time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564180,293.1377868652344,297.1499938964844,293.1499938964844,0.1192992329597473,-2639.20947265625,304.14990234375,0.7264847159385681,0.1853527426719665,0.1687343269586563,294.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.4478451311588287,0.050000000745058,0.0497253909707069,293.2283020019531,297.1499938964844,293.1499938964844,0.3465678989887237,-4788.10986328125,304.1631774902344,0.9664243459701538,0.4356075227260589,0.3058078587055206,293.1112670898437,297.1499938964844,293.1499938964844,0.4067833125591278,-7333.15087890625,304.200927734375,0.9990000128746032,0.561919629573822,0.4670137763023376,293.19781494140625,297.1499938964844,293.1499938964844,0.0136815598234534,-3591.4423828125,303.80841064453125,0.4478451311588287,0.050000000745058,0.2358758449554443,291.2103881835937,291.1499938964844,259.5867614746094,258.0336303710937,285.9127197265625,293.9484558105469,291.20831298828125,1.0,0.321845144033432,1.0,0.1500000059604644,0.8901054859161377,1.0,-1.4727981090545654,0.0673410817980766,1.4054570198059082,-0.2773150503635406,0.0,0.0,0.3184736967086792,72.98787689208984,91.0,-7.421740531921387,-7822.26513671875,365.1722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937255859375,305.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.32421875,18000.0,0.0,0.0,0.1806370317935943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312610745429992,0.2312655597925186,-4.479180006455863e-06,0.0,0.0001833236165111,0.0,0.0,9.838760375976562,0.0,0.0,0.0,0.2933639287948608,4.0,0.0,1.0
564240,293.1377868652344,297.1499938964844,293.1499938964844,0.1192992329597473,-2639.20947265625,304.14990234375,0.7264847159385681,0.1853527426719665,0.1687343269586563,294.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.4478451311588287,0.050000000745058,0.0497253909707069,293.2283020019531,297.1499938964844,293.1499938964844,0.3465678989887237,-4788.10986328125,304.1631774902344,0.9664243459701538,0.4356075227260589,0.3058078587055206,293.1112670898437,297.1499938964844,293.1499938964844,0.4067833125591278,-7333.15087890625,304.200927734375,0.9990000128746032,0.561919629573822,0.4670137763023376,293.19781494140625,297.1499938964844,293.1499938964844,0.0136815598234534,-3591.4423828125,303.80841064453125,0.4478451311588287,0.050000000745058,0.2358758449554443,291.2103881835937,291.1499938964844,259.5867614746094,258.0336303710937,285.9127197265625,293.9484558105469,291.20831298828125,1.0,0.321845144033432,1.0,0.1500000059604644,0.8901054859161377,1.0,-1.4727981090545654,0.0673410817980766,1.4054570198059082,-0.2773150503635406,0.0,0.0,0.3184736967086792,72.98787689208984,91.0,-7.421740531921387,-7822.26513671875,365.1722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937255859375,305.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.32421875,18000.0,0.0,0.0,0.1806370317935943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312610745429992,0.2312655597925186,-4.479180006455863e-06,0.0,0.0001833236165111,0.0,0.0,9.838760375976562,0.0,0.0,0.0,0.2933639287948608,4.0,0.0,1.0
564300,293.13836669921875,297.1499938964844,293.1499938964844,0.1195463687181472,-2643.90576171875,304.14947509765625,0.7237284183502197,0.1853903383016586,0.1688403934240341,294.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.4449520111083984,0.050000000745058,0.0497854761779308,293.22979736328125,297.1499938964844,293.1499938964844,0.345800369977951,-4780.23828125,304.16217041015625,0.9612926244735718,0.4343182146549225,0.3049681782722473,293.1041564941406,297.1499938964844,293.1499938964844,0.4126041233539581,-7425.6494140625,304.1810607910156,0.9990000128746032,0.5638108849525452,0.4730753898620605,293.1971740722656,297.1499938964844,293.1499938964844,0.0137116713449358,-3597.98095703125,303.8012390136719,0.4449520111083984,0.050000000745058,0.236160859465599,291.1954650878906,291.1499938964844,259.6057434082031,258.0498046875,285.922607421875,293.95184326171875,291.19268798828125,1.0,0.3245635032653808,1.0,0.1500000059604644,0.8896844983100891,1.0,-1.4796037673950195,0.0678774937987327,1.4117262363433838,-0.278227299451828,0.0,0.0,0.3169130980968475,74.6301040649414,91.0,-25.24137687683105,-7800.0263671875,372.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73834228515625,305.6058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.537109375,18000.0,0.0,0.0,0.1790574640035629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290372103452682,0.2290416806936264,-4.4706980588671286e-06,0.0,0.0001817205629777,0.0,0.0,9.718023300170898,0.0,0.0,0.0,0.2928522527217865,4.0,0.0,1.0
564360,293.1390075683594,297.1499938964844,293.1499938964844,0.1198387071490287,-2649.458251953125,304.1490478515625,0.7194287180900574,0.1854132711887359,0.168956771492958,294.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4406542778015136,0.050000000745058,0.0498802810907363,293.2313842773437,297.1499938964844,293.1499938964844,0.345146894454956,-4773.6474609375,304.1611328125,0.9536797404289246,0.4329996407032013,0.3041330873966217,293.1064758300781,297.1499938964844,293.1499938964844,0.4220669269561767,-7570.912109375,304.1581726074219,0.9990000128746032,0.5639483332633972,0.4824868142604828,293.1972045898437,297.1499938964844,293.1499938964844,0.0137581611052155,-3607.45654296875,303.7923583984375,0.4406542778015136,0.050000000745058,0.2366105914115905,291.177001953125,291.1499938964844,259.6244506835937,258.0657653808594,285.9260559082031,293.9430847167969,291.1737976074219,1.0,0.3287237882614136,1.0,0.1500000059604644,0.8892673254013062,1.0,-1.4906888008117676,0.0687506720423698,1.4219380617141724,-0.2796794474124908,0.0,0.0,0.3169516921043396,77.23009490966797,94.0,-38.7158432006836,-7810.68994140625,384.8832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,305.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.681640625,18000.0,0.0,0.0,0.1775076985359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282653301954269,0.2282698005437851,-4.465636266104411e-06,0.0,0.000180147748324,0.0,0.0,9.67187213897705,0.0,0.0,0.0,0.2926368117332458,4.0,0.0,1.0
564420,293.1401062011719,297.1499938964844,293.1499938964844,0.1203334853053093,-2658.799560546875,304.1485595703125,0.7126089334487915,0.1854704916477203,0.1691537052392959,294.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4342923760414123,0.050000000745058,0.0500348508358001,293.2344055175781,297.1499938964844,293.1499938964844,0.3435925245285034,-4757.37939453125,304.1600646972656,0.940882921218872,0.4303220212459564,0.3023980855941772,293.1300964355469,297.1499938964844,293.1499938964844,0.4378674626350403,-7807.4658203125,304.1296081542969,0.9990000128746032,0.5602957606315613,0.4974510073661804,293.1993408203125,297.1499938964844,293.1499938964844,0.0138117847964167,-3620.53857421875,303.76904296875,0.4342923760414123,0.050000000745058,0.2373437881469726,291.1452941894531,291.1499938964844,259.6610412597656,258.0971069335937,285.923828125,293.9127502441406,291.1435546875,1.0,0.3348074555397033,1.0,0.1500000059604644,0.888433039188385,1.0,-1.5078777074813845,0.0701186284422874,1.4377590417861938,-0.2817832231521606,0.0,0.0,0.3199340105056762,81.46038818359375,97.0,-37.90011215209961,-7877.00634765625,404.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872314453125,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.1748121380805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300908863544464,0.2300953567028045,-4.465334768610774e-06,0.0,0.0001774120901245,0.0,0.0,9.755587577819824,0.0,0.0,0.0,0.2929214835166931,4.0,0.0,1.0
564480,293.1401062011719,297.1499938964844,293.1499938964844,0.1203334853053093,-2658.799560546875,304.1485595703125,0.7126089334487915,0.1854704916477203,0.1691537052392959,294.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4342923760414123,0.050000000745058,0.0500348508358001,293.2344055175781,297.1499938964844,293.1499938964844,0.3435925245285034,-4757.37939453125,304.1600646972656,0.940882921218872,0.4303220212459564,0.3023980855941772,293.1300964355469,297.1499938964844,293.1499938964844,0.4378674626350403,-7807.4658203125,304.1296081542969,0.9990000128746032,0.5602957606315613,0.4974510073661804,293.1993408203125,297.1499938964844,293.1499938964844,0.0138117847964167,-3620.53857421875,303.76904296875,0.4342923760414123,0.050000000745058,0.2373437881469726,291.1452941894531,291.1499938964844,259.6610412597656,258.0971069335937,285.923828125,293.9127502441406,291.1435546875,1.0,0.3348074555397033,1.0,0.1500000059604644,0.888433039188385,1.0,-1.5078777074813845,0.0701186284422874,1.4377590417861938,-0.2817832231521606,0.0,0.0,0.3199340105056762,81.46038818359375,97.0,-37.90011215209961,-7877.00634765625,404.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872314453125,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.1748121380805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300908863544464,0.2300953567028045,-4.465334768610774e-06,0.0,0.0001774120901245,0.0,0.0,9.755587577819824,0.0,0.0,0.0,0.2929214835166931,4.0,0.0,1.0
564540,293.1414489746094,297.1499938964844,293.1499938964844,0.120656318962574,-2664.823486328125,304.14849853515625,0.7062561511993408,0.1854505240917205,0.1692960709333419,294.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4290162622928619,0.050000000745058,0.0501785837113857,293.2374267578125,297.1499938964844,293.1499938964844,0.3416069447994232,-4735.94140625,304.1600341796875,0.929044783115387,0.4275709390640259,0.3006078600883484,293.16455078125,297.1499938964844,293.1499938964844,0.4524869620800018,-8020.49853515625,304.1122436523437,0.9990000128746032,0.553829550743103,0.5109723806381226,293.203857421875,297.1499938964844,293.1499938964844,0.0138248382136225,-3627.274658203125,303.73876953125,0.4290162622928619,0.050000000745058,0.2380256056785583,291.12646484375,291.1499938964844,259.6964111328125,258.12750244140625,285.9177551269531,293.8813781738281,291.1253356933594,1.0,0.3404668271541595,1.0,0.1500000059604644,0.8875986933708191,1.0,-1.5231237411499023,0.0713485181331634,1.4517751932144165,-0.283678650856018,0.0,0.0,0.3243963122367859,85.3830795288086,100.0,-27.903942108154297,-7953.64501953125,422.8887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7293395996094,305.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80859375,18000.0,0.0,0.0,0.172937661409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233611598610878,0.2336160689592361,-4.472134151001228e-06,0.0,0.0001755097327986,0.0,0.0,9.933112144470217,0.0,0.0,0.0,0.2936233580112457,4.0,0.0,1.0
564600,293.1414489746094,297.1499938964844,293.1499938964844,0.120656318962574,-2664.823486328125,304.14849853515625,0.7062561511993408,0.1854505240917205,0.1692960709333419,294.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4290162622928619,0.050000000745058,0.0501785837113857,293.2374267578125,297.1499938964844,293.1499938964844,0.3416069447994232,-4735.94140625,304.1600341796875,0.929044783115387,0.4275709390640259,0.3006078600883484,293.16455078125,297.1499938964844,293.1499938964844,0.4524869620800018,-8020.49853515625,304.1122436523437,0.9990000128746032,0.553829550743103,0.5109723806381226,293.203857421875,297.1499938964844,293.1499938964844,0.0138248382136225,-3627.274658203125,303.73876953125,0.4290162622928619,0.050000000745058,0.2380256056785583,291.12646484375,291.1499938964844,259.6964111328125,258.12750244140625,285.9177551269531,293.8813781738281,291.1253356933594,1.0,0.3404668271541595,1.0,0.1500000059604644,0.8875986933708191,1.0,-1.5231237411499023,0.0713485181331634,1.4517751932144165,-0.283678650856018,0.0,0.0,0.3243963122367859,85.3830795288086,100.0,-27.903942108154297,-7953.64501953125,422.8887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7293395996094,305.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80859375,18000.0,0.0,0.0,0.172937661409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233611598610878,0.2336160689592361,-4.472134151001228e-06,0.0,0.0001755097327986,0.0,0.0,9.933112144470217,0.0,0.0,0.0,0.2936233580112457,4.0,0.0,1.0
564660,293.1432189941406,297.1499938964844,293.1499938964844,0.1208030730485916,-2667.53076171875,304.1487731933594,0.6993269324302673,0.1853047311305999,0.1693430244922638,294.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4237812757492065,0.050000000745058,0.0503382608294487,293.2403869628906,297.1499938964844,293.1499938964844,0.3393007814884186,-4710.70751953125,304.1605529785156,0.916770875453949,0.4247568547725677,0.2987799942493438,293.2025146484375,297.1499938964844,293.1499938964844,0.4621561169624328,-8156.03662109375,304.1098327636719,0.9971709847450256,0.5457600355148315,0.5193518996238708,293.2098693847656,297.1499938964844,293.1499938964844,0.0138194374740123,-3631.048828125,303.7030334472656,0.4237812757492065,0.050000000745058,0.2387830317020416,291.1165466308594,291.1499938964844,259.7303771972656,258.1568603515625,285.91607666015625,293.8561096191406,291.1166076660156,1.0,0.3456124067306518,1.0,0.1500000059604644,0.8868283033370972,1.0,-1.5320453643798828,0.0720763206481933,1.4599690437316897,-0.2846081554889679,0.0,0.0,0.3296527564525604,89.59825134277344,103.0,-13.09409999847412,-8023.1953125,438.7697448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114807128906,305.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.396484375,18000.0,0.0,0.0,0.1720198988914489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382739335298538,0.2382784038782119,-4.482900294533465e-06,0.0,0.0001745783374644,0.0,0.0,10.173646926879885,0.0,0.0,0.0,0.2945902049541473,4.0,0.0,1.0
564720,293.1432189941406,297.1499938964844,293.1499938964844,0.1208030730485916,-2667.53076171875,304.1487731933594,0.6993269324302673,0.1853047311305999,0.1693430244922638,294.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4237812757492065,0.050000000745058,0.0503382608294487,293.2403869628906,297.1499938964844,293.1499938964844,0.3393007814884186,-4710.70751953125,304.1605529785156,0.916770875453949,0.4247568547725677,0.2987799942493438,293.2025146484375,297.1499938964844,293.1499938964844,0.4621561169624328,-8156.03662109375,304.1098327636719,0.9971709847450256,0.5457600355148315,0.5193518996238708,293.2098693847656,297.1499938964844,293.1499938964844,0.0138194374740123,-3631.048828125,303.7030334472656,0.4237812757492065,0.050000000745058,0.2387830317020416,291.1165466308594,291.1499938964844,259.7303771972656,258.1568603515625,285.91607666015625,293.8561096191406,291.1166076660156,1.0,0.3456124067306518,1.0,0.1500000059604644,0.8868283033370972,1.0,-1.5320453643798828,0.0720763206481933,1.4599690437316897,-0.2846081554889679,0.0,0.0,0.3296527564525604,89.59825134277344,103.0,-13.09409999847412,-8023.1953125,438.7697448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114807128906,305.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.396484375,18000.0,0.0,0.0,0.1720198988914489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382739335298538,0.2382784038782119,-4.482900294533465e-06,0.0,0.0001745783374644,0.0,0.0,10.173646926879885,0.0,0.0,0.0,0.2945902049541473,4.0,0.0,1.0
564780,293.14532470703125,297.1499938964844,293.1499938964844,0.1206443831324577,-2664.36474609375,304.1494445800781,0.691021203994751,0.1850543171167373,0.1693349033594131,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.417944997549057,0.050000000745058,0.0505405850708484,293.2433776855469,297.1499938964844,293.1499938964844,0.3362519741058349,-4676.7197265625,304.162109375,0.9034700393676758,0.4218610823154449,0.2969419360160827,293.2221984863281,297.1499938964844,293.1499938964844,0.456911951303482,-8070.681640625,304.1316223144531,0.985602855682373,0.5403958559036255,0.5136314630508423,293.2160949707031,297.1499938964844,293.1499938964844,0.0137953963130712,-3630.21826171875,303.6654663085937,0.417944997549057,0.050000000745058,0.2397427707910537,291.1315612792969,291.1499938964844,259.76287841796875,258.18505859375,285.9252014160156,293.8637390136719,291.13262939453125,1.0,0.3496784269809723,1.0,0.1500000059604644,0.8860578536987305,1.0,-1.5244686603546145,0.0714845657348632,1.452984094619751,-0.2836492955684662,0.0,0.0,0.3312449157238006,94.57946014404295,106.0,12.23711109161377,-8014.38525390625,447.4775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46466064453125,305.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.50390625,18000.0,0.0,0.0,0.1719345301389694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408505082130432,0.2408549934625625,-4.492584594117943e-06,0.0,0.0001744916953612,0.0,0.0,10.315603256225586,0.0,0.0,0.0,0.2951823472976684,4.0,0.0,1.0
564840,293.14532470703125,297.1499938964844,293.1499938964844,0.1206443831324577,-2664.36474609375,304.1494445800781,0.691021203994751,0.1850543171167373,0.1693349033594131,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.417944997549057,0.050000000745058,0.0505405850708484,293.2433776855469,297.1499938964844,293.1499938964844,0.3362519741058349,-4676.7197265625,304.162109375,0.9034700393676758,0.4218610823154449,0.2969419360160827,293.2221984863281,297.1499938964844,293.1499938964844,0.456911951303482,-8070.681640625,304.1316223144531,0.985602855682373,0.5403958559036255,0.5136314630508423,293.2160949707031,297.1499938964844,293.1499938964844,0.0137953963130712,-3630.21826171875,303.6654663085937,0.417944997549057,0.050000000745058,0.2397427707910537,291.1315612792969,291.1499938964844,259.76287841796875,258.18505859375,285.9252014160156,293.8637390136719,291.13262939453125,1.0,0.3496784269809723,1.0,0.1500000059604644,0.8860578536987305,1.0,-1.5244686603546145,0.0714845657348632,1.452984094619751,-0.2836492955684662,0.0,0.0,0.3312449157238006,94.57946014404295,106.0,12.23711109161377,-8014.38525390625,447.4775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46466064453125,305.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.50390625,18000.0,0.0,0.0,0.1719345301389694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408505082130432,0.2408549934625625,-4.492584594117943e-06,0.0,0.0001744916953612,0.0,0.0,10.315603256225586,0.0,0.0,0.0,0.2951823472976684,4.0,0.0,1.0
564900,293.1463317871094,297.1499938964844,293.1499938964844,0.1205532327294349,-2662.6181640625,304.14971923828125,0.6875676512718201,0.1849151849746704,0.1692934334278106,294.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4156548976898193,0.050000000745058,0.0506279207766056,293.2449645996094,297.1499938964844,293.1499938964844,0.3347250521183014,-4659.76318359375,304.1626892089844,0.8981861472129822,0.4203692078590393,0.2959798276424408,293.22637939453125,297.1499938964844,293.1499938964844,0.4551917910575866,-8043.29736328125,304.1380310058594,0.9807119369506836,0.538658618927002,0.5118586421012878,293.2189636230469,297.1499938964844,293.1499938964844,0.0137792853638529,-3629.3515625,303.646484375,0.4156548976898193,0.050000000745058,0.2401570528745651,291.1372985839844,291.1499938964844,259.77850341796875,258.1986999511719,285.9353942871094,293.87408447265625,291.1381225585937,1.0,0.3514863848686218,1.0,0.1500000059604644,0.8856726884841919,1.0,-1.5217372179031372,0.0712738931179046,1.4504634141921997,-0.2832880318164825,0.0,0.0,0.3315034508705139,96.74015808105467,106.0,13.619585037231444,-7992.77978515625,451.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39501953125,305.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.1720732152462005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411642521619796,0.241168737411499,-4.494512722885702e-06,0.0,0.0001746324414853,0.0,0.0,10.334580421447754,0.0,0.0,0.0,0.2952757179737091,4.0,0.0,1.0
564960,293.1472473144531,297.1499938964844,293.1499938964844,0.1204646751284599,-2660.93408203125,304.1499328613281,0.6844374537467957,0.1847831010818481,0.1692489087581634,294.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4136258363723755,0.050000000745058,0.0507093407213687,293.2465209960937,297.1499938964844,293.1499938964844,0.3331864774227142,-4642.69189453125,304.1631774902344,0.8933034539222717,0.4188585877418518,0.2949981093406677,293.228759765625,297.1499938964844,293.1499938964844,0.4537733495235443,-8021.02490234375,304.14276123046875,0.9761937260627748,0.5372191071510315,0.5104541182518005,293.2216186523437,297.1499938964844,293.1499938964844,0.0137614337727427,-3628.2431640625,303.6275634765625,0.4136258363723755,0.050000000745058,0.2405432760715484,291.1423645019531,291.1499938964844,259.7937316894531,258.2120361328125,285.9469299316406,293.885986328125,291.1431579589844,1.0,0.3531867265701294,1.0,0.1500000059604644,0.8852716684341431,1.0,-1.5193802118301392,0.0710937306284904,1.448286533355713,-0.2829707860946655,0.0,0.0,0.3315061628818512,98.75820922851562,109.0,13.982691764831545,-7970.09228515625,455.44732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,305.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.1722861528396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413152605295181,0.2413197606801986,-4.495570465223864e-06,0.0,0.0001748485519783,0.0,0.0,10.344003677368164,0.0,0.0,0.0,0.2953206896781921,4.0,0.0,1.0
565020,293.14874267578125,297.1499938964844,293.1499938964844,0.1203137561678886,-2658.0830078125,304.15020751953125,0.678881049156189,0.1845443993806839,0.1691706478595733,294.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4100953042507171,0.050000000745058,0.0508603304624557,293.2496032714844,297.1499938964844,293.1499938964844,0.3300975561141968,-4608.4580078125,304.1639099121094,0.884382963180542,0.4157890975475311,0.292990505695343,293.2308349609375,297.1499938964844,293.1499938964844,0.4513915777206421,-7984.53125,304.1490478515625,0.9678438305854796,0.5348016619682312,0.5082080364227295,293.226318359375,297.1499938964844,293.1499938964844,0.0137232858687639,-3625.73583984375,303.5900573730469,0.4100953042507171,0.050000000745058,0.2412595152854919,291.1507263183594,291.1499938964844,259.82281494140625,258.2376403808594,285.97125244140625,293.91131591796875,291.1512145996094,1.0,0.3563426434993744,1.0,0.1500000059604644,0.884469747543335,1.0,-1.5152205228805542,0.070778302848339,1.4444421529769895,-0.282400906085968,0.0,0.0,0.3308159708976745,102.50491333007812,112.0,11.627105712890623,-7918.4423828125,462.7713012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251892089844,305.3673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.267578125,18000.0,0.0,0.0,0.1728443503379821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409072518348693,0.2409117370843887,-4.49562003268511e-06,0.0,0.0001754150434862,0.0,0.0,10.324901580810549,0.0,0.0,0.0,0.2952533364295959,4.0,0.0,1.0
565080,293.14874267578125,297.1499938964844,293.1499938964844,0.1203137561678886,-2658.0830078125,304.15020751953125,0.678881049156189,0.1845443993806839,0.1691706478595733,294.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4100953042507171,0.050000000745058,0.0508603304624557,293.2496032714844,297.1499938964844,293.1499938964844,0.3300975561141968,-4608.4580078125,304.1639099121094,0.884382963180542,0.4157890975475311,0.292990505695343,293.2308349609375,297.1499938964844,293.1499938964844,0.4513915777206421,-7984.53125,304.1490478515625,0.9678438305854796,0.5348016619682312,0.5082080364227295,293.226318359375,297.1499938964844,293.1499938964844,0.0137232858687639,-3625.73583984375,303.5900573730469,0.4100953042507171,0.050000000745058,0.2412595152854919,291.1507263183594,291.1499938964844,259.82281494140625,258.2376403808594,285.97125244140625,293.91131591796875,291.1512145996094,1.0,0.3563426434993744,1.0,0.1500000059604644,0.884469747543335,1.0,-1.5152205228805542,0.070778302848339,1.4444421529769895,-0.282400906085968,0.0,0.0,0.3308159708976745,102.50491333007812,112.0,11.627105712890623,-7918.4423828125,462.7713012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251892089844,305.3673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.267578125,18000.0,0.0,0.0,0.1728443503379821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409072518348693,0.2409117370843887,-4.49562003268511e-06,0.0,0.0001754150434862,0.0,0.0,10.324901580810549,0.0,0.0,0.0,0.2952533364295959,4.0,0.0,1.0
565140,293.14996337890625,297.1499938964844,293.1499938964844,0.1202026233077049,-2656.003173828125,304.1502990722656,0.673984944820404,0.1843310296535492,0.1691082119941711,294.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4070239961147308,0.050000000745058,0.0510011799633502,293.2525939941406,297.1499938964844,293.1499938964844,0.3270151913166046,-4574.33056640625,304.1644287109375,0.876255214214325,0.4126589894294739,0.2909325957298279,293.231201171875,297.1499938964844,293.1499938964844,0.4493047297000885,-7953.52587890625,304.1528015136719,0.960032045841217,0.53267502784729,0.5063038468360901,293.2303771972656,297.1499938964844,293.1499938964844,0.0136840641498565,-3623.2275390625,303.5526428222656,0.4070239961147308,0.050000000745058,0.2419276535511016,291.15631103515625,291.1499938964844,259.8500061035156,258.2618103027344,285.9953308105469,293.9365234375,291.1567077636719,1.0,0.3592607080936432,1.0,0.1500000059604644,0.8836677670478821,1.0,-1.5113601684570312,0.0704874321818351,1.4408726692199707,-0.2818644642829895,0.0,0.0,0.3295789062976837,106.00079345703124,115.0,8.566248893737793,-7866.0205078125,469.5770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,305.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.232421875,18000.0,0.0,0.0,0.1734425276517868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399137467145919,0.2399182319641113,-4.493690539675299e-06,0.0,0.0001760221202857,0.0,0.0,10.273962020874023,0.0,0.0,0.0,0.2950518429279327,4.0,0.0,1.0
565200,293.14996337890625,297.1499938964844,293.1499938964844,0.1202026233077049,-2656.003173828125,304.1502990722656,0.673984944820404,0.1843310296535492,0.1691082119941711,294.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4070239961147308,0.050000000745058,0.0510011799633502,293.2525939941406,297.1499938964844,293.1499938964844,0.3270151913166046,-4574.33056640625,304.1644287109375,0.876255214214325,0.4126589894294739,0.2909325957298279,293.231201171875,297.1499938964844,293.1499938964844,0.4493047297000885,-7953.52587890625,304.1528015136719,0.960032045841217,0.53267502784729,0.5063038468360901,293.2303771972656,297.1499938964844,293.1499938964844,0.0136840641498565,-3623.2275390625,303.5526428222656,0.4070239961147308,0.050000000745058,0.2419276535511016,291.15631103515625,291.1499938964844,259.8500061035156,258.2618103027344,285.9953308105469,293.9365234375,291.1567077636719,1.0,0.3592607080936432,1.0,0.1500000059604644,0.8836677670478821,1.0,-1.5113601684570312,0.0704874321818351,1.4408726692199707,-0.2818644642829895,0.0,0.0,0.3295789062976837,106.00079345703124,115.0,8.566248893737793,-7866.0205078125,469.5770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,305.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.232421875,18000.0,0.0,0.0,0.1734425276517868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399137467145919,0.2399182319641113,-4.493690539675299e-06,0.0,0.0001760221202857,0.0,0.0,10.273962020874023,0.0,0.0,0.0,0.2950518429279327,4.0,0.0,1.0
565260,293.1605529785156,297.1499938964844,293.1499938964844,0.1188300848007202,-2631.076904296875,304.15252685546875,0.6670381426811218,0.1821620613336563,0.1676364094018936,294.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4038921296596527,0.050000000745058,0.0511530935764312,293.26495361328125,297.1499938964844,293.1499938964844,0.3223235011100769,-4521.4970703125,304.16748046875,0.866935133934021,0.4075363278388977,0.2877518236637115,293.240478515625,297.1499938964844,293.1499938964844,0.4456039667129516,-7899.19677734375,304.1580810546875,0.950721561908722,0.5287182331085205,0.5030748844146729,293.2458801269531,297.1499938964844,293.1499938964844,0.0135465739294886,-3608.83837890625,303.4823913574219,0.4038921296596527,0.050000000745058,0.2426482588052749,291.1672058105469,291.1499938964844,259.8764953613281,258.2854919433594,286.03485107421875,293.9842224121094,291.16845703125,1.0,0.3618499636650085,1.0,0.1500000059604644,0.882854163646698,1.0,-1.5029479265213013,0.0698364749550819,1.4331114292144775,-0.2807155549526214,0.0,0.0,0.3267262279987335,109.69420623779295,118.0,16.10124969482422,-7793.68798828125,474.2351684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,305.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.755859375,18000.0,0.0,0.0,0.1739357560873031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379542291164398,0.2379587143659591,-4.490067567530787e-06,0.0,0.0001765226770658,0.0,0.0,10.174139976501465,0.0,0.0,0.0,0.2946494519710541,4.0,0.0,1.0
565320,293.1605529785156,297.1499938964844,293.1499938964844,0.1188300848007202,-2631.076904296875,304.15252685546875,0.6670381426811218,0.1821620613336563,0.1676364094018936,294.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4038921296596527,0.050000000745058,0.0511530935764312,293.26495361328125,297.1499938964844,293.1499938964844,0.3223235011100769,-4521.4970703125,304.16748046875,0.866935133934021,0.4075363278388977,0.2877518236637115,293.240478515625,297.1499938964844,293.1499938964844,0.4456039667129516,-7899.19677734375,304.1580810546875,0.950721561908722,0.5287182331085205,0.5030748844146729,293.2458801269531,297.1499938964844,293.1499938964844,0.0135465739294886,-3608.83837890625,303.4823913574219,0.4038921296596527,0.050000000745058,0.2426482588052749,291.1672058105469,291.1499938964844,259.8764953613281,258.2854919433594,286.03485107421875,293.9842224121094,291.16845703125,1.0,0.3618499636650085,1.0,0.1500000059604644,0.882854163646698,1.0,-1.5029479265213013,0.0698364749550819,1.4331114292144775,-0.2807155549526214,0.0,0.0,0.3267262279987335,109.69420623779295,118.0,16.10124969482422,-7793.68798828125,474.2351684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,305.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.755859375,18000.0,0.0,0.0,0.1739357560873031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379542291164398,0.2379587143659591,-4.490067567530787e-06,0.0,0.0001765226770658,0.0,0.0,10.174139976501465,0.0,0.0,0.0,0.2946494519710541,4.0,0.0,1.0
565380,293.1641540527344,297.1499938964844,293.1499938964844,0.1178852766752243,-2613.988037109375,304.1532287597656,0.6615772843360901,0.1811552494764328,0.1666780710220337,294.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.4011844396591186,0.050000000745058,0.0512898229062557,293.2704772949219,297.1499938964844,293.1499938964844,0.3180407285690307,-4473.61328125,304.1687316894531,0.8589543700218201,0.4034932553768158,0.2849142551422119,293.242919921875,297.1499938964844,293.1499938964844,0.4423257708549499,-7852.11962890625,304.1607666015625,0.9424592852592468,0.5259237885475159,0.5003901720046997,293.25653076171875,297.1499938964844,293.1499938964844,0.0134386345744133,-3597.3701171875,303.4202575683594,0.4011844396591186,0.050000000745058,0.2432968467473983,291.1783752441406,291.1499938964844,259.9034729003906,258.30963134765625,286.0802307128906,294.0399475097656,291.1789855957031,1.0,0.3642595708370209,1.0,0.1500000059604644,0.8820405602455139,1.0,-1.4961096048355105,0.0693137124180793,1.4267958402633667,-0.2798033952713012,0.0,0.0,0.3220894634723663,113.03168487548828,121.0,13.783143043518066,-7697.763671875,478.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,305.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.677734375,18000.0,0.0,0.0,0.1740952283143997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234013557434082,0.2340180426836013,-4.481723408389371e-06,0.0,0.0001766845234669,0.0,0.0,9.972142219543455,0.0,0.0,0.0,0.2938482761383056,4.0,0.0,1.0
565440,293.1641540527344,297.1499938964844,293.1499938964844,0.1178852766752243,-2613.988037109375,304.1532287597656,0.6615772843360901,0.1811552494764328,0.1666780710220337,294.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.4011844396591186,0.050000000745058,0.0512898229062557,293.2704772949219,297.1499938964844,293.1499938964844,0.3180407285690307,-4473.61328125,304.1687316894531,0.8589543700218201,0.4034932553768158,0.2849142551422119,293.242919921875,297.1499938964844,293.1499938964844,0.4423257708549499,-7852.11962890625,304.1607666015625,0.9424592852592468,0.5259237885475159,0.5003901720046997,293.25653076171875,297.1499938964844,293.1499938964844,0.0134386345744133,-3597.3701171875,303.4202575683594,0.4011844396591186,0.050000000745058,0.2432968467473983,291.1783752441406,291.1499938964844,259.9034729003906,258.30963134765625,286.0802307128906,294.0399475097656,291.1789855957031,1.0,0.3642595708370209,1.0,0.1500000059604644,0.8820405602455139,1.0,-1.4961096048355105,0.0693137124180793,1.4267958402633667,-0.2798033952713012,0.0,0.0,0.3220894634723663,113.03168487548828,121.0,13.783143043518066,-7697.763671875,478.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,305.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.677734375,18000.0,0.0,0.0,0.1740952283143997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234013557434082,0.2340180426836013,-4.481723408389371e-06,0.0,0.0001766845234669,0.0,0.0,9.972142219543455,0.0,0.0,0.0,0.2938482761383056,4.0,0.0,1.0
565500,293.1649780273437,297.1499938964844,293.1499938964844,0.1176023855805397,-2608.906494140625,304.15313720703125,0.6593223810195923,0.1808136105537414,0.1663958132266998,294.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.3999329805374145,0.050000000745058,0.0513542331755161,293.27227783203125,297.1499938964844,293.1499938964844,0.3161360025405884,-4452.43359375,304.1687927246094,0.8553720116615295,0.4016146957874298,0.2836335599422455,293.2430725097656,297.1499938964844,293.1499938964844,0.4409705400466919,-7832.9716796875,304.1612548828125,0.938689947128296,0.524713933467865,0.4992729723453522,293.260498046875,297.1499938964844,293.1499938964844,0.0133912861347198,-3592.560302734375,303.3913879394531,0.3999329805374145,0.050000000745058,0.2436023652553558,291.1816711425781,291.1499938964844,259.9171447753906,258.32183837890625,286.1017150878906,294.0655822753906,291.18212890625,1.0,0.3654410243034363,1.0,0.1500000059604644,0.8816337585449219,1.0,-1.4933359622955322,0.0691037997603416,1.4242321252822876,-0.2794242203235626,0.0,0.0,0.3196407854557037,114.61236572265624,121.0,11.265130996704102,-7652.33251953125,481.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,305.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.953125,18000.0,0.0,0.0,0.1740032434463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318892776966095,0.2318937629461288,-4.476612957660109e-06,0.0,0.0001765911729307,0.0,0.0,9.862541198730469,0.0,0.0,0.0,0.2934060096740722,4.0,0.0,1.0
565560,293.1654968261719,297.1499938964844,293.1499938964844,0.1173795163631439,-2604.921875,304.1529846191406,0.6572309732437134,0.1805215775966644,0.1661721915006637,294.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.398714154958725,0.050000000745058,0.0514174476265907,293.2737731933594,297.1499938964844,293.1499938964844,0.3143052458763122,-4432.0986328125,304.168701171875,0.8519399166107178,0.3997696936130523,0.2823882400989532,293.242919921875,297.1499938964844,293.1499938964844,0.4397211670875549,-7815.44384765625,304.1614685058594,0.935055673122406,0.5235681533813477,0.4982324242591858,293.2637939453125,297.1499938964844,293.1499938964844,0.0133472746238112,-3588.2099609375,303.3635559082031,0.398714154958725,0.050000000745058,0.2439022362232208,291.1840209960937,291.1499938964844,259.93084716796875,258.3341064453125,286.1217041015625,294.0890197753906,291.1842956542969,1.0,0.3666127324104309,1.0,0.1500000059604644,0.8812223076820374,1.0,-1.490759015083313,0.0689097419381141,1.421849250793457,-0.2790679037570953,0.0,0.0,0.3171314299106598,116.1666259765625,124.0,8.590998649597168,-7608.560546875,483.7065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,305.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.662109375,18000.0,0.0,0.0,0.1737904399633407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297056764364242,0.2297101467847824,-4.4712710405292455e-06,0.0,0.0001763752079568,0.0,0.0,9.750136375427246,0.0,0.0,0.0,0.292951226234436,4.0,0.0,1.0
565620,293.1660461425781,297.1499938964844,293.1499938964844,0.1170397847890853,-2598.89208984375,304.1525573730469,0.6533562541007996,0.1800187826156616,0.1658170521259308,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.3963229656219482,0.050000000745058,0.0515421517193317,293.2763671875,297.1499938964844,293.1499938964844,0.3107670843601227,-4392.79345703125,304.1683654785156,0.8453705906867981,0.3961048722267151,0.2799317538738251,293.2420349121094,297.1499938964844,293.1499938964844,0.4374400675296783,-7783.66552734375,304.16143798828125,0.9280681014060974,0.5213878750801086,0.4962800741195678,293.2690124511719,297.1499938964844,293.1499938964844,0.0132667040452361,-3580.596435546875,303.3099060058594,0.3963229656219482,0.050000000745058,0.244493767619133,291.18609619140625,291.1499938964844,259.95849609375,258.3587951660156,286.1574401855469,294.12994384765625,291.1861572265625,1.0,0.368934690952301,1.0,0.1500000059604644,0.8803995251655579,1.0,-1.4858996868133545,0.0685455575585365,1.4173541069030762,-0.2783886194229126,0.0,0.0,0.3121488690376282,119.2370147705078,112.0,3.8231592178344727,-7527.22802734375,488.66790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,305.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55859375,18000.0,0.0,0.0,0.1730071455240249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253571599721908,0.2253616154193878,-4.460429408936761e-06,0.0,0.0001755802659317,0.0,0.0,9.527215003967283,0.0,0.0,0.0,0.2920471727848053,4.0,0.0,1.0
565680,293.1660461425781,297.1499938964844,293.1499938964844,0.1170397847890853,-2598.89208984375,304.1525573730469,0.6533562541007996,0.1800187826156616,0.1658170521259308,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.3963229656219482,0.050000000745058,0.0515421517193317,293.2763671875,297.1499938964844,293.1499938964844,0.3107670843601227,-4392.79345703125,304.1683654785156,0.8453705906867981,0.3961048722267151,0.2799317538738251,293.2420349121094,297.1499938964844,293.1499938964844,0.4374400675296783,-7783.66552734375,304.16143798828125,0.9280681014060974,0.5213878750801086,0.4962800741195678,293.2690124511719,297.1499938964844,293.1499938964844,0.0132667040452361,-3580.596435546875,303.3099060058594,0.3963229656219482,0.050000000745058,0.244493767619133,291.18609619140625,291.1499938964844,259.95849609375,258.3587951660156,286.1574401855469,294.12994384765625,291.1861572265625,1.0,0.368934690952301,1.0,0.1500000059604644,0.8803995251655579,1.0,-1.4858996868133545,0.0685455575585365,1.4173541069030762,-0.2783886194229126,0.0,0.0,0.3121488690376282,119.2370147705078,112.0,3.8231592178344727,-7527.22802734375,488.66790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,305.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55859375,18000.0,0.0,0.0,0.1730071455240249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253571599721908,0.2253616154193878,-4.460429408936761e-06,0.0,0.0001755802659317,0.0,0.0,9.527215003967283,0.0,0.0,0.0,0.2920471727848053,4.0,0.0,1.0
565740,293.1659851074219,297.1499938964844,293.1499938964844,0.1166295930743217,-2591.5693359375,304.15240478515625,0.6546262502670288,0.1796202808618545,0.1653656512498855,294.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.3976537585258484,0.050000000745058,0.0514727719128131,293.2785949707031,297.1499938964844,293.1499938964844,0.3070952296257019,-4351.794921875,304.1683654785156,0.8451570272445679,0.3924558460712433,0.2773420512676239,293.24072265625,297.1499938964844,293.1499938964844,0.4351136982440948,-7751.1650390625,304.1614990234375,0.9296588897705078,0.5193243622779846,0.4942466914653778,293.2728576660156,297.1499938964844,293.1499938964844,0.013109809719026,-3560.3046875,303.2582702636719,0.3976537585258484,0.050000000745058,0.2441646754741668,291.187255859375,291.1499938964844,259.9862365722656,258.3835754394531,286.1882629394531,294.1651916503906,291.1873474121094,1.0,0.3661171793937683,1.0,0.1500000059604644,0.8795766830444336,1.0,-1.4793306589126587,0.0680488795042038,1.4112818241119385,-0.2774689495563507,0.0,0.0,0.3071151077747345,117.36309814453124,100.0,2.296591520309448,-7449.24169921875,480.1445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,305.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.140625,18000.0,0.0,0.0,0.1717773526906967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210943549871444,0.2210988104343414,-4.449908828974003e-06,0.0,0.0001743321772664,0.0,0.0,9.310632705688477,0.0,0.0,0.0,0.2911677658557892,4.0,0.0,1.0
565800,293.1659851074219,297.1499938964844,293.1499938964844,0.1166295930743217,-2591.5693359375,304.15240478515625,0.6546262502670288,0.1796202808618545,0.1653656512498855,294.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.3976537585258484,0.050000000745058,0.0514727719128131,293.2785949707031,297.1499938964844,293.1499938964844,0.3070952296257019,-4351.794921875,304.1683654785156,0.8451570272445679,0.3924558460712433,0.2773420512676239,293.24072265625,297.1499938964844,293.1499938964844,0.4351136982440948,-7751.1650390625,304.1614990234375,0.9296588897705078,0.5193243622779846,0.4942466914653778,293.2728576660156,297.1499938964844,293.1499938964844,0.013109809719026,-3560.3046875,303.2582702636719,0.3976537585258484,0.050000000745058,0.2441646754741668,291.187255859375,291.1499938964844,259.9862365722656,258.3835754394531,286.1882629394531,294.1651916503906,291.1873474121094,1.0,0.3661171793937683,1.0,0.1500000059604644,0.8795766830444336,1.0,-1.4793306589126587,0.0680488795042038,1.4112818241119385,-0.2774689495563507,0.0,0.0,0.3071151077747345,117.36309814453124,100.0,2.296591520309448,-7449.24169921875,480.1445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,305.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.140625,18000.0,0.0,0.0,0.1717773526906967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210943549871444,0.2210988104343414,-4.449908828974003e-06,0.0,0.0001743321772664,0.0,0.0,9.310632705688477,0.0,0.0,0.0,0.2911677658557892,4.0,0.0,1.0
565860,293.16534423828125,297.1499938964844,293.1499938964844,0.1162092834711074,-2584.05908203125,304.1522827148437,0.6598523259162903,0.1793465316295623,0.164896935224533,294.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4016585350036621,0.050000000745058,0.051265824586153,293.2803649902344,297.1499938964844,293.1499938964844,0.3033370971679687,-4309.68701171875,304.16851806640625,0.8496511578559875,0.3888355493545532,0.2746709585189819,293.2389831542969,297.1499938964844,293.1499938964844,0.4327761232852936,-7718.4814453125,304.1615600585937,0.9376460313796996,0.5173784494400024,0.4921883344650268,293.275634765625,297.1499938964844,293.1499938964844,0.0129022868350148,-3531.130859375,303.2082824707031,0.4016585350036621,0.050000000745058,0.2431830018758773,291.1881103515625,291.1499938964844,260.0140075683594,258.40838623046875,286.2152099609375,294.1965026855469,291.1881103515625,1.0,0.3601734042167663,1.0,0.1500000059604644,0.8787539601325989,1.0,-1.4716639518737793,0.0674693658947944,1.4041945934295654,-0.2764124274253845,0.0,0.0,0.3019702434539795,111.98638916015624,88.0,1.1836105585098269,-7370.35791015625,462.2890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,305.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.958984375,18000.0,0.0,0.0,0.1701371073722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167847752571106,0.2167892158031463,-4.439504664333072e-06,0.0,0.0001726675400277,0.0,0.0,9.093846321105955,0.0,0.0,0.0,0.2902909517288208,4.0,0.0,1.0
565920,293.16534423828125,297.1499938964844,293.1499938964844,0.1162092834711074,-2584.05908203125,304.1522827148437,0.6598523259162903,0.1793465316295623,0.164896935224533,294.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4016585350036621,0.050000000745058,0.051265824586153,293.2803649902344,297.1499938964844,293.1499938964844,0.3033370971679687,-4309.68701171875,304.16851806640625,0.8496511578559875,0.3888355493545532,0.2746709585189819,293.2389831542969,297.1499938964844,293.1499938964844,0.4327761232852936,-7718.4814453125,304.1615600585937,0.9376460313796996,0.5173784494400024,0.4921883344650268,293.275634765625,297.1499938964844,293.1499938964844,0.0129022868350148,-3531.130859375,303.2082824707031,0.4016585350036621,0.050000000745058,0.2431830018758773,291.1881103515625,291.1499938964844,260.0140075683594,258.40838623046875,286.2152099609375,294.1965026855469,291.1881103515625,1.0,0.3601734042167663,1.0,0.1500000059604644,0.8787539601325989,1.0,-1.4716639518737793,0.0674693658947944,1.4041945934295654,-0.2764124274253845,0.0,0.0,0.3019702434539795,111.98638916015624,88.0,1.1836105585098269,-7370.35791015625,462.2890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,305.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.958984375,18000.0,0.0,0.0,0.1701371073722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167847752571106,0.2167892158031463,-4.439504664333072e-06,0.0,0.0001726675400277,0.0,0.0,9.093846321105955,0.0,0.0,0.0,0.2902909517288208,4.0,0.0,1.0
