time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565980,293.164306640625,297.1499938964844,293.1499938964844,0.1158089488744735,-2576.91259765625,304.1521911621094,0.6682631373405457,0.1791696846485138,0.1644419431686401,294.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.4075881242752075,0.050000000745058,0.050975102931261,293.2818603515625,297.1499938964844,293.1499938964844,0.2995411157608032,-4267.03955078125,304.1686706542969,0.8578048944473267,0.3852274417877197,0.271949291229248,293.2369689941406,297.1499938964844,293.1499938964844,0.4304814636707306,-7686.41357421875,304.1615295410156,0.9501821398735046,0.5155327320098877,0.4901441931724548,293.2776794433594,297.1499938964844,293.1499938964844,0.0126682911068201,-3496.828125,303.1593322753906,0.4075881242752075,0.050000000745058,0.2418039441108703,291.18817138671875,291.1499938964844,260.0416259765625,258.4330749511719,286.2394104003906,294.224853515625,291.1881103515625,1.0,0.3520731031894684,1.0,0.1500000059604644,0.8779312968254089,1.0,-1.4633920192718506,0.066846065223217,1.3965460062026978,-0.2752735912799835,0.0,0.0,0.2968702316284179,104.4785385131836,76.0,0.1747517138719558,-7291.93017578125,438.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725341796875,305.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.259765625,18000.0,0.0,0.0,0.1681412309408188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125722169876098,0.2125766575336456,-4.429385626281146e-06,0.0,0.0001706419716356,0.0,0.0,8.883673667907715,0.0,0.0,0.0,0.2894411087036133,4.0,0.0,1.0
566040,293.164306640625,297.1499938964844,293.1499938964844,0.1158089488744735,-2576.91259765625,304.1521911621094,0.6682631373405457,0.1791696846485138,0.1644419431686401,294.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.4075881242752075,0.050000000745058,0.050975102931261,293.2818603515625,297.1499938964844,293.1499938964844,0.2995411157608032,-4267.03955078125,304.1686706542969,0.8578048944473267,0.3852274417877197,0.271949291229248,293.2369689941406,297.1499938964844,293.1499938964844,0.4304814636707306,-7686.41357421875,304.1615295410156,0.9501821398735046,0.5155327320098877,0.4901441931724548,293.2776794433594,297.1499938964844,293.1499938964844,0.0126682911068201,-3496.828125,303.1593322753906,0.4075881242752075,0.050000000745058,0.2418039441108703,291.18817138671875,291.1499938964844,260.0416259765625,258.4330749511719,286.2394104003906,294.224853515625,291.1881103515625,1.0,0.3520731031894684,1.0,0.1500000059604644,0.8779312968254089,1.0,-1.4633920192718506,0.066846065223217,1.3965460062026978,-0.2752735912799835,0.0,0.0,0.2968702316284179,104.4785385131836,76.0,0.1747517138719558,-7291.93017578125,438.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725341796875,305.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.259765625,18000.0,0.0,0.0,0.1681412309408188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125722169876098,0.2125766575336456,-4.429385626281146e-06,0.0,0.0001706419716356,0.0,0.0,8.883673667907715,0.0,0.0,0.0,0.2894411087036133,4.0,0.0,1.0
566100,293.1636657714844,297.1499938964844,293.1499938964844,0.1156186014413833,-2573.518310546875,304.1521301269531,0.6736108660697937,0.1791102737188339,0.1642223000526428,294.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.411288172006607,0.050000000745058,0.0508084893226623,293.2825622558594,297.1499938964844,293.1499938964844,0.2976340651512146,-4245.572265625,304.1687316894531,0.8631858229637146,0.3834230303764343,0.2705734968185425,293.23590087890625,297.1499938964844,293.1499938964844,0.4293566048145294,-7670.701171875,304.1614685058594,0.9577541947364808,0.5146428942680359,0.489133208990097,293.27850341796875,297.1499938964844,293.1499938964844,0.012545776553452,-3478.4384765625,303.1351318359375,0.411288172006607,0.050000000745058,0.2410136014223098,291.1879272460937,291.1499938964844,260.05535888671875,258.4453125,286.250732421875,294.23809814453125,291.1878356933594,1.0,0.3474167585372925,1.0,0.1500000059604644,0.8775199055671692,1.0,-1.4591144323349,0.0665247812867164,1.3925895690917969,-0.2746838331222534,0.0,0.0,0.2943668067455292,100.18437957763672,76.0,-0.3479987680912018,-7252.876953125,425.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146484375,305.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.783203125,18000.0,0.0,0.0,0.1670310348272323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210523322224617,0.2105277478694915,-4.424492999532959e-06,0.0,0.0001695152750471,0.0,0.0,8.782082557678223,0.0,0.0,0.0,0.2890306413173675,4.0,0.0,1.0
566160,293.1630249023437,297.1499938964844,293.1499938964844,0.1154351681470871,-2570.249755859375,304.152099609375,0.6797161102294922,0.1790667027235031,0.1640084087848663,294.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4155665636062622,0.050000000745058,0.0506319738924503,293.283203125,297.1499938964844,293.1499938964844,0.2957226037979126,-4224.02783203125,304.1687927246094,0.8694446682929993,0.3816162645816803,0.2691891491413116,293.2347717285156,297.1499938964844,293.1499938964844,0.4282485842704773,-7655.22705078125,304.1614074707031,0.9659590125083924,0.5137726664543152,0.4881313145160675,293.2792053222656,297.1499938964844,293.1499938964844,0.0124213295057415,-3459.502685546875,303.1110534667969,0.4155665636062622,0.050000000745058,0.2401762902736663,291.1874694824219,291.1499938964844,260.0690002441406,258.45751953125,286.2615966796875,294.2508850097656,291.1873474121094,1.0,0.3424403965473175,1.0,0.1500000059604644,0.8771042823791504,1.0,-1.4547759294509888,0.066199816763401,1.3885761499404907,-0.274084597826004,0.0,0.0,0.2919114828109741,95.63861083984376,64.0,-0.8558797836303711,-7214.0263671875,412.40618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545959472656,305.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.216796875,18000.0,0.0,0.0,0.1658606380224228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085267305374145,0.2085311412811279,-4.419739525474142e-06,0.0,0.0001683274604147,0.0,0.0,8.683470726013184,0.0,0.0,0.0,0.288632333278656,4.0,0.0,1.0
566220,293.16162109375,297.1499938964844,293.1499938964844,0.1150887608528137,-2564.083984375,304.1519775390625,0.6942890882492065,0.1790193766355514,0.1635986119508743,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4263744652271271,0.050000000745058,0.0502575375139713,293.2844543457031,297.1499938964844,293.1499938964844,0.291887491941452,-4180.71435546875,304.1689147949219,0.8847997784614563,0.3779903948307037,0.2663973569869995,293.2325134277344,297.1499938964844,293.1499938964844,0.4260835945606231,-7624.99755859375,304.1612243652344,0.9835744500160216,0.5120856165885925,0.4861581027507782,293.2803649902344,297.1499938964844,293.1499938964844,0.0121698547154665,-3420.509765625,303.0631408691406,0.4263744652271271,0.050000000745058,0.2384001165628433,291.1861267089844,291.1499938964844,260.09600830078125,258.4815979003906,286.2823181152344,294.2752990722656,291.1859741210937,1.0,0.3316820859909057,1.0,0.1500000059604644,0.8762729167938232,1.0,-1.4459822177886963,0.0655437335371971,1.3804384469985962,-0.2728660106658935,0.0,0.0,0.2871781289577484,86.00394439697266,52.0,-1.7605470418930054,-7137.0537109375,384.0990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6258850097656,305.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.90234375,18000.0,0.0,0.0,0.1633821874856948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047165185213089,0.2047209292650222,-4.410715973790502e-06,0.0,0.0001658121473155,0.0,0.0,8.496355056762695,0.0,0.0,0.0,0.2878768742084503,4.0,0.0,1.0
566280,293.16162109375,297.1499938964844,293.1499938964844,0.1150887608528137,-2564.083984375,304.1519775390625,0.6942890882492065,0.1790193766355514,0.1635986119508743,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4263744652271271,0.050000000745058,0.0502575375139713,293.2844543457031,297.1499938964844,293.1499938964844,0.291887491941452,-4180.71435546875,304.1689147949219,0.8847997784614563,0.3779903948307037,0.2663973569869995,293.2325134277344,297.1499938964844,293.1499938964844,0.4260835945606231,-7624.99755859375,304.1612243652344,0.9835744500160216,0.5120856165885925,0.4861581027507782,293.2803649902344,297.1499938964844,293.1499938964844,0.0121698547154665,-3420.509765625,303.0631408691406,0.4263744652271271,0.050000000745058,0.2384001165628433,291.1861267089844,291.1499938964844,260.09600830078125,258.4815979003906,286.2823181152344,294.2752990722656,291.1859741210937,1.0,0.3316820859909057,1.0,0.1500000059604644,0.8762729167938232,1.0,-1.4459822177886963,0.0655437335371971,1.3804384469985962,-0.2728660106658935,0.0,0.0,0.2871781289577484,86.00394439697266,52.0,-1.7605470418930054,-7137.0537109375,384.0990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6258850097656,305.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.90234375,18000.0,0.0,0.0,0.1633821874856948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047165185213089,0.2047209292650222,-4.410715973790502e-06,0.0,0.0001658121473155,0.0,0.0,8.496355056762695,0.0,0.0,0.0,0.2878768742084503,4.0,0.0,1.0
566340,293.16015625,297.1499938964844,293.1499938964844,0.1147745624184608,-2558.496337890625,304.1518249511719,0.7116315364837646,0.1790223121643066,0.1632245630025863,294.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.440880686044693,0.050000000745058,0.0498755201697349,293.2856140136719,297.1499938964844,293.1499938964844,0.2880376875400543,-4137.11083984375,304.1690368652344,0.9037806391716005,0.3743473887443542,0.2635856866836548,293.22979736328125,297.1499938964844,293.1499938964844,0.4216970801353454,-7560.86083984375,304.1654052734375,0.9990000128746032,0.510542094707489,0.4818289279937744,293.2812805175781,297.1499938964844,293.1499938964844,0.0119229983538389,-3381.359130859375,303.0154724121094,0.440880686044693,0.050000000745058,0.2365880012512207,291.1845397949219,291.1499938964844,260.1224975585937,258.5052490234375,286.3050537109375,294.3002319335937,291.1845703125,1.0,0.3199422359466553,1.0,0.1500000059604644,0.8754416108131409,1.0,-1.4343407154083252,0.0646724477410316,1.3696683645248413,-0.2711177468299866,0.0,0.0,0.2826899290084839,76.13275146484375,40.0,-0.8367406725883484,-7056.2578125,354.1633605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830139160156,305.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.49609375,18000.0,0.0,0.0,0.1607869118452072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011762261390686,0.2011806368827819,-4.402406830195105e-06,0.0,0.000163178279763,0.0,0.0,8.323770523071289,0.0,0.0,0.0,0.287180483341217,4.0,0.0,1.0
566400,293.16015625,297.1499938964844,293.1499938964844,0.1147745624184608,-2558.496337890625,304.1518249511719,0.7116315364837646,0.1790223121643066,0.1632245630025863,294.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.440880686044693,0.050000000745058,0.0498755201697349,293.2856140136719,297.1499938964844,293.1499938964844,0.2880376875400543,-4137.11083984375,304.1690368652344,0.9037806391716005,0.3743473887443542,0.2635856866836548,293.22979736328125,297.1499938964844,293.1499938964844,0.4216970801353454,-7560.86083984375,304.1654052734375,0.9990000128746032,0.510542094707489,0.4818289279937744,293.2812805175781,297.1499938964844,293.1499938964844,0.0119229983538389,-3381.359130859375,303.0154724121094,0.440880686044693,0.050000000745058,0.2365880012512207,291.1845397949219,291.1499938964844,260.1224975585937,258.5052490234375,286.3050537109375,294.3002319335937,291.1845703125,1.0,0.3199422359466553,1.0,0.1500000059604644,0.8754416108131409,1.0,-1.4343407154083252,0.0646724477410316,1.3696683645248413,-0.2711177468299866,0.0,0.0,0.2826899290084839,76.13275146484375,40.0,-0.8367406725883484,-7056.2578125,354.1633605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830139160156,305.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.49609375,18000.0,0.0,0.0,0.1607869118452072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011762261390686,0.2011806368827819,-4.402406830195105e-06,0.0,0.000163178279763,0.0,0.0,8.323770523071289,0.0,0.0,0.0,0.287180483341217,4.0,0.0,1.0
566460,293.1631164550781,297.1499938964844,293.1499938964844,0.1140470504760742,-2544.93212890625,304.1524963378906,0.725552499294281,0.1781988888978958,0.1626697927713394,294.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062072753906,0.4553913176059723,0.050000000745058,0.0495813302695751,293.28668212890625,297.1499938964844,293.1499938964844,0.283616304397583,-4086.29931640625,304.1700744628906,0.9220216274261476,0.3706932663917541,0.2608405351638794,293.2005615234375,297.1499938964844,293.1499938964844,0.3911430537700653,-7105.3388671875,304.21099853515625,0.9990000128746032,0.5143604874610901,0.4521020650863647,293.2808532714844,297.1499938964844,293.1499938964844,0.0116978222504258,-3342.5537109375,302.9734802246094,0.4553913176059723,0.050000000745058,0.2351924777030944,291.2094116210937,291.1499938964844,260.1483459472656,258.5283203125,286.3200378417969,294.3424377441406,291.21075439453125,1.0,0.3062739372253418,1.0,0.1500000059604644,0.8746026754379272,1.0,-1.3926703929901123,0.0615803599357605,1.331089973449707,-0.2654478847980499,0.0,0.0,0.2734044194221496,67.97602081298828,28.0,24.735992431640625,-6889.22802734375,315.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73504638671875,305.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.037109375,18000.0,0.0,0.0,0.1580341160297393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954479366540908,0.195452332496643,-4.392773462313926e-06,0.0,0.0001603845448698,0.0,0.0,8.05356502532959,0.0,0.0,0.0,0.286116749048233,4.0,0.0,1.0
566520,293.1631164550781,297.1499938964844,293.1499938964844,0.1140470504760742,-2544.93212890625,304.1524963378906,0.725552499294281,0.1781988888978958,0.1626697927713394,294.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062072753906,0.4553913176059723,0.050000000745058,0.0495813302695751,293.28668212890625,297.1499938964844,293.1499938964844,0.283616304397583,-4086.29931640625,304.1700744628906,0.9220216274261476,0.3706932663917541,0.2608405351638794,293.2005615234375,297.1499938964844,293.1499938964844,0.3911430537700653,-7105.3388671875,304.21099853515625,0.9990000128746032,0.5143604874610901,0.4521020650863647,293.2808532714844,297.1499938964844,293.1499938964844,0.0116978222504258,-3342.5537109375,302.9734802246094,0.4553913176059723,0.050000000745058,0.2351924777030944,291.2094116210937,291.1499938964844,260.1483459472656,258.5283203125,286.3200378417969,294.3424377441406,291.21075439453125,1.0,0.3062739372253418,1.0,0.1500000059604644,0.8746026754379272,1.0,-1.3926703929901123,0.0615803599357605,1.331089973449707,-0.2654478847980499,0.0,0.0,0.2734044194221496,67.97602081298828,28.0,24.735992431640625,-6889.22802734375,315.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73504638671875,305.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.037109375,18000.0,0.0,0.0,0.1580341160297393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954479366540908,0.195452332496643,-4.392773462313926e-06,0.0,0.0001603845448698,0.0,0.0,8.05356502532959,0.0,0.0,0.0,0.286116749048233,4.0,0.0,1.0
566580,293.18072509765625,297.1499938964844,293.1499938964844,0.1111854463815689,-2492.675048828125,304.156494140625,0.7381579875946045,0.1743064224720001,0.1594144999980926,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.4728407561779022,0.050000000745058,0.0492776446044445,293.2880249023437,297.1499938964844,293.1499938964844,0.2794811725616455,-4038.982177734375,304.1702880859375,0.9455000162124634,0.3669602870941162,0.2580350935459137,293.1387023925781,297.1499938964844,293.1499938964844,0.3570648729801178,-6598.18896484375,304.24725341796875,0.9990000128746032,0.5255652070045471,0.4190216362476349,293.2781982421875,297.1499938964844,293.1499938964844,0.0115001061931252,-3308.746337890625,302.9365234375,0.4728407561779022,0.050000000745058,0.2337519228458404,291.2204895019531,291.1499938964844,260.1734313964844,258.5507202148437,286.3026733398437,294.35223388671875,291.2216186523437,1.0,0.2909034788608551,1.0,0.1500000059604644,0.8737637996673584,1.0,-1.343592643737793,0.0580516681075096,1.2855409383773804,-0.2586743831634521,0.0,0.0,0.263260006904602,59.48291397094727,31.0,19.441570281982425,-6686.3916015625,274.3632202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8104248046875,305.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.205078125,18000.0,0.0,0.0,0.1547975391149521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879245787858963,0.1879289448261261,-4.377245204523206e-06,0.0,0.0001570998283568,0.0,0.0,7.697425365447998,0.0,0.0,0.0,0.2847169935703277,4.0,0.0,1.0
566640,293.18072509765625,297.1499938964844,293.1499938964844,0.1111854463815689,-2492.675048828125,304.156494140625,0.7381579875946045,0.1743064224720001,0.1594144999980926,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.4728407561779022,0.050000000745058,0.0492776446044445,293.2880249023437,297.1499938964844,293.1499938964844,0.2794811725616455,-4038.982177734375,304.1702880859375,0.9455000162124634,0.3669602870941162,0.2580350935459137,293.1387023925781,297.1499938964844,293.1499938964844,0.3570648729801178,-6598.18896484375,304.24725341796875,0.9990000128746032,0.5255652070045471,0.4190216362476349,293.2781982421875,297.1499938964844,293.1499938964844,0.0115001061931252,-3308.746337890625,302.9365234375,0.4728407561779022,0.050000000745058,0.2337519228458404,291.2204895019531,291.1499938964844,260.1734313964844,258.5507202148437,286.3026733398437,294.35223388671875,291.2216186523437,1.0,0.2909034788608551,1.0,0.1500000059604644,0.8737637996673584,1.0,-1.343592643737793,0.0580516681075096,1.2855409383773804,-0.2586743831634521,0.0,0.0,0.263260006904602,59.48291397094727,31.0,19.441570281982425,-6686.3916015625,274.3632202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8104248046875,305.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.205078125,18000.0,0.0,0.0,0.1547975391149521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879245787858963,0.1879289448261261,-4.377245204523206e-06,0.0,0.0001570998283568,0.0,0.0,7.697425365447998,0.0,0.0,0.0,0.2847169935703277,4.0,0.0,1.0
566700,293.18902587890625,297.1499938964844,293.1499938964844,0.1094447970390319,-2460.86376953125,304.1584777832031,0.7427067756652832,0.1722891628742218,0.157428354024887,294.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.4788686335086822,0.050000000745058,0.0491622425615787,293.288818359375,297.1499938964844,293.1499938964844,0.2774189114570617,-4015.334228515625,304.1703491210937,0.9548668265342712,0.3650575578212738,0.2566398382186889,293.1019287109375,297.1499938964844,293.1499938964844,0.342995673418045,-6389.74951171875,304.2550048828125,0.9990000128746032,0.5329310297966003,0.4057409167289734,293.2763671875,297.1499938964844,293.1499938964844,0.0114188706502318,-3294.702880859375,302.919921875,0.4788686335086822,0.050000000745058,0.2332045137882232,291.22662353515625,291.1499938964844,260.1856384277344,258.5616455078125,286.2930603027344,294.3568115234375,291.2270812988281,1.0,0.2849869430065155,1.0,0.1500000059604644,0.873344361782074,1.0,-1.3227883577346802,0.0565963275730609,1.2661919593811035,-0.2558333277702331,0.0,0.0,0.2575152814388275,56.22825622558594,31.0,15.54971694946289,-6586.9638671875,258.6052551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,305.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.94140625,18000.0,0.0,0.0,0.1529731154441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839558780193328,0.1839602440595626,-4.36926029578899e-06,0.0,0.0001552482572151,0.0,0.0,7.511701583862305,0.0,0.0,0.0,0.2839826941490173,4.0,0.0,1.0
566760,293.1950988769531,297.1499938964844,293.1499938964844,0.1079535409808158,-2433.690673828125,304.1596374511719,0.7464218735694885,0.1705988347530365,0.1556749194860458,294.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22705078125,0.4835400283336639,0.050000000745058,0.0490710251033306,293.2896728515625,297.1499938964844,293.1499938964844,0.2755010426044464,-3993.44189453125,304.1701354980469,0.9621415138244628,0.3631288409233093,0.2552415132522583,293.0666198730469,297.1499938964844,293.1499938964844,0.3315143883228302,-6220.2724609375,304.2567443847656,0.9990000128746032,0.5404764413833618,0.3949271738529205,293.2743225097656,297.1499938964844,293.1499938964844,0.0113541120663285,-3284.056396484375,302.903564453125,0.4835400283336639,0.050000000745058,0.2327718138694763,291.2268981933594,291.1499938964844,260.1976318359375,258.57232666015625,286.2869567871094,294.36114501953125,291.22637939453125,1.0,0.2799772918224334,1.0,0.1500000059604644,0.8728837966918945,1.0,-1.3053926229476929,0.0553973577916622,1.2499953508377075,-0.2533864676952362,0.0,0.0,0.2523336410522461,53.64607620239258,49.0,6.2873640060424805,-6493.9873046875,246.0653839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9055480957031,305.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.994140625,18000.0,0.0,0.0,0.1510181725025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800976991653442,0.1801020503044128,-4.361025730759138e-06,0.0,0.0001532642490928,0.0,0.0,7.331545352935791,0.0,0.0,0.0,0.2832717597484588,4.0,0.0,1.0
566820,293.1983337402344,297.1499938964844,293.1499938964844,0.1062199249863624,-2402.5166015625,304.1592102050781,0.7452752590179443,0.1687722653150558,0.1534942388534546,294.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143859863281,0.4850919544696808,0.050000000745058,0.0490409694612026,293.29180908203125,297.1499938964844,293.1499938964844,0.2721116244792938,-3955.037841796875,304.1690368652344,0.961614429950714,0.3591631650924682,0.2524895966053009,293.0157775878906,297.1499938964844,293.1499938964844,0.3264235258102417,-6157.13037109375,304.2287902832031,0.9990000128746032,0.5529739856719971,0.3912902772426605,293.2703552246094,297.1499938964844,293.1499938964844,0.011295011267066,-3277.04736328125,302.86993408203125,0.4850919544696808,0.050000000745058,0.2326292544603347,291.2115783691406,291.1499938964844,260.2208251953125,258.593017578125,286.2882385253906,294.3693542480469,291.208984375,1.0,0.2783623337745666,1.0,0.1500000059604644,0.8719626665115356,1.0,-1.294883131980896,0.0546937994658947,1.2401893138885498,-0.2519640624523163,0.0,0.0,0.2448657006025314,52.72001647949219,67.0,-20.258420944213867,-6373.5458984375,240.0288848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00079345703125,305.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.34375,18000.0,0.0,0.0,0.146847054362297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741621941328048,0.1741665452718734,-4.346736659499584e-06,0.0,0.0001490310969529,0.0,0.0,7.0541205406188965,0.0,0.0,0.0,0.2821563482284546,4.0,0.0,1.0
566880,293.1983337402344,297.1499938964844,293.1499938964844,0.1062199249863624,-2402.5166015625,304.1592102050781,0.7452752590179443,0.1687722653150558,0.1534942388534546,294.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143859863281,0.4850919544696808,0.050000000745058,0.0490409694612026,293.29180908203125,297.1499938964844,293.1499938964844,0.2721116244792938,-3955.037841796875,304.1690368652344,0.961614429950714,0.3591631650924682,0.2524895966053009,293.0157775878906,297.1499938964844,293.1499938964844,0.3264235258102417,-6157.13037109375,304.2287902832031,0.9990000128746032,0.5529739856719971,0.3912902772426605,293.2703552246094,297.1499938964844,293.1499938964844,0.011295011267066,-3277.04736328125,302.86993408203125,0.4850919544696808,0.050000000745058,0.2326292544603347,291.2115783691406,291.1499938964844,260.2208251953125,258.593017578125,286.2882385253906,294.3693542480469,291.208984375,1.0,0.2783623337745666,1.0,0.1500000059604644,0.8719626665115356,1.0,-1.294883131980896,0.0546937994658947,1.2401893138885498,-0.2519640624523163,0.0,0.0,0.2448657006025314,52.72001647949219,67.0,-20.258420944213867,-6373.5458984375,240.0288848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00079345703125,305.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.34375,18000.0,0.0,0.0,0.146847054362297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741621941328048,0.1741665452718734,-4.346736659499584e-06,0.0,0.0001490310969529,0.0,0.0,7.0541205406188965,0.0,0.0,0.0,0.2821563482284546,4.0,0.0,1.0
566940,293.1955871582031,297.1499938964844,293.1499938964844,0.1059624627232551,-2398.683837890625,304.15655517578125,0.7365747690200806,0.1681056320667266,0.152903065085411,294.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4793264269828796,0.050000000745058,0.0491534918546676,293.29425048828125,297.1499938964844,293.1499938964844,0.2691235244274139,-3921.39306640625,304.1676940917969,0.9462649822235109,0.3550744652748108,0.2497517019510269,293.0022888183594,297.1499938964844,293.1499938964844,0.3387813568115234,-6360.55078125,304.181640625,0.9990000128746032,0.5591798424720764,0.4046966731548309,293.2679138183594,297.1499938964844,293.1499938964844,0.0112944776192307,-3282.518798828125,302.83172607421875,0.4793264269828796,0.050000000745058,0.2331629991531372,291.1799621582031,291.1499938964844,260.24285888671875,258.6126708984375,286.3081359863281,294.3772277832031,291.17681884765625,1.0,0.2839866876602173,1.0,0.1500000059604644,0.8710415959358215,1.0,-1.307746648788452,0.0555950663983821,1.252151608467102,-0.2537536025047302,0.0,0.0,0.2429038286209106,55.76776123046875,85.0,-39.18234634399414,-6348.095703125,251.69448852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0581359863281,305.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1427370607852935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718613505363464,0.1718656867742538,-4.338628514233278e-06,0.0,0.0001448599650757,0.0,0.0,6.943362712860107,0.0,0.0,0.0,0.2816779613494873,4.0,0.0,1.0
567000,293.1955871582031,297.1499938964844,293.1499938964844,0.1059624627232551,-2398.683837890625,304.15655517578125,0.7365747690200806,0.1681056320667266,0.152903065085411,294.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4793264269828796,0.050000000745058,0.0491534918546676,293.29425048828125,297.1499938964844,293.1499938964844,0.2691235244274139,-3921.39306640625,304.1676940917969,0.9462649822235109,0.3550744652748108,0.2497517019510269,293.0022888183594,297.1499938964844,293.1499938964844,0.3387813568115234,-6360.55078125,304.181640625,0.9990000128746032,0.5591798424720764,0.4046966731548309,293.2679138183594,297.1499938964844,293.1499938964844,0.0112944776192307,-3282.518798828125,302.83172607421875,0.4793264269828796,0.050000000745058,0.2331629991531372,291.1799621582031,291.1499938964844,260.24285888671875,258.6126708984375,286.3081359863281,294.3772277832031,291.17681884765625,1.0,0.2839866876602173,1.0,0.1500000059604644,0.8710415959358215,1.0,-1.307746648788452,0.0555950663983821,1.252151608467102,-0.2537536025047302,0.0,0.0,0.2429038286209106,55.76776123046875,85.0,-39.18234634399414,-6348.095703125,251.69448852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0581359863281,305.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1427370607852935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718613505363464,0.1718656867742538,-4.338628514233278e-06,0.0,0.0001448599650757,0.0,0.0,6.943362712860107,0.0,0.0,0.0,0.2816779613494873,4.0,0.0,1.0
567060,293.18951416015625,297.1499938964844,293.1499938964844,0.1062514409422874,-2404.86669921875,304.15386962890625,0.7223405241966248,0.1681656539440155,0.1529134213924408,294.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4668436646461487,0.050000000745058,0.0493860952556133,293.2969665527344,297.1499938964844,293.1499938964844,0.2662332952022552,-3888.748291015625,304.1666259765625,0.9195756912231444,0.3508712947368622,0.247021347284317,293.0247497558594,297.1499938964844,293.1499938964844,0.3647451996803283,-6765.8271484375,304.1277770996094,0.9990000128746032,0.5584470629692078,0.4310967922210693,293.2684936523437,297.1499938964844,293.1499938964844,0.0113241327926516,-3294.569580078125,302.7855529785156,0.4668436646461487,0.050000000745058,0.2342663705348968,291.144775390625,291.1499938964844,260.2636413574219,258.6311950683594,286.3399658203125,294.3856201171875,291.1416931152344,1.0,0.2952709496021271,1.0,0.1500000059604644,0.870180606842041,1.0,-1.337768316268921,0.0577101558446884,1.2800582647323608,-0.2579218745231628,0.0,0.0,0.2459443807601928,62.13048553466797,103.0,-46.309513092041016,-6399.8369140625,278.0190124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04473876953125,305.2007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28125,18000.0,0.0,0.0,0.1392388939857483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729798018932342,0.1729841381311416,-4.337559857958695e-06,0.0,0.0001413097779732,0.0,0.0,6.989278316497803,0.0,0.0,0.0,0.2818185687065124,4.0,0.0,1.0
567120,293.18951416015625,297.1499938964844,293.1499938964844,0.1062514409422874,-2404.86669921875,304.15386962890625,0.7223405241966248,0.1681656539440155,0.1529134213924408,294.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4668436646461487,0.050000000745058,0.0493860952556133,293.2969665527344,297.1499938964844,293.1499938964844,0.2662332952022552,-3888.748291015625,304.1666259765625,0.9195756912231444,0.3508712947368622,0.247021347284317,293.0247497558594,297.1499938964844,293.1499938964844,0.3647451996803283,-6765.8271484375,304.1277770996094,0.9990000128746032,0.5584470629692078,0.4310967922210693,293.2684936523437,297.1499938964844,293.1499938964844,0.0113241327926516,-3294.569580078125,302.7855529785156,0.4668436646461487,0.050000000745058,0.2342663705348968,291.144775390625,291.1499938964844,260.2636413574219,258.6311950683594,286.3399658203125,294.3856201171875,291.1416931152344,1.0,0.2952709496021271,1.0,0.1500000059604644,0.870180606842041,1.0,-1.337768316268921,0.0577101558446884,1.2800582647323608,-0.2579218745231628,0.0,0.0,0.2459443807601928,62.13048553466797,103.0,-46.309513092041016,-6399.8369140625,278.0190124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04473876953125,305.2007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28125,18000.0,0.0,0.0,0.1392388939857483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729798018932342,0.1729841381311416,-4.337559857958695e-06,0.0,0.0001413097779732,0.0,0.0,6.989278316497803,0.0,0.0,0.0,0.2818185687065124,4.0,0.0,1.0
567180,293.1787109375,297.1499938964844,293.1499938964844,0.1075021773576736,-2428.608154296875,304.1504821777344,0.7053461074829102,0.1693478971719741,0.154070183634758,294.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4479892551898956,0.050000000745058,0.0497232787311077,293.29986572265625,297.1499938964844,293.1499938964844,0.263299822807312,-3855.38330078125,304.1659851074219,0.8902632594108582,0.3465600311756134,0.2442911565303802,293.0811462402344,297.1499938964844,293.1499938964844,0.4009292721748352,-7313.994140625,304.0749816894531,0.9990000128746032,0.5502499938011169,0.4667243063449859,293.2724609375,297.1499938964844,293.1499938964844,0.0113692358136177,-3310.165771484375,302.7297668457031,0.4479892551898956,0.050000000745058,0.235865831375122,291.11151123046875,291.1499938964844,260.28302001953125,258.64849853515625,286.3798828125,294.3951416015625,291.1089782714844,1.0,0.310809463262558,1.0,0.1500000059604644,0.8693196773529053,1.0,-1.380966067314148,0.0608316250145435,1.3201344013214111,-0.2638502120971679,0.0,0.0,0.2533431053161621,71.37042999267578,121.0,-44.83357620239258,-6513.75244140625,317.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94384765625,305.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8203125,18000.0,0.0,0.0,0.1368419677019119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772070527076721,0.1772113889455795,-4.343069576862035e-06,0.0,0.000138877207064,0.0,0.0,7.178405284881592,0.0,0.0,0.0,0.2825297117233276,4.0,0.0,1.0
567240,293.1787109375,297.1499938964844,293.1499938964844,0.1075021773576736,-2428.608154296875,304.1504821777344,0.7053461074829102,0.1693478971719741,0.154070183634758,294.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4479892551898956,0.050000000745058,0.0497232787311077,293.29986572265625,297.1499938964844,293.1499938964844,0.263299822807312,-3855.38330078125,304.1659851074219,0.8902632594108582,0.3465600311756134,0.2442911565303802,293.0811462402344,297.1499938964844,293.1499938964844,0.4009292721748352,-7313.994140625,304.0749816894531,0.9990000128746032,0.5502499938011169,0.4667243063449859,293.2724609375,297.1499938964844,293.1499938964844,0.0113692358136177,-3310.165771484375,302.7297668457031,0.4479892551898956,0.050000000745058,0.235865831375122,291.11151123046875,291.1499938964844,260.28302001953125,258.64849853515625,286.3798828125,294.3951416015625,291.1089782714844,1.0,0.310809463262558,1.0,0.1500000059604644,0.8693196773529053,1.0,-1.380966067314148,0.0608316250145435,1.3201344013214111,-0.2638502120971679,0.0,0.0,0.2533431053161621,71.37042999267578,121.0,-44.83357620239258,-6513.75244140625,317.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94384765625,305.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8203125,18000.0,0.0,0.0,0.1368419677019119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772070527076721,0.1772113889455795,-4.343069576862035e-06,0.0,0.000138877207064,0.0,0.0,7.178405284881592,0.0,0.0,0.0,0.2825297117233276,4.0,0.0,1.0
567300,293.1718444824219,297.1499938964844,293.1499938964844,0.1084269508719444,-2445.877197265625,304.1487121582031,0.6962848901748657,0.1703322529792785,0.1550141423940658,294.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.4386556446552276,0.050000000745058,0.0499276705086231,293.3013610839844,297.1499938964844,293.1499938964844,0.2617853283882141,-3838.047119140625,304.16583251953125,0.8757339119911194,0.3443657159805298,0.2429250478744506,293.1201171875,297.1499938964844,293.1499938964844,0.4219971001148224,-7626.673828125,304.05035400390625,0.9990000128746032,0.5434756278991699,0.4870534837245941,293.2757568359375,297.1499938964844,293.1499938964844,0.0113940443843603,-3318.5693359375,302.6979064941406,0.4386556446552276,0.050000000745058,0.2368353605270385,291.096923828125,291.1499938964844,260.2921447753906,258.6566162109375,286.40167236328125,294.40045166015625,291.0947265625,1.0,0.3197826147079468,1.0,0.1500000059604644,0.8688891530036926,1.0,-1.406269669532776,0.0627052932977676,1.3435643911361694,-0.2672829329967499,0.0,0.0,0.2583523988723755,76.96895599365234,121.0,-41.86823654174805,-6588.74365234375,342.8482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859375,305.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7109375,18000.0,0.0,0.0,0.1361808329820633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180342823266983,0.1803471744060516,-4.348124548414489e-06,0.0,0.0001382062328048,0.0,0.0,7.321011543273926,0.0,0.0,0.0,0.2830789387226105,4.0,0.0,1.0
567360,293.1624450683594,297.1499938964844,293.1499938964844,0.1096619367599487,-2468.755126953125,304.1466979980469,0.6876932382583618,0.1718957424163818,0.1563343405723571,294.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.4299026429653168,0.050000000745058,0.0501541271805763,293.30291748046875,297.1499938964844,293.1499938964844,0.2602317631244659,-3820.1904296875,304.165771484375,0.8614885807037354,0.3421462178230285,0.241557314991951,293.1658630371094,297.1499938964844,293.1499938964844,0.4444608390331268,-7956.01220703125,304.0277099609375,0.9990000128746032,0.5348786115646362,0.5085070133209229,293.27996826171875,297.1499938964844,293.1499938964844,0.011418710462749,-3327.07470703125,302.66314697265625,0.4299026429653168,0.050000000745058,0.237909585237503,291.0839538574219,291.1499938964844,260.30084228515625,258.6643981933594,286.4243469238281,294.4061584472656,291.08209228515625,1.0,0.3293668925762176,1.0,0.1500000059604644,0.8685080409049988,1.0,-1.433423638343811,0.0647522658109664,1.368671417236328,-0.2709173560142517,0.0,0.0,0.2640637457370758,83.16754150390625,124.0,-38.10564422607422,-6672.8984375,370.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75341796875,305.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.001953125,18000.0,0.0,0.0,0.1359253078699112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840761005878448,0.1840804666280746,-4.3546001506911125e-06,0.0,0.0001379469176754,0.0,0.0,7.492444515228271,0.0,0.0,0.0,0.2837457060813904,4.0,0.0,1.0
567420,293.14910888671875,297.1499938964844,293.1499938964844,0.1122919768095016,-2516.492431640625,304.1435852050781,0.6700911521911621,0.1743333488702774,0.1595422178506851,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.4135036468505859,0.050000000745058,0.050715185701847,293.3055419921875,297.1499938964844,293.1499938964844,0.2563998103141784,-3775.185302734375,304.1669616699219,0.8331424593925476,0.337739497423172,0.2389127910137176,293.2291564941406,297.1499938964844,293.1499938964844,0.4362299144268036,-7810.02880859375,304.0822448730469,0.9679584503173828,0.5215028524398804,0.4974865317344665,293.2894592285156,297.1499938964844,293.1499938964844,0.0114639056846499,-3340.36376953125,302.59259033203125,0.4135036468505859,0.050000000745058,0.240570992231369,291.09429931640625,291.1499938964844,260.3170471191406,258.6788635253906,286.4173889160156,294.3838806152344,291.0964050292969,1.0,0.3422686755657196,1.0,0.1500000059604644,0.8677458167076111,1.0,-1.4248106479644775,0.0641087442636489,1.3607017993927002,-0.2693473696708679,0.0,0.0,0.2714525163173675,97.2369384765625,112.0,9.925844192504885,-6742.7060546875,400.7917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975280761719,305.031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.46484375,18000.0,0.0,0.0,0.1365715563297271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906937658786773,0.1906981319189071,-4.369884663901757e-06,0.0,0.0001386027579428,0.0,0.0,7.8053879737854,0.0,0.0,0.0,0.2849858701229095,4.0,0.0,1.0
567480,293.14910888671875,297.1499938964844,293.1499938964844,0.1122919768095016,-2516.492431640625,304.1435852050781,0.6700911521911621,0.1743333488702774,0.1595422178506851,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.4135036468505859,0.050000000745058,0.050715185701847,293.3055419921875,297.1499938964844,293.1499938964844,0.2563998103141784,-3775.185302734375,304.1669616699219,0.8331424593925476,0.337739497423172,0.2389127910137176,293.2291564941406,297.1499938964844,293.1499938964844,0.4362299144268036,-7810.02880859375,304.0822448730469,0.9679584503173828,0.5215028524398804,0.4974865317344665,293.2894592285156,297.1499938964844,293.1499938964844,0.0114639056846499,-3340.36376953125,302.59259033203125,0.4135036468505859,0.050000000745058,0.240570992231369,291.09429931640625,291.1499938964844,260.3170471191406,258.6788635253906,286.4173889160156,294.3838806152344,291.0964050292969,1.0,0.3422686755657196,1.0,0.1500000059604644,0.8677458167076111,1.0,-1.4248106479644775,0.0641087442636489,1.3607017993927002,-0.2693473696708679,0.0,0.0,0.2714525163173675,97.2369384765625,112.0,9.925844192504885,-6742.7060546875,400.7917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975280761719,305.031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.46484375,18000.0,0.0,0.0,0.1365715563297271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906937658786773,0.1906981319189071,-4.369884663901757e-06,0.0,0.0001386027579428,0.0,0.0,7.8053879737854,0.0,0.0,0.0,0.2849858701229095,4.0,0.0,1.0
567540,293.14898681640625,297.1499938964844,293.1499938964844,0.1126196607947349,-2521.777099609375,304.1452331542969,0.6630035638809204,0.1743921637535095,0.1601340174674987,294.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4081688225269317,0.050000000745058,0.0509485229849815,293.3083801269531,297.1499938964844,293.1499938964844,0.2519409358501434,-3722.443115234375,304.1687316894531,0.821122407913208,0.3332206010818481,0.2359523028135299,293.2499389648437,297.1499938964844,293.1499938964844,0.4302422404289245,-7708.46728515625,304.1142578125,0.951867938041687,0.515235960483551,0.4906472563743591,293.2979736328125,297.1499938964844,293.1499938964844,0.0113828079774975,-3328.967529296875,302.52325439453125,0.4081688225269317,0.050000000745058,0.241677850484848,291.1170349121094,291.1499938964844,260.3314819335937,258.69171142578125,286.43426513671875,294.4063720703125,291.1191101074219,1.0,0.3463409841060638,1.0,0.1500000059604644,0.8669835925102234,1.0,-1.4154285192489624,0.0634190216660499,1.3520095348358154,-0.2680084109306335,0.0,0.0,0.2743355929851532,102.98611450195312,100.0,26.45108795166016,-6721.11962890625,409.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.595703125,18000.0,0.0,0.0,0.1382066011428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193442240357399,0.1934466212987899,-4.378797257231781e-06,0.0,0.0001402621419401,0.0,0.0,7.940932750701904,0.0,0.0,0.0,0.2855667769908905,4.0,0.0,1.0
567600,293.14898681640625,297.1499938964844,293.1499938964844,0.1126196607947349,-2521.777099609375,304.1452331542969,0.6630035638809204,0.1743921637535095,0.1601340174674987,294.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4081688225269317,0.050000000745058,0.0509485229849815,293.3083801269531,297.1499938964844,293.1499938964844,0.2519409358501434,-3722.443115234375,304.1687316894531,0.821122407913208,0.3332206010818481,0.2359523028135299,293.2499389648437,297.1499938964844,293.1499938964844,0.4302422404289245,-7708.46728515625,304.1142578125,0.951867938041687,0.515235960483551,0.4906472563743591,293.2979736328125,297.1499938964844,293.1499938964844,0.0113828079774975,-3328.967529296875,302.52325439453125,0.4081688225269317,0.050000000745058,0.241677850484848,291.1170349121094,291.1499938964844,260.3314819335937,258.69171142578125,286.43426513671875,294.4063720703125,291.1191101074219,1.0,0.3463409841060638,1.0,0.1500000059604644,0.8669835925102234,1.0,-1.4154285192489624,0.0634190216660499,1.3520095348358154,-0.2680084109306335,0.0,0.0,0.2743355929851532,102.98611450195312,100.0,26.45108795166016,-6721.11962890625,409.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.595703125,18000.0,0.0,0.0,0.1382066011428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193442240357399,0.1934466212987899,-4.378797257231781e-06,0.0,0.0001402621419401,0.0,0.0,7.940932750701904,0.0,0.0,0.0,0.2855667769908905,4.0,0.0,1.0
567660,293.1504821777344,297.1499938964844,293.1499938964844,0.1122605800628662,-2514.648193359375,304.1473999023437,0.6628985404968262,0.1741146296262741,0.1599220484495163,294.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4083011150360107,0.050000000745058,0.0509424917399883,293.31072998046875,297.1499938964844,293.1499938964844,0.2472885251045227,-3667.309326171875,304.17022705078125,0.8179057240486145,0.3287331759929657,0.2328195124864578,293.2562255859375,297.1499938964844,293.1499938964844,0.4262983798980713,-7643.31884765625,304.1324768066406,0.9493043422698976,0.5114172697067261,0.4866390228271484,293.30401611328125,297.1499938964844,293.1499938964844,0.0112299313768744,-3303.3291015625,302.45806884765625,0.4083011150360107,0.050000000745058,0.2416492402553558,291.1390991210937,291.1499938964844,260.343994140625,258.702880859375,286.4620361328125,294.4436950683594,291.1405944824219,1.0,0.3448413610458374,1.0,0.1500000059604644,0.8661708831787109,1.0,-1.4065600633621216,0.0627728626132011,1.3437871932983398,-0.2667283415794372,0.0,0.0,0.2742438316345215,102.68419647216795,88.0,27.7180404663086,-6662.62451171875,404.5320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429992675781,304.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.1402818858623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939254254102707,0.1939298063516616,-4.382243332656799e-06,0.0,0.000142368269735,0.0,0.0,7.968143463134766,0.0,0.0,0.0,0.2857040166854858,4.0,0.0,1.0
567720,293.1504821777344,297.1499938964844,293.1499938964844,0.1122605800628662,-2514.648193359375,304.1473999023437,0.6628985404968262,0.1741146296262741,0.1599220484495163,294.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4083011150360107,0.050000000745058,0.0509424917399883,293.31072998046875,297.1499938964844,293.1499938964844,0.2472885251045227,-3667.309326171875,304.17022705078125,0.8179057240486145,0.3287331759929657,0.2328195124864578,293.2562255859375,297.1499938964844,293.1499938964844,0.4262983798980713,-7643.31884765625,304.1324768066406,0.9493043422698976,0.5114172697067261,0.4866390228271484,293.30401611328125,297.1499938964844,293.1499938964844,0.0112299313768744,-3303.3291015625,302.45806884765625,0.4083011150360107,0.050000000745058,0.2416492402553558,291.1390991210937,291.1499938964844,260.343994140625,258.702880859375,286.4620361328125,294.4436950683594,291.1405944824219,1.0,0.3448413610458374,1.0,0.1500000059604644,0.8661708831787109,1.0,-1.4065600633621216,0.0627728626132011,1.3437871932983398,-0.2667283415794372,0.0,0.0,0.2742438316345215,102.68419647216795,88.0,27.7180404663086,-6662.62451171875,404.5320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429992675781,304.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.1402818858623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939254254102707,0.1939298063516616,-4.382243332656799e-06,0.0,0.000142368269735,0.0,0.0,7.968143463134766,0.0,0.0,0.0,0.2857040166854858,4.0,0.0,1.0
