time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567780,293.15496826171875,297.1499938964844,293.1499938964844,0.1115047708153724,-2500.559326171875,304.1495361328125,0.6670064330101013,0.1731951683759689,0.1591138988733291,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4118397831916809,0.050000000745058,0.050785269588232,293.3125,297.1499938964844,293.1499938964844,0.242814838886261,-3614.399169921875,304.1709289550781,0.8202239274978638,0.324303537607193,0.2296128720045089,293.25714111328125,297.1499938964844,293.1499938964844,0.4233616590499878,-7596.4423828125,304.14306640625,0.9550787806510924,0.5085360407829285,0.4836111664772033,293.3079833984375,297.1499938964844,293.1499938964844,0.0110473521053791,-3272.181396484375,302.3951110839844,0.4118397831916809,0.050000000745058,0.2409034520387649,291.1488952636719,291.1499938964844,260.3544921875,258.71221923828125,286.4697265625,294.4554748535156,291.1495056152344,1.0,0.3395723402500152,1.0,0.1500000059604644,0.8653581142425537,1.0,-1.397022366523743,0.0620808489620685,1.3349416255950928,-0.2653411626815796,0.0,0.0,0.2736190557479858,98.5441436767578,76.0,15.967936515808104,-6604.818359375,389.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,304.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.1424117535352707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934619098901748,0.193466305732727,-4.381994131108513e-06,0.0,0.0001445298257749,0.0,0.0,7.947399616241455,0.0,0.0,0.0,0.2856352627277374,4.0,0.0,1.0
567840,293.15496826171875,297.1499938964844,293.1499938964844,0.1115047708153724,-2500.559326171875,304.1495361328125,0.6670064330101013,0.1731951683759689,0.1591138988733291,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4118397831916809,0.050000000745058,0.050785269588232,293.3125,297.1499938964844,293.1499938964844,0.242814838886261,-3614.399169921875,304.1709289550781,0.8202239274978638,0.324303537607193,0.2296128720045089,293.25714111328125,297.1499938964844,293.1499938964844,0.4233616590499878,-7596.4423828125,304.14306640625,0.9550787806510924,0.5085360407829285,0.4836111664772033,293.3079833984375,297.1499938964844,293.1499938964844,0.0110473521053791,-3272.181396484375,302.3951110839844,0.4118397831916809,0.050000000745058,0.2409034520387649,291.1488952636719,291.1499938964844,260.3544921875,258.71221923828125,286.4697265625,294.4554748535156,291.1495056152344,1.0,0.3395723402500152,1.0,0.1500000059604644,0.8653581142425537,1.0,-1.397022366523743,0.0620808489620685,1.3349416255950928,-0.2653411626815796,0.0,0.0,0.2736190557479858,98.5441436767578,76.0,15.967936515808104,-6604.818359375,389.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,304.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.1424117535352707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934619098901748,0.193466305732727,-4.381994131108513e-06,0.0,0.0001445298257749,0.0,0.0,7.947399616241455,0.0,0.0,0.0,0.2856352627277374,4.0,0.0,1.0
567900,293.157470703125,297.1499938964844,293.1499938964844,0.1109660416841507,-2490.622314453125,304.1506042480469,0.6702806949615479,0.1726432591676712,0.1585163176059723,294.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4146713614463806,0.050000000745058,0.050668004900217,293.3132019042969,297.1499938964844,293.1499938964844,0.240581214427948,-3587.930908203125,304.1711730957031,0.8229691386222839,0.3221074938774109,0.2279952019453048,293.25665283203125,297.1499938964844,293.1499938964844,0.4219854474067688,-7575.10107421875,304.1468200683594,0.9601536393165588,0.507269024848938,0.4822589457035064,293.3094482421875,297.1499938964844,293.1499938964844,0.010947098955512,-3254.5966796875,302.3643798828125,0.4146713614463806,0.050000000745058,0.2403472065925598,291.1527709960937,291.1499938964844,260.3589172363281,258.7161865234375,286.4728698730469,294.4609069824219,291.1534423828125,1.0,0.3359107673168182,1.0,0.1500000059604644,0.8649517297744751,1.0,-1.3919315338134766,0.0617127791047096,1.3302186727523804,-0.2646011710166931,0.0,0.0,0.2730470299720764,95.49044799804688,76.0,13.720096588134766,-6579.88720703125,380.0328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558654785156,304.7115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1434263885021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931559890508651,0.1931603699922561,-4.381558483146364e-06,0.0,0.0001455595484003,0.0,0.0,7.933239936828613,0.0,0.0,0.0,0.2855797111988067,4.0,0.0,1.0
567960,293.15972900390625,297.1499938964844,293.1499938964844,0.1104068830609321,-2480.333740234375,304.1515197753906,0.6744439601898193,0.1721044182777404,0.1578964293003082,294.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4182229340076446,0.050000000745058,0.0505314879119396,293.3138122558594,297.1499938964844,293.1499938964844,0.2383449524641037,-3561.388427734375,304.17138671875,0.8266521096229553,0.3199205994606018,0.2263703644275665,293.255859375,297.1499938964844,293.1499938964844,0.4206283688545227,-7554.39599609375,304.1498413085937,0.96635103225708,0.5060751438140869,0.4809686243534088,293.3106689453125,297.1499938964844,293.1499938964844,0.0108427694067358,-3235.985107421875,302.3341064453125,0.4182229340076446,0.050000000745058,0.2396996170282364,291.1565856933594,291.1499938964844,260.3628234863281,258.7196655273437,286.4756774902344,294.46612548828125,291.1571960449219,1.0,0.3317109942436218,1.0,0.1500000059604644,0.8645287156105042,1.0,-1.3867467641830444,0.0613394267857074,1.3254073858261108,-0.2638457715511322,0.0,0.0,0.2722221314907074,91.9480438232422,64.0,11.97421932220459,-6554.33642578125,369.11761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,304.6900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.1443778425455093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926433891057968,0.1926477700471878,-4.380799509817734e-06,0.0,0.0001465251552872,0.0,0.0,7.909477710723877,0.0,0.0,0.0,0.2854883372783661,4.0,0.0,1.0
568020,293.1634521484375,297.1499938964844,293.1499938964844,0.1093068271875381,-2460.14697265625,304.15283203125,0.6854988932609558,0.1710995286703109,0.1566725373268127,294.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4277794063091278,0.050000000745058,0.0502158999443054,293.3147888183594,297.1499938964844,293.1499938964844,0.2338892370462417,-3508.380126953125,304.17169189453125,0.8367639780044556,0.3155674040317535,0.2231051921844482,293.2536315917969,297.1499938964844,293.1499938964844,0.4179766178131103,-7514.70703125,304.1542663574219,0.9811909794807434,0.5038465261459351,0.4785144329071045,293.3125,297.1499938964844,293.1499938964844,0.0106272883713245,-3196.778564453125,302.2743835449219,0.4277794063091278,0.050000000745058,0.2382026016712188,291.1630249023437,291.1499938964844,260.3688659667969,258.7250366210937,286.4803771972656,294.4759521484375,291.1635437011719,1.0,0.3220118284225464,1.0,0.1500000059604644,0.8636828064918518,1.0,-1.376236081123352,0.0605864077806472,1.3156496286392212,-0.2623080313205719,0.0,0.0,0.2700447738170624,83.78456115722656,52.0,9.53250217437744,-6504.49267578125,344.92071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79754638671875,304.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.14600670337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911840438842773,0.1911884248256683,-4.3782424654637e-06,0.0,0.0001481782528571,0.0,0.0,7.841239929199219,0.0,0.0,0.0,0.2852229475975036,4.0,0.0,1.0
568080,293.1634521484375,297.1499938964844,293.1499938964844,0.1093068271875381,-2460.14697265625,304.15283203125,0.6854988932609558,0.1710995286703109,0.1566725373268127,294.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4277794063091278,0.050000000745058,0.0502158999443054,293.3147888183594,297.1499938964844,293.1499938964844,0.2338892370462417,-3508.380126953125,304.17169189453125,0.8367639780044556,0.3155674040317535,0.2231051921844482,293.2536315917969,297.1499938964844,293.1499938964844,0.4179766178131103,-7514.70703125,304.1542663574219,0.9811909794807434,0.5038465261459351,0.4785144329071045,293.3125,297.1499938964844,293.1499938964844,0.0106272883713245,-3196.778564453125,302.2743835449219,0.4277794063091278,0.050000000745058,0.2382026016712188,291.1630249023437,291.1499938964844,260.3688659667969,258.7250366210937,286.4803771972656,294.4759521484375,291.1635437011719,1.0,0.3220118284225464,1.0,0.1500000059604644,0.8636828064918518,1.0,-1.376236081123352,0.0605864077806472,1.3156496286392212,-0.2623080313205719,0.0,0.0,0.2700447738170624,83.78456115722656,52.0,9.53250217437744,-6504.49267578125,344.92071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79754638671875,304.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.14600670337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911840438842773,0.1911884248256683,-4.3782424654637e-06,0.0,0.0001481782528571,0.0,0.0,7.841239929199219,0.0,0.0,0.0,0.2852229475975036,4.0,0.0,1.0
568140,293.166259765625,297.1499938964844,293.1499938964844,0.1082501038908958,-2440.789306640625,304.15362548828125,0.7003687620162964,0.1701887547969818,0.1554990261793136,294.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4415051937103271,0.050000000745058,0.0498619116842746,293.3155822753906,297.1499938964844,293.1499938964844,0.2294467985630035,-3455.3369140625,304.1718444824219,0.8509796857833862,0.3112329840660095,0.2198261767625808,293.2508850097656,297.1499938964844,293.1499938964844,0.4153397381305694,-7476.212890625,304.1572265625,0.99782395362854,0.5017783045768738,0.4761847853660583,293.3137512207031,297.1499938964844,293.1499938964844,0.0104076927527785,-3155.8076171875,302.2156066894531,0.4415051937103271,0.050000000745058,0.2365234345197677,291.1688232421875,291.1499938964844,260.3724975585937,258.728271484375,286.48406982421875,294.4851989746094,291.1692810058594,1.0,0.3109325766563415,1.0,0.1500000059604644,0.8628368377685547,1.0,-1.365610957145691,0.0598304569721221,1.3057805299758911,-0.2607415914535522,0.0,0.0,0.2671403288841247,74.64862060546875,40.0,8.241888999938965,-6455.67236328125,318.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8190612792969,304.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.099609375,18000.0,0.0,0.0,0.1471707075834274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892042756080627,0.1892086565494537,-4.374523086880799e-06,0.0,0.0001493595627835,0.0,0.0,7.748488903045654,0.0,0.0,0.0,0.2848589718341827,4.0,0.0,1.0
568200,293.166259765625,297.1499938964844,293.1499938964844,0.1082501038908958,-2440.789306640625,304.15362548828125,0.7003687620162964,0.1701887547969818,0.1554990261793136,294.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4415051937103271,0.050000000745058,0.0498619116842746,293.3155822753906,297.1499938964844,293.1499938964844,0.2294467985630035,-3455.3369140625,304.1718444824219,0.8509796857833862,0.3112329840660095,0.2198261767625808,293.2508850097656,297.1499938964844,293.1499938964844,0.4153397381305694,-7476.212890625,304.1572265625,0.99782395362854,0.5017783045768738,0.4761847853660583,293.3137512207031,297.1499938964844,293.1499938964844,0.0104076927527785,-3155.8076171875,302.2156066894531,0.4415051937103271,0.050000000745058,0.2365234345197677,291.1688232421875,291.1499938964844,260.3724975585937,258.728271484375,286.48406982421875,294.4851989746094,291.1692810058594,1.0,0.3109325766563415,1.0,0.1500000059604644,0.8628368377685547,1.0,-1.365610957145691,0.0598304569721221,1.3057805299758911,-0.2607415914535522,0.0,0.0,0.2671403288841247,74.64862060546875,40.0,8.241888999938965,-6455.67236328125,318.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8190612792969,304.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.099609375,18000.0,0.0,0.0,0.1471707075834274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892042756080627,0.1892086565494537,-4.374523086880799e-06,0.0,0.0001493595627835,0.0,0.0,7.748488903045654,0.0,0.0,0.0,0.2848589718341827,4.0,0.0,1.0
568260,293.1734619140625,297.1499938964844,293.1499938964844,0.1067879721522331,-2413.712158203125,304.1549377441406,0.713363528251648,0.1683473885059356,0.153998464345932,294.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4557411670684814,0.050000000745058,0.0495755039155483,293.3160705566406,297.1499938964844,293.1499938964844,0.2248364686965942,-3399.806396484375,304.1722717285156,0.8644435405731201,0.3069410324096679,0.2166248708963394,293.2307434082031,297.1499938964844,293.1499938964844,0.3901015520095825,-7098.15966796875,304.1976013183594,0.9990000128746032,0.5032196640968323,0.4514431357383728,293.3138732910156,297.1499938964844,293.1499938964844,0.0102097764611244,-3116.918212890625,302.1614685058594,0.4557411670684814,0.050000000745058,0.2351648509502411,291.1880187988281,291.1499938964844,260.3735656738281,258.729248046875,286.47760009765625,294.4936218261719,291.1907958984375,1.0,0.2978867888450622,1.0,0.1500000059604644,0.8619830012321472,1.0,-1.32816481590271,0.0571659617125988,1.2709989547729492,-0.255154550075531,0.0,0.0,0.2611664831638336,66.80252838134766,28.0,28.79645538330078,-6356.23046875,284.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826904296875,304.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.314453125,18000.0,0.0,0.0,0.1477459520101547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858784258365631,0.1858828067779541,-4.369316229713149e-06,0.0,0.0001499433565186,0.0,0.0,7.595095634460449,0.0,0.0,0.0,0.2842578887939453,4.0,0.0,1.0
568320,293.1734619140625,297.1499938964844,293.1499938964844,0.1067879721522331,-2413.712158203125,304.1549377441406,0.713363528251648,0.1683473885059356,0.153998464345932,294.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4557411670684814,0.050000000745058,0.0495755039155483,293.3160705566406,297.1499938964844,293.1499938964844,0.2248364686965942,-3399.806396484375,304.1722717285156,0.8644435405731201,0.3069410324096679,0.2166248708963394,293.2307434082031,297.1499938964844,293.1499938964844,0.3901015520095825,-7098.15966796875,304.1976013183594,0.9990000128746032,0.5032196640968323,0.4514431357383728,293.3138732910156,297.1499938964844,293.1499938964844,0.0102097764611244,-3116.918212890625,302.1614685058594,0.4557411670684814,0.050000000745058,0.2351648509502411,291.1880187988281,291.1499938964844,260.3735656738281,258.729248046875,286.47760009765625,294.4936218261719,291.1907958984375,1.0,0.2978867888450622,1.0,0.1500000059604644,0.8619830012321472,1.0,-1.32816481590271,0.0571659617125988,1.2709989547729492,-0.255154550075531,0.0,0.0,0.2611664831638336,66.80252838134766,28.0,28.79645538330078,-6356.23046875,284.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826904296875,304.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.314453125,18000.0,0.0,0.0,0.1477459520101547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858784258365631,0.1858828067779541,-4.369316229713149e-06,0.0,0.0001499433565186,0.0,0.0,7.595095634460449,0.0,0.0,0.0,0.2842578887939453,4.0,0.0,1.0
568380,293.19207763671875,297.1499938964844,293.1499938964844,0.1034255176782608,-2351.34716796875,304.158935546875,0.7244552969932556,0.1639920175075531,0.150291159749031,294.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.4725005328655243,0.050000000745058,0.0492844656109809,293.3166809082031,297.1499938964844,293.1499938964844,0.2200910747051239,-3342.298828125,304.1727600097656,0.8814560174942017,0.3026120662689209,0.2134056389331817,293.1763610839844,297.1499938964844,293.1499938964844,0.3572975099086761,-6606.4375,304.2362060546875,0.9990000128746032,0.5121344327926636,0.419743537902832,293.31182861328125,297.1499938964844,293.1499938964844,0.0100195417180657,-3077.892333984375,302.11480712890625,0.4725005328655243,0.050000000745058,0.2337842881679535,291.2157287597656,291.1499938964844,260.3720092773437,258.72784423828125,286.46051025390625,294.5012512207031,291.21795654296875,1.0,0.2829010486602783,1.0,0.1500000059604644,0.8611291646957397,1.0,-1.2799806594848633,0.0538424886763095,1.2261382341384888,-0.2480030655860901,0.0,0.0,0.2504710257053375,58.69186782836914,31.0,34.67959976196289,-6185.4931640625,247.470443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,304.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.34765625,18000.0,0.0,0.0,0.1474047303199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790232360363006,0.1790276020765304,-4.357988473202568e-06,0.0,0.0001495970645919,0.0,0.0,7.28037691116333,0.0,0.0,0.0,0.2830491960048675,4.0,0.0,1.0
568440,293.19207763671875,297.1499938964844,293.1499938964844,0.1034255176782608,-2351.34716796875,304.158935546875,0.7244552969932556,0.1639920175075531,0.150291159749031,294.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.4725005328655243,0.050000000745058,0.0492844656109809,293.3166809082031,297.1499938964844,293.1499938964844,0.2200910747051239,-3342.298828125,304.1727600097656,0.8814560174942017,0.3026120662689209,0.2134056389331817,293.1763610839844,297.1499938964844,293.1499938964844,0.3572975099086761,-6606.4375,304.2362060546875,0.9990000128746032,0.5121344327926636,0.419743537902832,293.31182861328125,297.1499938964844,293.1499938964844,0.0100195417180657,-3077.892333984375,302.11480712890625,0.4725005328655243,0.050000000745058,0.2337842881679535,291.2157287597656,291.1499938964844,260.3720092773437,258.72784423828125,286.46051025390625,294.5012512207031,291.21795654296875,1.0,0.2829010486602783,1.0,0.1500000059604644,0.8611291646957397,1.0,-1.2799806594848633,0.0538424886763095,1.2261382341384888,-0.2480030655860901,0.0,0.0,0.2504710257053375,58.69186782836914,31.0,34.67959976196289,-6185.4931640625,247.470443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,304.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.34765625,18000.0,0.0,0.0,0.1474047303199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790232360363006,0.1790276020765304,-4.357988473202568e-06,0.0,0.0001495970645919,0.0,0.0,7.28037691116333,0.0,0.0,0.0,0.2830491960048675,4.0,0.0,1.0
568500,293.2011413574219,297.1499938964844,293.1499938964844,0.1014504432678222,-2314.677734375,304.160888671875,0.7279876470565796,0.1616760045289993,0.1480550169944763,294.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247619628906,0.4782967269420624,0.050000000745058,0.0491738431155681,293.3170471191406,297.1499938964844,293.1499938964844,0.2177941501140594,-3314.431640625,304.1727905273437,0.8884794116020203,0.3004255294799804,0.2118107825517654,293.14239501953125,297.1499938964844,293.1499938964844,0.3437586724758148,-6405.09912109375,304.2449951171875,0.9990000128746032,0.5184739232063293,0.4070444405078888,293.31011962890625,297.1499938964844,293.1499938964844,0.0099410330876708,-3061.75048828125,302.0932312011719,0.4782967269420624,0.050000000745058,0.2332595437765121,291.227294921875,291.1499938964844,260.37017822265625,258.7262268066406,286.4532470703125,294.50469970703125,291.2289123535156,1.0,0.2771233916282654,1.0,0.1500000059604644,0.8607022762298584,1.0,-1.2593694925308228,0.0524576753377914,1.20691180229187,-0.2448620051145553,0.0,0.0,0.2441428303718567,55.58332061767578,31.0,31.221155166625977,-6095.22802734375,233.0661773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843200683594,304.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.23046875,18000.0,0.0,0.0,0.1467968672513961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749294102191925,0.1749337464570999,-4.350521976448363e-06,0.0,0.0001489801652496,0.0,0.0,7.092888355255127,0.0,0.0,0.0,0.2823202610015869,4.0,0.0,1.0
568560,293.2070617675781,297.1499938964844,293.1499938964844,0.0997295826673507,-2282.75537109375,304.1620178222656,0.7307243347167969,0.1598581820726394,0.1460695713758468,294.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.232421875,0.4827720522880554,0.050000000745058,0.0490864627063274,293.3175048828125,297.1499938964844,293.1499938964844,0.2156082838773727,-3287.953125,304.172607421875,0.8940245509147644,0.2982228696346283,0.2102193385362625,293.10992431640625,297.1499938964844,293.1499938964844,0.3326879441738128,-6241.10400390625,304.247802734375,0.9990000128746032,0.5249509215354919,0.396726131439209,293.30816650390625,297.1499938964844,293.1499938964844,0.0098752882331609,-3048.611572265625,302.0718688964844,0.4827720522880554,0.050000000745058,0.232845053076744,291.2337341308594,291.1499938964844,260.3676147460937,258.72393798828125,286.4512939453125,294.5079040527344,291.23443603515625,1.0,0.2722269892692566,1.0,0.1500000059604644,0.8602398037910461,1.0,-1.242085337638855,0.0513116046786308,1.190773844718933,-0.2420539408922195,0.0,0.0,0.2378869950771331,53.120155334472656,34.0,22.795454025268555,-6007.845703125,221.59957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,304.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.498046875,18000.0,0.0,0.0,0.1458869725465774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707199811935424,0.1707243174314499,-4.342365173215512e-06,0.0,0.000148056744365,0.0,0.0,6.900627613067627,0.0,0.0,0.0,0.2815707921981811,4.0,0.0,1.0
568620,293.2058410644531,297.1499938964844,293.1499938964844,0.0981359332799911,-2253.4833984375,304.1605834960937,0.7372190952301025,0.1586412340402603,0.144246831536293,294.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.489618569612503,0.050000000745058,0.0489552803337574,293.3184814453125,297.1499938964844,293.1499938964844,0.2114344835281372,-3237.383544921875,304.1720275878906,0.9020392298698424,0.293782502412796,0.2070412635803222,293.0588684082031,297.1499938964844,293.1499938964844,0.3153894543647766,-5985.8779296875,304.2437438964844,0.9990000128746032,0.5363459587097168,0.3807106614112854,293.3036499023437,297.1499938964844,293.1499938964844,0.009768720716238,-3028.056640625,302.0303039550781,0.489618569612503,0.050000000745058,0.2322227656841278,291.237060546875,291.1499938964844,260.3603515625,258.7174377441406,286.4554138183594,294.5135192871094,291.2367858886719,1.0,0.2647624611854553,1.0,0.1500000059604644,0.8593148589134216,1.0,-1.2159485816955566,0.0496057942509651,1.1663427352905271,-0.2375188469886779,0.0,0.0,0.2259512096643448,49.4311637878418,37.0,6.71049690246582,-5856.755859375,204.8503875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3909606933594,304.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.921875,18000.0,0.0,0.0,0.1432327330112457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628816276788711,0.1628859490156173,-4.326419912104029e-06,0.0,0.0001453630102332,0.0,0.0,6.544963836669922,0.0,0.0,0.0,0.2801702916622162,4.0,0.0,1.0
568680,293.2058410644531,297.1499938964844,293.1499938964844,0.0981359332799911,-2253.4833984375,304.1605834960937,0.7372190952301025,0.1586412340402603,0.144246831536293,294.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.489618569612503,0.050000000745058,0.0489552803337574,293.3184814453125,297.1499938964844,293.1499938964844,0.2114344835281372,-3237.383544921875,304.1720275878906,0.9020392298698424,0.293782502412796,0.2070412635803222,293.0588684082031,297.1499938964844,293.1499938964844,0.3153894543647766,-5985.8779296875,304.2437438964844,0.9990000128746032,0.5363459587097168,0.3807106614112854,293.3036499023437,297.1499938964844,293.1499938964844,0.009768720716238,-3028.056640625,302.0303039550781,0.489618569612503,0.050000000745058,0.2322227656841278,291.237060546875,291.1499938964844,260.3603515625,258.7174377441406,286.4554138183594,294.5135192871094,291.2367858886719,1.0,0.2647624611854553,1.0,0.1500000059604644,0.8593148589134216,1.0,-1.2159485816955566,0.0496057942509651,1.1663427352905271,-0.2375188469886779,0.0,0.0,0.2259512096643448,49.4311637878418,37.0,6.71049690246582,-5856.755859375,204.8503875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3909606933594,304.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.921875,18000.0,0.0,0.0,0.1432327330112457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628816276788711,0.1628859490156173,-4.326419912104029e-06,0.0,0.0001453630102332,0.0,0.0,6.544963836669922,0.0,0.0,0.0,0.2801702916622162,4.0,0.0,1.0
568740,293.2013244628906,297.1499938964844,293.1499938964844,0.0976510122418403,-2244.955322265625,304.1578674316406,0.742667019367218,0.1581469625234604,0.1436571478843689,294.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.494167298078537,0.050000000745058,0.0488729961216449,293.3194885253906,297.1499938964844,293.1499938964844,0.2074682265520095,-3189.26904296875,304.1712951660156,0.9059094786643982,0.2893053591251373,0.2038713544607162,293.0216369628906,297.1499938964844,293.1499938964844,0.3039910793304443,-5819.72705078125,304.2313537597656,0.9990000128746032,0.5462271571159363,0.370311439037323,293.29901123046875,297.1499938964844,293.1499938964844,0.0096862269565463,-3013.205810546875,301.9889831542969,0.494167298078537,0.050000000745058,0.2318324595689773,291.2308349609375,291.1499938964844,260.3500061035156,258.7082214355469,286.4632263183594,294.5184020996094,291.229736328125,1.0,0.2598860263824463,1.0,0.1500000059604644,0.8583899736404419,1.0,-1.198384165763855,0.0484801344573497,1.1499041318893433,-0.2342661470174789,0.0,0.0,0.2155046314001083,47.10874938964844,40.0,-6.96771764755249,-5736.4013671875,194.2583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076965332031,304.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.736328125,18000.0,0.0,0.0,0.1396627426147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561301201581955,0.1561344265937805,-4.312377313908655e-06,0.0,0.0001417399180354,0.0,0.0,6.24180793762207,0.0,0.0,0.0,0.2789724171161651,4.0,0.0,1.0
568800,293.2013244628906,297.1499938964844,293.1499938964844,0.0976510122418403,-2244.955322265625,304.1578674316406,0.742667019367218,0.1581469625234604,0.1436571478843689,294.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.494167298078537,0.050000000745058,0.0488729961216449,293.3194885253906,297.1499938964844,293.1499938964844,0.2074682265520095,-3189.26904296875,304.1712951660156,0.9059094786643982,0.2893053591251373,0.2038713544607162,293.0216369628906,297.1499938964844,293.1499938964844,0.3039910793304443,-5819.72705078125,304.2313537597656,0.9990000128746032,0.5462271571159363,0.370311439037323,293.29901123046875,297.1499938964844,293.1499938964844,0.0096862269565463,-3013.205810546875,301.9889831542969,0.494167298078537,0.050000000745058,0.2318324595689773,291.2308349609375,291.1499938964844,260.3500061035156,258.7082214355469,286.4632263183594,294.5184020996094,291.229736328125,1.0,0.2598860263824463,1.0,0.1500000059604644,0.8583899736404419,1.0,-1.198384165763855,0.0484801344573497,1.1499041318893433,-0.2342661470174789,0.0,0.0,0.2155046314001083,47.10874938964844,40.0,-6.96771764755249,-5736.4013671875,194.2583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076965332031,304.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.736328125,18000.0,0.0,0.0,0.1396627426147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561301201581955,0.1561344265937805,-4.312377313908655e-06,0.0,0.0001417399180354,0.0,0.0,6.24180793762207,0.0,0.0,0.0,0.2789724171161651,4.0,0.0,1.0
568860,293.19708251953125,297.1499938964844,293.1499938964844,0.097358800470829,-2240.003662109375,304.15576171875,0.7455171942710876,0.1577080935239792,0.1432202458381652,294.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.4966858923435211,0.050000000745058,0.0488297492265701,293.320556640625,297.1499938964844,293.1499938964844,0.203640878200531,-3142.72216796875,304.17059326171875,0.9057660102844238,0.2847954630851745,0.2007066458463668,292.9955139160156,297.1499938964844,293.1499938964844,0.2976458966732025,-5730.2841796875,304.2147521972656,0.9990000128746032,0.5547968745231628,0.3647250831127167,293.29510498046875,297.1499938964844,293.1499938964844,0.0096189025789499,-3002.080810546875,301.9461975097656,0.4966858923435211,0.050000000745058,0.2316273152828216,291.2181701660156,291.1499938964844,260.3378295898437,258.69732666015625,286.4689025878906,294.5229187011719,291.2165832519531,1.0,0.2570647001266479,1.0,0.1500000059604644,0.8574841618537903,1.0,-1.187055230140686,0.0477672778069973,1.1392879486083984,-0.2321369498968124,0.0,0.0,0.2072071135044098,45.86172103881836,58.0,-16.55804443359375,-5647.67529296875,188.0745391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80224609375,304.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.427734375,18000.0,0.0,0.0,0.1354857087135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508241146802902,0.150828406214714,-4.3010631998186e-06,0.0,0.0001375007705064,0.0,0.0,6.0055131912231445,0.0,0.0,0.0,0.2780343890190124,4.0,0.0,1.0
568920,293.19708251953125,297.1499938964844,293.1499938964844,0.097358800470829,-2240.003662109375,304.15576171875,0.7455171942710876,0.1577080935239792,0.1432202458381652,294.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.4966858923435211,0.050000000745058,0.0488297492265701,293.320556640625,297.1499938964844,293.1499938964844,0.203640878200531,-3142.72216796875,304.17059326171875,0.9057660102844238,0.2847954630851745,0.2007066458463668,292.9955139160156,297.1499938964844,293.1499938964844,0.2976458966732025,-5730.2841796875,304.2147521972656,0.9990000128746032,0.5547968745231628,0.3647250831127167,293.29510498046875,297.1499938964844,293.1499938964844,0.0096189025789499,-3002.080810546875,301.9461975097656,0.4966858923435211,0.050000000745058,0.2316273152828216,291.2181701660156,291.1499938964844,260.3378295898437,258.69732666015625,286.4689025878906,294.5229187011719,291.2165832519531,1.0,0.2570647001266479,1.0,0.1500000059604644,0.8574841618537903,1.0,-1.187055230140686,0.0477672778069973,1.1392879486083984,-0.2321369498968124,0.0,0.0,0.2072071135044098,45.86172103881836,58.0,-16.55804443359375,-5647.67529296875,188.0745391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80224609375,304.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.427734375,18000.0,0.0,0.0,0.1354857087135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508241146802902,0.150828406214714,-4.3010631998186e-06,0.0,0.0001375007705064,0.0,0.0,6.0055131912231445,0.0,0.0,0.0,0.2780343890190124,4.0,0.0,1.0
568980,293.1938171386719,297.1499938964844,293.1499938964844,0.0972755402326583,-2239.125244140625,304.1539611816406,0.7378120422363281,0.1571746170520782,0.1428582072257995,294.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.4916302263736725,0.050000000745058,0.0489183887839317,293.32183837890625,297.1499938964844,293.1499938964844,0.2001845836639404,-3100.839599609375,304.1694641113281,0.8914385437965393,0.2802190482616424,0.1975997537374496,292.98712158203125,297.1499938964844,293.1499938964844,0.3080394864082336,-5903.69287109375,304.1752624511719,0.9990000128746032,0.560467541217804,0.3760702311992645,293.2926940917969,297.1499938964844,293.1499938964844,0.0095936991274356,-3001.7763671875,301.8978576660156,0.4916302263736725,0.050000000745058,0.2320477664470672,291.19012451171875,291.1499938964844,260.3251342773437,258.6858215332031,286.4590759277344,294.5276184082031,291.18560791015625,1.0,0.2619898319244385,1.0,0.1500000059604644,0.8565782904624939,1.0,-1.197108268737793,0.0484354980289936,1.1486728191375732,-0.2342342138290405,0.0,0.0,0.2033520936965942,48.23560333251953,61.0,-42.673561096191406,-5622.2666015625,196.14100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9509582519531,304.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.376953125,18000.0,0.0,0.0,0.1310721784830093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476056426763534,0.1476099342107772,-4.292886842449661e-06,0.0,0.0001330216036876,0.0,0.0,5.861423492431641,0.0,0.0,0.0,0.2774519622325897,4.0,0.0,1.0
569040,293.1938171386719,297.1499938964844,293.1499938964844,0.0972755402326583,-2239.125244140625,304.1539611816406,0.7378120422363281,0.1571746170520782,0.1428582072257995,294.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.4916302263736725,0.050000000745058,0.0489183887839317,293.32183837890625,297.1499938964844,293.1499938964844,0.2001845836639404,-3100.839599609375,304.1694641113281,0.8914385437965393,0.2802190482616424,0.1975997537374496,292.98712158203125,297.1499938964844,293.1499938964844,0.3080394864082336,-5903.69287109375,304.1752624511719,0.9990000128746032,0.560467541217804,0.3760702311992645,293.2926940917969,297.1499938964844,293.1499938964844,0.0095936991274356,-3001.7763671875,301.8978576660156,0.4916302263736725,0.050000000745058,0.2320477664470672,291.19012451171875,291.1499938964844,260.3251342773437,258.6858215332031,286.4590759277344,294.5276184082031,291.18560791015625,1.0,0.2619898319244385,1.0,0.1500000059604644,0.8565782904624939,1.0,-1.197108268737793,0.0484354980289936,1.1486728191375732,-0.2342342138290405,0.0,0.0,0.2033520936965942,48.23560333251953,61.0,-42.673561096191406,-5622.2666015625,196.14100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9509582519531,304.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.376953125,18000.0,0.0,0.0,0.1310721784830093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476056426763534,0.1476099342107772,-4.292886842449661e-06,0.0,0.0001330216036876,0.0,0.0,5.861423492431641,0.0,0.0,0.0,0.2774519622325897,4.0,0.0,1.0
569100,293.1926574707031,297.1499938964844,293.1499938964844,0.0972613766789436,-2239.270263671875,304.1532897949219,0.7334440350532532,0.1568496525287628,0.1426344811916351,294.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.4887394309043884,0.050000000745058,0.0489718690514564,293.3224182128906,297.1499938964844,293.1499938964844,0.1985768526792526,-3081.4150390625,304.1688537597656,0.8836767673492432,0.2779247462749481,0.1960410624742508,292.99188232421875,297.1499938964844,293.1499938964844,0.314722329378128,-6011.240234375,304.1585998535156,0.9990000128746032,0.5616010427474976,0.3827557265758514,293.2923583984375,297.1499938964844,293.1499938964844,0.0095856543630361,-3003.329345703125,301.87017822265625,0.4887394309043884,0.050000000745058,0.2323014587163925,291.1680603027344,291.1499938964844,260.3185729980469,258.67987060546875,286.4555053710937,294.5300598144531,291.1642150878906,1.0,0.2643857002258301,1.0,0.1500000059604644,0.8561253547668457,1.0,-1.2033658027648926,0.0488497950136661,1.154516100883484,-0.2354265600442886,0.0,0.0,0.2043700665235519,49.67357635498047,61.0,-48.44032669067383,-5640.41015625,201.14093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9984130859375,304.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1289449483156204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476517915725708,0.1476560831069946,-4.291030563763343e-06,0.0,0.0001308627252001,0.0,0.0,5.860842227935791,0.0,0.0,0.0,0.277424156665802,4.0,0.0,1.0
569160,293.1918029785156,297.1499938964844,293.1499938964844,0.097159057855606,-2237.640625,304.1528625488281,0.7293304204940796,0.1564780324697494,0.1423717141151428,294.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4860333502292633,0.050000000745058,0.0490233823657035,293.322998046875,297.1499938964844,293.1499938964844,0.1968501061201095,-3060.32861328125,304.1685485839844,0.8763729333877563,0.2756265997886657,0.1944809406995773,292.99920654296875,297.1499938964844,293.1499938964844,0.3210408985614776,-6111.60107421875,304.1455993652344,0.9990000128746032,0.5621665716171265,0.3890864253044128,293.2926025390625,297.1499938964844,293.1499938964844,0.0095703741535544,-3002.761474609375,301.8421325683594,0.4860333502292633,0.050000000745058,0.2325458228588104,291.1525573730469,291.1499938964844,260.3119201660156,258.6737670898437,286.4515380859375,294.5326843261719,291.15008544921875,1.0,0.2668266296386719,1.0,0.1500000059604644,0.8556932210922241,1.0,-1.2091317176818848,0.0492346175014972,1.1598970890045166,-0.2365596890449524,0.0,0.0,0.2057934701442718,51.05482864379883,64.0,-42.78907775878906,-5667.60791015625,205.9057464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02294921875,304.8913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.060546875,18000.0,0.0,0.0,0.1269742548465728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483518332242965,0.1483561247587204,-4.2910114643746056e-06,0.0,0.0001288627390749,0.0,0.0,5.88968563079834,0.0,0.0,0.0,0.2775127291679382,4.0,0.0,1.0
569220,293.1909484863281,297.1499938964844,293.1499938964844,0.0967769995331764,-2230.888427734375,304.1525573730469,0.7210404276847839,0.1555938720703125,0.1417212486267089,294.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4805676937103271,0.050000000745058,0.04912980645895,293.3241882324219,297.1499938964844,293.1499938964844,0.1932275891304016,-3015.7353515625,304.1684265136719,0.8622373342514038,0.2710028886795044,0.1913470476865768,293.0189514160156,297.1499938964844,293.1499938964844,0.333923727273941,-6312.50048828125,304.1258239746094,0.9990000128746032,0.5619956254959106,0.4018484652042389,293.29443359375,297.1499938964844,293.1499938964844,0.0095282606780529,-2998.4775390625,301.7838134765625,0.4805676937103271,0.050000000745058,0.2330506592988968,291.1317443847656,291.1499938964844,260.2982177734375,258.66119384765625,286.4447937011719,294.53863525390625,291.1299743652344,1.0,0.2717559039592743,1.0,0.1500000059604644,0.8548288941383362,1.0,-1.2206414937973022,0.0500078946352005,1.1706335544586182,-0.2387937605381012,0.0,0.0,0.2096945345401764,53.904396057128906,67.0,-31.19365882873535,-5721.060546875,215.7312927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00421142578125,304.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.751953125,18000.0,0.0,0.0,0.1236798167228698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503447443246841,0.1503490358591079,-4.293468009564094e-06,0.0,0.0001255192910321,0.0,0.0,5.975308895111084,0.0,0.0,0.0,0.2778272628784179,4.0,0.0,1.0
569280,293.1909484863281,297.1499938964844,293.1499938964844,0.0967769995331764,-2230.888427734375,304.1525573730469,0.7210404276847839,0.1555938720703125,0.1417212486267089,294.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4805676937103271,0.050000000745058,0.04912980645895,293.3241882324219,297.1499938964844,293.1499938964844,0.1932275891304016,-3015.7353515625,304.1684265136719,0.8622373342514038,0.2710028886795044,0.1913470476865768,293.0189514160156,297.1499938964844,293.1499938964844,0.333923727273941,-6312.50048828125,304.1258239746094,0.9990000128746032,0.5619956254959106,0.4018484652042389,293.29443359375,297.1499938964844,293.1499938964844,0.0095282606780529,-2998.4775390625,301.7838134765625,0.4805676937103271,0.050000000745058,0.2330506592988968,291.1317443847656,291.1499938964844,260.2982177734375,258.66119384765625,286.4447937011719,294.53863525390625,291.1299743652344,1.0,0.2717559039592743,1.0,0.1500000059604644,0.8548288941383362,1.0,-1.2206414937973022,0.0500078946352005,1.1706335544586182,-0.2387937605381012,0.0,0.0,0.2096945345401764,53.904396057128906,67.0,-31.19365882873535,-5721.060546875,215.7312927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00421142578125,304.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.751953125,18000.0,0.0,0.0,0.1236798167228698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503447443246841,0.1503490358591079,-4.293468009564094e-06,0.0,0.0001255192910321,0.0,0.0,5.975308895111084,0.0,0.0,0.0,0.2778272628784179,4.0,0.0,1.0
569340,293.1909484863281,297.1499938964844,293.1499938964844,0.0962204784154892,-2220.742431640625,304.15264892578125,0.7124887108802795,0.1545562744140625,0.1409268826246261,294.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4748790860176086,0.050000000745058,0.0492400154471397,293.325439453125,297.1499938964844,293.1499938964844,0.1894692778587341,-2969.121826171875,304.1685485839844,0.8488427400588989,0.2663410902023315,0.1881890147924423,293.04302978515625,297.1499938964844,293.1499938964844,0.3470881283283233,-6513.66455078125,304.1120910644531,0.9990000128746032,0.5604368448257446,0.4146502912044525,293.297607421875,297.1499938964844,293.1499938964844,0.0094762714579701,-2991.5712890625,301.72222900390625,0.4748790860176086,0.050000000745058,0.2335734367370605,291.1177062988281,291.1499938964844,260.2840881347656,258.6481628417969,286.4402770996094,294.5454406738281,291.11669921875,1.0,0.2767103314399719,1.0,0.1500000059604644,0.8539645671844482,1.0,-1.2320234775543213,0.0507789626717567,1.1812444925308228,-0.2409424185752868,0.0,0.0,0.2150222212076187,56.85053634643555,70.0,-20.501310348510746,-5778.95263671875,225.8808441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075622558594,304.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.1214007437229156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532960534095764,0.1533003598451614,-4.298042313166661e-06,0.0,0.0001232063223142,0.0,0.0,6.103819370269775,0.0,0.0,0.0,0.2783149778842926,4.0,0.0,1.0
569400,293.1909484863281,297.1499938964844,293.1499938964844,0.0962204784154892,-2220.742431640625,304.15264892578125,0.7124887108802795,0.1545562744140625,0.1409268826246261,294.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4748790860176086,0.050000000745058,0.0492400154471397,293.325439453125,297.1499938964844,293.1499938964844,0.1894692778587341,-2969.121826171875,304.1685485839844,0.8488427400588989,0.2663410902023315,0.1881890147924423,293.04302978515625,297.1499938964844,293.1499938964844,0.3470881283283233,-6513.66455078125,304.1120910644531,0.9990000128746032,0.5604368448257446,0.4146502912044525,293.297607421875,297.1499938964844,293.1499938964844,0.0094762714579701,-2991.5712890625,301.72222900390625,0.4748790860176086,0.050000000745058,0.2335734367370605,291.1177062988281,291.1499938964844,260.2840881347656,258.6481628417969,286.4402770996094,294.5454406738281,291.11669921875,1.0,0.2767103314399719,1.0,0.1500000059604644,0.8539645671844482,1.0,-1.2320234775543213,0.0507789626717567,1.1812444925308228,-0.2409424185752868,0.0,0.0,0.2150222212076187,56.85053634643555,70.0,-20.501310348510746,-5778.95263671875,225.8808441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075622558594,304.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.1214007437229156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532960534095764,0.1533003598451614,-4.298042313166661e-06,0.0,0.0001232063223142,0.0,0.0,6.103819370269775,0.0,0.0,0.0,0.2783149778842926,4.0,0.0,1.0
569460,293.1913757324219,297.1499938964844,293.1499938964844,0.0955309122800827,-2208.00732421875,304.1529235839844,0.7034811973571777,0.1534342169761657,0.1400309950113296,294.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.468754231929779,0.050000000745058,0.0493531487882137,293.3265991210937,297.1499938964844,293.1499938964844,0.1856028139591217,-2920.848876953125,304.1688232421875,0.8362228274345398,0.261658102273941,0.1850137114524841,293.0699157714844,297.1499938964844,293.1499938964844,0.3603642284870147,-6713.10546875,304.1026916503906,0.9990000128746032,0.5577007532119751,0.4273928999900818,293.3016662597656,297.1499938964844,293.1499938964844,0.0094162430614233,-2982.436767578125,301.6581420898437,0.468754231929779,0.050000000745058,0.2341100871562957,291.1096496582031,291.1499938964844,260.26953125,258.6346740722656,286.4383544921875,294.5528259277344,291.109130859375,1.0,0.2816537320613861,1.0,0.1500000059604644,0.8531227707862854,1.0,-1.2432119846343994,0.051542330533266,1.1916695833206177,-0.24297496676445,0.0,0.0,0.2209881842136383,59.87089538574219,73.0,-12.254388809204102,-5835.0107421875,236.285385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75103759765625,304.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5,18000.0,0.0,0.0,0.1202362403273582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567854583263397,0.1567897647619247,-4.304060439608293e-06,0.0,0.0001220244957949,0.0,0.0,6.257330417633057,0.0,0.0,0.0,0.2789069414138794,4.0,0.0,1.0
569520,293.1913757324219,297.1499938964844,293.1499938964844,0.0955309122800827,-2208.00732421875,304.1529235839844,0.7034811973571777,0.1534342169761657,0.1400309950113296,294.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.468754231929779,0.050000000745058,0.0493531487882137,293.3265991210937,297.1499938964844,293.1499938964844,0.1856028139591217,-2920.848876953125,304.1688232421875,0.8362228274345398,0.261658102273941,0.1850137114524841,293.0699157714844,297.1499938964844,293.1499938964844,0.3603642284870147,-6713.10546875,304.1026916503906,0.9990000128746032,0.5577007532119751,0.4273928999900818,293.3016662597656,297.1499938964844,293.1499938964844,0.0094162430614233,-2982.436767578125,301.6581420898437,0.468754231929779,0.050000000745058,0.2341100871562957,291.1096496582031,291.1499938964844,260.26953125,258.6346740722656,286.4383544921875,294.5528259277344,291.109130859375,1.0,0.2816537320613861,1.0,0.1500000059604644,0.8531227707862854,1.0,-1.2432119846343994,0.051542330533266,1.1916695833206177,-0.24297496676445,0.0,0.0,0.2209881842136383,59.87089538574219,73.0,-12.254388809204102,-5835.0107421875,236.285385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75103759765625,304.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5,18000.0,0.0,0.0,0.1202362403273582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567854583263397,0.1567897647619247,-4.304060439608293e-06,0.0,0.0001220244957949,0.0,0.0,6.257330417633057,0.0,0.0,0.0,0.2789069414138794,4.0,0.0,1.0
