time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569580,293.1890563964844,297.1499938964844,293.1499938964844,0.0950767919421196,-2199.66015625,304.1526794433594,0.6953209042549133,0.1528493463993072,0.1394587308168411,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4620328545570373,0.050000000745058,0.049467422068119,293.3276672363281,297.1499938964844,293.1499938964844,0.1816818118095398,-2871.61962890625,304.1690673828125,0.8242954015731812,0.2569653391838074,0.1818319410085678,293.1008605957031,297.1499938964844,293.1499938964844,0.37356036901474,-6908.4296875,304.0965576171875,0.9990000128746032,0.5534641146659851,0.4398892521858215,293.30621337890625,297.1499938964844,293.1499938964844,0.009350418113172,-2971.687744140625,301.5919189453125,0.4620328545570373,0.050000000745058,0.2346521466970443,291.1053161621094,291.1499938964844,260.2545166015625,258.6207580566406,286.4390869140625,294.5605773925781,291.10504150390625,1.0,0.2865689694881439,1.0,0.1500000059604644,0.8522809743881226,1.0,-1.2544934749603271,0.0523171722888946,1.2021763324737549,-0.2449306547641754,0.0,0.0,0.2272684425115585,62.92453384399414,76.0,-6.731492042541504,-5888.71435546875,246.96438598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560913085937,304.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.1201649531722068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605970114469528,0.160601332783699,-4.310970780352363e-06,0.0,0.0001219521509483,0.0,0.0,6.426431655883789,0.0,0.0,0.0,0.2795643806457519,4.0,0.0,1.0
569640,293.1890563964844,297.1499938964844,293.1499938964844,0.0950767919421196,-2199.66015625,304.1526794433594,0.6953209042549133,0.1528493463993072,0.1394587308168411,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4620328545570373,0.050000000745058,0.049467422068119,293.3276672363281,297.1499938964844,293.1499938964844,0.1816818118095398,-2871.61962890625,304.1690673828125,0.8242954015731812,0.2569653391838074,0.1818319410085678,293.1008605957031,297.1499938964844,293.1499938964844,0.37356036901474,-6908.4296875,304.0965576171875,0.9990000128746032,0.5534641146659851,0.4398892521858215,293.30621337890625,297.1499938964844,293.1499938964844,0.009350418113172,-2971.687744140625,301.5919189453125,0.4620328545570373,0.050000000745058,0.2346521466970443,291.1053161621094,291.1499938964844,260.2545166015625,258.6207580566406,286.4390869140625,294.5605773925781,291.10504150390625,1.0,0.2865689694881439,1.0,0.1500000059604644,0.8522809743881226,1.0,-1.2544934749603271,0.0523171722888946,1.2021763324737549,-0.2449306547641754,0.0,0.0,0.2272684425115585,62.92453384399414,76.0,-6.731492042541504,-5888.71435546875,246.96438598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560913085937,304.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.1201649531722068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605970114469528,0.160601332783699,-4.310970780352363e-06,0.0,0.0001219521509483,0.0,0.0,6.426431655883789,0.0,0.0,0.0,0.2795643806457519,4.0,0.0,1.0
569700,293.187255859375,297.1499938964844,293.1499938964844,0.0949910432100296,-2198.125244140625,304.15234375,0.6917116045951843,0.1527081876993179,0.1393517851829528,294.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4586465656757355,0.050000000745058,0.0495247356593608,293.32818603515625,297.1499938964844,293.1499938964844,0.1797080039978027,-2846.739501953125,304.169189453125,0.818476140499115,0.254613995552063,0.1802377998828888,293.1175537109375,297.1499938964844,293.1499938964844,0.3801018297672272,-7004.30078125,304.0943908691406,0.9990000128746032,0.5508066415786743,0.4460250735282898,293.30859375,297.1499938964844,293.1499938964844,0.0093158148229122,-2965.835693359375,301.5580749511719,0.4586465656757355,0.050000000745058,0.2349240183830261,291.10406494140625,291.1499938964844,260.24688720703125,258.6136474609375,286.4403991699219,294.5645446777344,291.1039123535156,1.0,0.2890141308307647,1.0,0.1500000059604644,0.8518600463867188,1.0,-1.260211706161499,0.052711833268404,1.2074999809265137,-0.2458863109350204,0.0,0.0,0.2304598838090896,64.45816040039062,76.0,-4.732641220092773,-5915.0380859375,252.4125213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45068359375,304.7415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.498046875,18000.0,0.0,0.0,0.1205135583877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162581592798233,0.162585899233818,-4.314663783588912e-06,0.0,0.0001223059371113,0.0,0.0,6.515013694763184,0.0,0.0,0.0,0.2799102962017059,4.0,0.0,1.0
569760,293.18524169921875,297.1499938964844,293.1499938964844,0.0949538052082061,-2197.4873046875,304.1519775390625,0.6883067488670349,0.1526311188936233,0.1393077969551086,294.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.4553962051868438,0.050000000745058,0.0495822764933109,293.32867431640625,297.1499938964844,293.1499938964844,0.177726611495018,-2821.697509765625,304.1693115234375,0.8126458525657654,0.2522593438625335,0.1786413043737411,293.134765625,297.1499938964844,293.1499938964844,0.3866138160228729,-7099.173828125,304.0926818847656,0.9990000128746032,0.5478365421295166,0.4521017074584961,293.31103515625,297.1499938964844,293.1499938964844,0.0092801442369818,-2959.680419921875,301.5237731933594,0.4553962051868438,0.050000000745058,0.235196977853775,291.1033630371094,291.1499938964844,260.2391662597656,258.6064453125,286.4421691894531,294.5685119628906,291.1033020019531,1.0,0.2914486527442932,1.0,0.1500000059604644,0.8514418601989746,1.0,-1.265933394432068,0.0531081706285476,1.2128251791000366,-0.2468242198228836,0.0,0.0,0.2336435467004776,65.99836730957031,79.0,-2.9995083808898926,-5941.15185546875,257.92010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,304.7028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.107421875,18000.0,0.0,0.0,0.1210969761013984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645969003438949,0.1646012067794799,-4.318476840126095e-06,0.0,0.0001228980399901,0.0,0.0,6.605346202850342,0.0,0.0,0.0,0.2802639007568359,4.0,0.0,1.0
569820,293.1805419921875,297.1499938964844,293.1499938964844,0.0950211063027381,-2198.836669921875,304.1512145996094,0.6820924878120422,0.1526899635791778,0.1394014954566955,294.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.4492913484573364,0.050000000745058,0.049697920680046,293.3296203613281,297.1499938964844,293.1499938964844,0.1737474799156189,-2771.20654296875,304.16949462890625,0.8006646037101746,0.2475405782461166,0.1754418909549713,293.1702575683594,297.1499938964844,293.1499938964844,0.3995326161384582,-7285.8466796875,304.0902709960937,0.9990000128746032,0.541031539440155,0.4640735387802124,293.3161315917969,297.1499938964844,293.1499938964844,0.009205768816173,-2946.50634765625,301.45361328125,0.4492913484573364,0.050000000745058,0.2357455343008041,291.10333251953125,291.1499938964844,260.2234191894531,258.5918273925781,286.4465026855469,294.5765686035156,291.1034545898437,1.0,0.2962810397148132,1.0,0.1500000059604644,0.8506055474281311,1.0,-1.2773730754852295,0.0539055839180946,1.223467469215393,-0.2486654669046402,0.0,0.0,0.2398839890956878,69.09468078613281,67.0,-0.2329474240541458,-5993.05078125,269.1011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,304.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.763671875,18000.0,0.0,0.0,0.1228781789541244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686440557241439,0.1686483770608902,-4.326325324655045e-06,0.0,0.0001247057371074,0.0,0.0,6.787922859191895,0.0,0.0,0.0,0.2809813618659973,4.0,0.0,1.0
569880,293.1805419921875,297.1499938964844,293.1499938964844,0.0950211063027381,-2198.836669921875,304.1512145996094,0.6820924878120422,0.1526899635791778,0.1394014954566955,294.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.4492913484573364,0.050000000745058,0.049697920680046,293.3296203613281,297.1499938964844,293.1499938964844,0.1737474799156189,-2771.20654296875,304.16949462890625,0.8006646037101746,0.2475405782461166,0.1754418909549713,293.1702575683594,297.1499938964844,293.1499938964844,0.3995326161384582,-7285.8466796875,304.0902709960937,0.9990000128746032,0.541031539440155,0.4640735387802124,293.3161315917969,297.1499938964844,293.1499938964844,0.009205768816173,-2946.50634765625,301.45361328125,0.4492913484573364,0.050000000745058,0.2357455343008041,291.10333251953125,291.1499938964844,260.2234191894531,258.5918273925781,286.4465026855469,294.5765686035156,291.1034545898437,1.0,0.2962810397148132,1.0,0.1500000059604644,0.8506055474281311,1.0,-1.2773730754852295,0.0539055839180946,1.223467469215393,-0.2486654669046402,0.0,0.0,0.2398839890956878,69.09468078613281,67.0,-0.2329474240541458,-5993.05078125,269.1011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,304.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.763671875,18000.0,0.0,0.0,0.1228781789541244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686440557241439,0.1686483770608902,-4.326325324655045e-06,0.0,0.0001247057371074,0.0,0.0,6.787922859191895,0.0,0.0,0.0,0.2809813618659973,4.0,0.0,1.0
569940,293.1758728027344,297.1499938964844,293.1499938964844,0.0950969010591507,-2200.1611328125,304.15069580078125,0.6825785040855408,0.1528663784265518,0.1395938843488693,294.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4494341909885406,0.050000000745058,0.0496950969099998,293.3302917480469,297.1499938964844,293.1499938964844,0.1695569902658462,-2717.58154296875,304.1700134277344,0.7956766486167908,0.2428574115037918,0.1721676290035247,293.1987609863281,297.1499938964844,293.1499938964844,0.4003006219863891,-7286.92041015625,304.1094665527344,0.9990000128746032,0.5347029566764832,0.4637845456600189,293.321044921875,297.1499938964844,293.1499938964844,0.0090955654159188,-2923.93505859375,301.3841247558594,0.4494341909885406,0.050000000745058,0.2357321381568908,291.1123046875,291.1499938964844,260.20733642578125,258.57684326171875,286.4444580078125,294.5845031738281,291.114013671875,1.0,0.2951771318912506,1.0,0.1500000059604644,0.8497691750526428,1.0,-1.273317575454712,0.0536492876708507,1.2196683883666992,-0.2481442093849182,0.0,0.0,0.2445396035909652,68.96092224121094,55.0,14.185192108154297,-6018.56201171875,267.2038879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,304.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.859375,18000.0,0.0,0.0,0.1253057867288589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721926033496856,0.1721969246864318,-4.334077402745606e-06,0.0,0.0001271694345632,0.0,0.0,6.950348854064941,0.0,0.0,0.0,0.2816249132156372,4.0,0.0,1.0
570000,293.1758728027344,297.1499938964844,293.1499938964844,0.0950969010591507,-2200.1611328125,304.15069580078125,0.6825785040855408,0.1528663784265518,0.1395938843488693,294.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4494341909885406,0.050000000745058,0.0496950969099998,293.3302917480469,297.1499938964844,293.1499938964844,0.1695569902658462,-2717.58154296875,304.1700134277344,0.7956766486167908,0.2428574115037918,0.1721676290035247,293.1987609863281,297.1499938964844,293.1499938964844,0.4003006219863891,-7286.92041015625,304.1094665527344,0.9990000128746032,0.5347029566764832,0.4637845456600189,293.321044921875,297.1499938964844,293.1499938964844,0.0090955654159188,-2923.93505859375,301.3841247558594,0.4494341909885406,0.050000000745058,0.2357321381568908,291.1123046875,291.1499938964844,260.20733642578125,258.57684326171875,286.4444580078125,294.5845031738281,291.114013671875,1.0,0.2951771318912506,1.0,0.1500000059604644,0.8497691750526428,1.0,-1.273317575454712,0.0536492876708507,1.2196683883666992,-0.2481442093849182,0.0,0.0,0.2445396035909652,68.96092224121094,55.0,14.185192108154297,-6018.56201171875,267.2038879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,304.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.859375,18000.0,0.0,0.0,0.1253057867288589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721926033496856,0.1721969246864318,-4.334077402745606e-06,0.0,0.0001271694345632,0.0,0.0,6.950348854064941,0.0,0.0,0.0,0.2816249132156372,4.0,0.0,1.0
570060,293.1771545410156,297.1499938964844,293.1499938964844,0.0944477394223213,-2187.656982421875,304.151611328125,0.687161386013031,0.151972010731697,0.1390078216791153,294.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4547984004020691,0.050000000745058,0.049593199044466,293.3304748535156,297.1499938964844,293.1499938964844,0.1651999801397323,-2661.37890625,304.17059326171875,0.7966655492782593,0.2382506430149078,0.1688637137413025,293.20556640625,297.1499938964844,293.1499938964844,0.3901824653148651,-7126.85888671875,304.1399841308594,0.9990000128746032,0.5320402979850769,0.4532413780689239,293.3247375488281,297.1499938964844,293.1499938964844,0.0089591396972537,-2893.755126953125,301.3187866210937,0.4547984004020691,0.050000000745058,0.2352487742900848,291.1325378417969,291.1499938964844,260.1909484863281,258.5616149902344,286.43023681640625,294.5920715332031,291.1346130371094,1.0,0.2896677851676941,1.0,0.1500000059604644,0.8489278554916382,1.0,-1.2552956342697144,0.0524550825357437,1.2028405666351318,-0.24567312002182,0.0,0.0,0.245554581284523,66.1086196899414,58.0,25.58196830749512,-5990.98583984375,254.0658721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836608886719,304.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.128006100654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734901666641235,0.1734945029020309,-4.33876266470179e-06,0.0,0.0001299099239986,0.0,0.0,7.012897968292236,0.0,0.0,0.0,0.2818960845470428,4.0,0.0,1.0
570120,293.1771545410156,297.1499938964844,293.1499938964844,0.0944477394223213,-2187.656982421875,304.151611328125,0.687161386013031,0.151972010731697,0.1390078216791153,294.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4547984004020691,0.050000000745058,0.049593199044466,293.3304748535156,297.1499938964844,293.1499938964844,0.1651999801397323,-2661.37890625,304.17059326171875,0.7966655492782593,0.2382506430149078,0.1688637137413025,293.20556640625,297.1499938964844,293.1499938964844,0.3901824653148651,-7126.85888671875,304.1399841308594,0.9990000128746032,0.5320402979850769,0.4532413780689239,293.3247375488281,297.1499938964844,293.1499938964844,0.0089591396972537,-2893.755126953125,301.3187866210937,0.4547984004020691,0.050000000745058,0.2352487742900848,291.1325378417969,291.1499938964844,260.1909484863281,258.5616149902344,286.43023681640625,294.5920715332031,291.1346130371094,1.0,0.2896677851676941,1.0,0.1500000059604644,0.8489278554916382,1.0,-1.2552956342697144,0.0524550825357437,1.2028405666351318,-0.24567312002182,0.0,0.0,0.245554581284523,66.1086196899414,58.0,25.58196830749512,-5990.98583984375,254.0658721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836608886719,304.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.128006100654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734901666641235,0.1734945029020309,-4.33876266470179e-06,0.0,0.0001299099239986,0.0,0.0,7.012897968292236,0.0,0.0,0.0,0.2818960845470428,4.0,0.0,1.0
570180,293.183837890625,297.1499938964844,293.1499938964844,0.0929068624973297,-2158.48486328125,304.15362548828125,0.6874008774757385,0.1499280929565429,0.1372967362403869,294.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4579974412918091,0.050000000745058,0.0495361424982547,293.3300476074219,297.1499938964844,293.1499938964844,0.1610800474882125,-2608.0830078125,304.1705627441406,0.7951173186302185,0.2337668538093567,0.1656804829835891,293.19708251953125,297.1499938964844,293.1499938964844,0.3839291632175445,-7030.74609375,304.1532287597656,0.9990000128746032,0.5323429703712463,0.4472247660160064,293.3268127441406,297.1499938964844,293.1499938964844,0.0088427504524588,-2868.15771484375,301.2559814453125,0.4579974412918091,0.050000000745058,0.2349781244993209,291.1487121582031,291.1499938964844,260.1742553710937,258.5461120605469,286.4132385253906,294.5984191894531,291.1495056152344,1.0,0.2865882515907287,1.0,0.1500000059604644,0.8480864763259888,1.0,-1.241799235343933,0.0515797100961208,1.190219521522522,-0.2439796179533004,0.0,0.0,0.244467556476593,64.458984375,61.0,19.288047790527344,-5947.41943359375,245.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69488525390625,304.4753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.1305586397647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729764640331268,0.1729808151721954,-4.3392760744609404e-06,0.0,0.0001325004122918,0.0,0.0,6.991827964782715,0.0,0.0,0.0,0.281836599111557,4.0,0.0,1.0
570240,293.183837890625,297.1499938964844,293.1499938964844,0.0929068624973297,-2158.48486328125,304.15362548828125,0.6874008774757385,0.1499280929565429,0.1372967362403869,294.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4579974412918091,0.050000000745058,0.0495361424982547,293.3300476074219,297.1499938964844,293.1499938964844,0.1610800474882125,-2608.0830078125,304.1705627441406,0.7951173186302185,0.2337668538093567,0.1656804829835891,293.19708251953125,297.1499938964844,293.1499938964844,0.3839291632175445,-7030.74609375,304.1532287597656,0.9990000128746032,0.5323429703712463,0.4472247660160064,293.3268127441406,297.1499938964844,293.1499938964844,0.0088427504524588,-2868.15771484375,301.2559814453125,0.4579974412918091,0.050000000745058,0.2349781244993209,291.1487121582031,291.1499938964844,260.1742553710937,258.5461120605469,286.4132385253906,294.5984191894531,291.1495056152344,1.0,0.2865882515907287,1.0,0.1500000059604644,0.8480864763259888,1.0,-1.241799235343933,0.0515797100961208,1.190219521522522,-0.2439796179533004,0.0,0.0,0.244467556476593,64.458984375,61.0,19.288047790527344,-5947.41943359375,245.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69488525390625,304.4753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.1305586397647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729764640331268,0.1729808151721954,-4.3392760744609404e-06,0.0,0.0001325004122918,0.0,0.0,6.991827964782715,0.0,0.0,0.0,0.281836599111557,4.0,0.0,1.0
570300,293.18682861328125,297.1499938964844,293.1499938964844,0.0920897871255874,-2143.117919921875,304.1544494628906,0.6863934397697449,0.1489144712686538,0.136346086859703,294.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4586828947067261,0.050000000745058,0.0495242550969123,293.3297424316406,297.1499938964844,293.1499938964844,0.1591276824474334,-2582.801025390625,304.1703796386719,0.7933079600334167,0.231542095541954,0.1641190499067306,293.19287109375,297.1499938964844,293.1499938964844,0.3825518190860748,-7010.03076171875,304.1551208496094,0.9990000128746032,0.5325779318809509,0.4459597766399383,293.3274230957031,297.1499938964844,293.1499938964844,0.0087929219007492,-2857.564453125,301.22442626953125,0.4586828947067261,0.050000000745058,0.2349217385053634,291.1521911621094,291.1499938964844,260.1658020019531,258.5382995605469,286.40643310546875,294.6011657714844,291.1527404785156,1.0,0.2857040762901306,1.0,0.1500000059604644,0.8476657867431641,1.0,-1.237182378768921,0.0512856170535087,1.1858967542648315,-0.2434200495481491,0.0,0.0,0.2439663112163543,64.08802795410156,61.0,14.304547309875488,-5931.92041015625,242.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.674072265625,304.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1317000836133957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172645166516304,0.1726495027542114,-4.338753569754772e-06,0.0,0.0001336588466074,0.0,0.0,6.976905822753906,0.0,0.0,0.0,0.2817807197570801,4.0,0.0,1.0
570360,293.18896484375,297.1499938964844,293.1499938964844,0.0913540571928024,-2129.316650390625,304.15496826171875,0.6850885152816772,0.1480284184217453,0.1354874670505523,294.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4589197635650635,0.050000000745058,0.0495201870799064,293.3294677734375,297.1499938964844,293.1499938964844,0.1572058200836181,-2557.86181640625,304.170166015625,0.7909889221191406,0.2293189913034439,0.1625663787126541,293.1897277832031,297.1499938964844,293.1499938964844,0.3819914758205414,-7001.9306640625,304.1551818847656,0.9990000128746032,0.5326533317565918,0.4455246329307556,293.3279113769531,297.1499938964844,293.1499938964844,0.0087462086230516,-2847.7197265625,301.1929626464844,0.4589197635650635,0.050000000745058,0.2349024564027786,291.1546630859375,291.1499938964844,260.1573181152344,258.5304260253906,286.4003601074219,294.60369873046875,291.1549987792969,1.0,0.2851965129375458,1.0,0.1500000059604644,0.847224771976471,1.0,-1.2337366342544556,0.0510700121521949,1.1826666593551636,-0.2430273443460464,0.0,0.0,0.2434055656194687,63.93246078491211,64.0,10.236940383911133,-5920.35595703125,241.3604278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6665954589844,304.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1327356845140457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722921878099441,0.1722965240478515,-4.33813193012611e-06,0.0,0.0001347098441328,0.0,0.0,6.960914134979248,0.0,0.0,0.0,0.2817187011241913,4.0,0.0,1.0
570420,293.1908874511719,297.1499938964844,293.1499938964844,0.0902061760425567,-2107.884033203125,304.1552124023437,0.6819890141487122,0.1466438472270965,0.1341391652822494,294.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4582569599151611,0.050000000745058,0.0495317131280899,293.3290100097656,297.1499938964844,293.1499938964844,0.153437077999115,-2508.79931640625,304.16973876953125,0.7850618362426758,0.2248674780130386,0.159474104642868,293.187744140625,297.1499938964844,293.1499938964844,0.3830103576183319,-7018.27490234375,304.15167236328125,0.9990000128746032,0.5320587754249573,0.4467455148696899,293.3287048339844,297.1499938964844,293.1499938964844,0.0086599523201584,-2829.830322265625,301.1294860839844,0.4582569599151611,0.050000000745058,0.2349571138620376,291.1565246582031,291.1499938964844,260.1401062011719,258.5145263671875,286.3905334472656,294.6083984375,291.1565246582031,1.0,0.2851502597332001,1.0,0.1500000059604644,0.8463426828384399,1.0,-1.229949712753296,0.0508439727127552,1.1791057586669922,-0.2426791489124298,0.0,0.0,0.2423702180385589,64.16483306884766,67.0,3.6695404052734375,-5907.9501953125,240.4520874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68475341796875,304.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1344633847475052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715763509273529,0.1715806871652603,-4.336719030106906e-06,0.0,0.0001364632480544,0.0,0.0,6.9282732009887695,0.0,0.0,0.0,0.2815909385681152,4.0,0.0,1.0
570480,293.1908874511719,297.1499938964844,293.1499938964844,0.0902061760425567,-2107.884033203125,304.1552124023437,0.6819890141487122,0.1466438472270965,0.1341391652822494,294.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4582569599151611,0.050000000745058,0.0495317131280899,293.3290100097656,297.1499938964844,293.1499938964844,0.153437077999115,-2508.79931640625,304.16973876953125,0.7850618362426758,0.2248674780130386,0.159474104642868,293.187744140625,297.1499938964844,293.1499938964844,0.3830103576183319,-7018.27490234375,304.15167236328125,0.9990000128746032,0.5320587754249573,0.4467455148696899,293.3287048339844,297.1499938964844,293.1499938964844,0.0086599523201584,-2829.830322265625,301.1294860839844,0.4582569599151611,0.050000000745058,0.2349571138620376,291.1565246582031,291.1499938964844,260.1401062011719,258.5145263671875,286.3905334472656,294.6083984375,291.1565246582031,1.0,0.2851502597332001,1.0,0.1500000059604644,0.8463426828384399,1.0,-1.229949712753296,0.0508439727127552,1.1791057586669922,-0.2426791489124298,0.0,0.0,0.2423702180385589,64.16483306884766,67.0,3.6695404052734375,-5907.9501953125,240.4520874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68475341796875,304.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1344633847475052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715763509273529,0.1715806871652603,-4.336719030106906e-06,0.0,0.0001364632480544,0.0,0.0,6.9282732009887695,0.0,0.0,0.0,0.2815909385681152,4.0,0.0,1.0
570540,293.1903686523437,297.1499938964844,293.1499938964844,0.0894384831190109,-2093.651123046875,304.1547241210937,0.6784762740135193,0.145707294344902,0.1332317739725113,294.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.4563926458358764,0.050000000745058,0.0495646074414253,293.3286437988281,297.1499938964844,293.1499938964844,0.1497321426868438,-2460.328369140625,304.1693420410156,0.7777879238128662,0.2204044759273529,0.156389832496643,293.19189453125,297.1499938964844,293.1499938964844,0.3863881230354309,-7069.82373046875,304.1454467773437,0.9990000128746032,0.5302720665931702,0.4502206444740295,293.32965087890625,297.1499938964844,293.1499938964844,0.0085798976942896,-2813.45166015625,301.0648193359375,0.4563926458358764,0.050000000745058,0.2351131439208984,291.1559753417969,291.1499938964844,260.1226501464844,258.4984741210937,286.3837585449219,294.6128845214844,291.1558532714844,1.0,0.2861563861370086,1.0,0.1500000059604644,0.8454606533050537,1.0,-1.2295551300048828,0.0508406162261962,1.1787145137786863,-0.242798700928688,0.0,0.0,0.2415965944528579,64.9881820678711,70.0,-0.0343543253839015,-5909.44482421875,242.0300445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348327636719,304.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1357304751873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710169315338134,0.1710212677717209,-4.335459834692301e-06,0.0,0.0001377491716993,0.0,0.0,6.902551174163818,0.0,0.0,0.0,0.2814879417419433,4.0,0.0,1.0
570600,293.1903686523437,297.1499938964844,293.1499938964844,0.0894384831190109,-2093.651123046875,304.1547241210937,0.6784762740135193,0.145707294344902,0.1332317739725113,294.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.4563926458358764,0.050000000745058,0.0495646074414253,293.3286437988281,297.1499938964844,293.1499938964844,0.1497321426868438,-2460.328369140625,304.1693420410156,0.7777879238128662,0.2204044759273529,0.156389832496643,293.19189453125,297.1499938964844,293.1499938964844,0.3863881230354309,-7069.82373046875,304.1454467773437,0.9990000128746032,0.5302720665931702,0.4502206444740295,293.32965087890625,297.1499938964844,293.1499938964844,0.0085798976942896,-2813.45166015625,301.0648193359375,0.4563926458358764,0.050000000745058,0.2351131439208984,291.1559753417969,291.1499938964844,260.1226501464844,258.4984741210937,286.3837585449219,294.6128845214844,291.1558532714844,1.0,0.2861563861370086,1.0,0.1500000059604644,0.8454606533050537,1.0,-1.2295551300048828,0.0508406162261962,1.1787145137786863,-0.242798700928688,0.0,0.0,0.2415965944528579,64.9881820678711,70.0,-0.0343543253839015,-5909.44482421875,242.0300445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348327636719,304.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1357304751873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710169315338134,0.1710212677717209,-4.335459834692301e-06,0.0,0.0001377491716993,0.0,0.0,6.902551174163818,0.0,0.0,0.0,0.2814879417419433,4.0,0.0,1.0
570660,293.18798828125,297.1499938964844,293.1499938964844,0.0889912843704223,-2085.445556640625,304.1539001464844,0.6747561693191528,0.1451677829027176,0.1327023357152938,294.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4536502659320831,0.050000000745058,0.0496145635843277,293.3283996582031,297.1499938964844,293.1499938964844,0.146066278219223,-2412.107421875,304.16900634765625,0.7695664763450623,0.2159309983253479,0.153310090303421,293.2019348144531,297.1499938964844,293.1499938964844,0.3916496038436889,-7148.8115234375,304.1382141113281,0.9990000128746032,0.5271854400634766,0.4554500579833984,293.3309631347656,297.1499938964844,293.1499938964844,0.0085030188784003,-2797.783935546875,300.9985046386719,0.4536502659320831,0.050000000745058,0.2353501170873642,291.15447998046875,291.1499938964844,260.10504150390625,258.4822998046875,286.37994384765625,294.6173095703125,291.1543273925781,1.0,0.2879900634288788,1.0,0.1500000059604644,0.8445958495140076,1.0,-1.2318432331085205,0.0510127544403076,1.180830478668213,-0.2432764917612075,0.0,0.0,0.2410944700241089,66.28317260742188,58.0,-1.7866904735565186,-5921.34228515625,245.59103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034973144531,304.51300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.591796875,18000.0,0.0,0.0,0.1365693807601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706351786851883,0.1706395149230957,-4.334528512117686e-06,0.0,0.0001386005606036,0.0,0.0,6.88490104675293,0.0,0.0,0.0,0.2814163267612457,4.0,0.0,1.0
570720,293.18798828125,297.1499938964844,293.1499938964844,0.0889912843704223,-2085.445556640625,304.1539001464844,0.6747561693191528,0.1451677829027176,0.1327023357152938,294.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4536502659320831,0.050000000745058,0.0496145635843277,293.3283996582031,297.1499938964844,293.1499938964844,0.146066278219223,-2412.107421875,304.16900634765625,0.7695664763450623,0.2159309983253479,0.153310090303421,293.2019348144531,297.1499938964844,293.1499938964844,0.3916496038436889,-7148.8115234375,304.1382141113281,0.9990000128746032,0.5271854400634766,0.4554500579833984,293.3309631347656,297.1499938964844,293.1499938964844,0.0085030188784003,-2797.783935546875,300.9985046386719,0.4536502659320831,0.050000000745058,0.2353501170873642,291.15447998046875,291.1499938964844,260.10504150390625,258.4822998046875,286.37994384765625,294.6173095703125,291.1543273925781,1.0,0.2879900634288788,1.0,0.1500000059604644,0.8445958495140076,1.0,-1.2318432331085205,0.0510127544403076,1.180830478668213,-0.2432764917612075,0.0,0.0,0.2410944700241089,66.28317260742188,58.0,-1.7866904735565186,-5921.34228515625,245.59103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034973144531,304.51300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.591796875,18000.0,0.0,0.0,0.1365693807601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706351786851883,0.1706395149230957,-4.334528512117686e-06,0.0,0.0001386005606036,0.0,0.0,6.88490104675293,0.0,0.0,0.0,0.2814163267612457,4.0,0.0,1.0
570780,293.1860046386719,297.1499938964844,293.1499938964844,0.0885597467422485,-2077.3818359375,304.1533508300781,0.6768348813056946,0.1446166187524795,0.1322532445192337,294.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4565217494964599,0.050000000745058,0.0495623461902141,293.3279724121094,297.1499938964844,293.1499938964844,0.1422639489173889,-2361.659423828125,304.16900634765625,0.7673503160476685,0.2114980667829513,0.1501702964305877,293.2087097167969,297.1499938964844,293.1499938964844,0.38642618060112,-7067.20654296875,304.1513671875,0.9990000128746032,0.5244635939598083,0.4499785304069519,293.3323669433594,297.1499938964844,293.1499938964844,0.0084003917872905,-2774.81494140625,300.9331970214844,0.4565217494964599,0.050000000745058,0.235102429986,291.1596374511719,291.1499938964844,260.08721923828125,258.466064453125,286.3681640625,294.6217346191406,291.1609191894531,1.0,0.2845466136932373,1.0,0.1500000059604644,0.8437311053276062,1.0,-1.2206169366836548,0.050297062844038,1.17031991481781,-0.2417249679565429,0.0,0.0,0.2396630495786667,64.79725646972656,46.0,9.315882682800291,-5914.49267578125,238.3485565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816223144531,304.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1370207965373993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700419932603836,0.170046329498291,-4.333775905251969e-06,0.0,0.0001390586839988,0.0,0.0,6.858569622039795,0.0,0.0,0.0,0.2813124656677246,4.0,0.0,1.0
570840,293.1860046386719,297.1499938964844,293.1499938964844,0.0885597467422485,-2077.3818359375,304.1533508300781,0.6768348813056946,0.1446166187524795,0.1322532445192337,294.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4565217494964599,0.050000000745058,0.0495623461902141,293.3279724121094,297.1499938964844,293.1499938964844,0.1422639489173889,-2361.659423828125,304.16900634765625,0.7673503160476685,0.2114980667829513,0.1501702964305877,293.2087097167969,297.1499938964844,293.1499938964844,0.38642618060112,-7067.20654296875,304.1513671875,0.9990000128746032,0.5244635939598083,0.4499785304069519,293.3323669433594,297.1499938964844,293.1499938964844,0.0084003917872905,-2774.81494140625,300.9331970214844,0.4565217494964599,0.050000000745058,0.235102429986,291.1596374511719,291.1499938964844,260.08721923828125,258.466064453125,286.3681640625,294.6217346191406,291.1609191894531,1.0,0.2845466136932373,1.0,0.1500000059604644,0.8437311053276062,1.0,-1.2206169366836548,0.050297062844038,1.17031991481781,-0.2417249679565429,0.0,0.0,0.2396630495786667,64.79725646972656,46.0,9.315882682800291,-5914.49267578125,238.3485565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816223144531,304.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1370207965373993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700419932603836,0.170046329498291,-4.333775905251969e-06,0.0,0.0001390586839988,0.0,0.0,6.858569622039795,0.0,0.0,0.0,0.2813124656677246,4.0,0.0,1.0
570900,293.187255859375,297.1499938964844,293.1499938964844,0.0880560055375099,-2067.8515625,304.1536560058594,0.6792808771133423,0.143914982676506,0.1317181587219238,294.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4599621593952179,0.050000000745058,0.0495024807751178,293.3276672363281,297.1499938964844,293.1499938964844,0.1403065621852874,-2335.50830078125,304.16912841796875,0.7682899236679077,0.209303542971611,0.1485911607742309,293.2053527832031,297.1499938964844,293.1499938964844,0.3800212442874908,-6969.54248046875,304.16278076171875,0.9990000128746032,0.5243774056434631,0.4436217546463012,293.3327941894531,297.1499938964844,293.1499938964844,0.0083406381309032,-2760.67041015625,300.9022827148437,0.4599621593952179,0.050000000745058,0.2348184436559677,291.1669311523437,291.1499938964844,260.0782470703125,258.4579162597656,286.3565979003906,294.6239013671875,291.16845703125,1.0,0.2812904715538025,1.0,0.1500000059604644,0.8432987332344055,1.0,-1.2100387811660769,0.0496206320822238,1.160418152809143,-0.2402710616588592,0.0,0.0,0.2378041893243789,63.1280517578125,46.0,15.039844512939451,-5893.0302734375,231.07150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,304.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01953125,18000.0,0.0,0.0,0.1370778083801269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690814346075058,0.1690857708454132,-4.3326749619154725e-06,0.0,0.0001391165569657,0.0,0.0,6.81615686416626,0.0,0.0,0.0,0.2811541855335235,4.0,0.0,1.0
570960,293.1896057128906,297.1499938964844,293.1499938964844,0.0873051509261131,-2053.672607421875,304.15435791015625,0.6823176145553589,0.142981931567192,0.1308896243572235,294.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4645794034004211,0.050000000745058,0.0494256988167762,293.3273010253906,297.1499938964844,293.1499938964844,0.138345181941986,-2309.218017578125,304.1692199707031,0.7703967094421387,0.2071236819028854,0.1470094621181488,293.1971740722656,297.1499938964844,293.1499938964844,0.3716067969799042,-6841.90380859375,304.17578125,0.9990000128746032,0.5252782106399536,0.4353332817554474,293.3329162597656,297.1499938964844,293.1499938964844,0.0082784881815314,-2745.718017578125,300.8724365234375,0.4645794034004211,0.050000000745058,0.2344542294740677,291.1750183105469,291.1499938964844,260.0692443847656,258.44976806640625,286.3417663574219,294.6260070800781,291.1766357421875,1.0,0.277150422334671,1.0,0.1500000059604644,0.8428621292114258,1.0,-1.196669578552246,0.0487714298069477,1.1478980779647827,-0.2384231835603714,0.0,0.0,0.2353306114673614,60.992218017578125,49.0,19.021520614624023,-5860.74609375,221.9735717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,304.6254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.54296875,18000.0,0.0,0.0,0.1369942128658294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676943898200988,0.1676987260580063,-4.330736828705994e-06,0.0,0.000139031704748,0.0,0.0,6.754479885101318,0.0,0.0,0.0,0.2809215486049652,4.0,0.0,1.0
571020,293.1894836425781,297.1499938964844,293.1499938964844,0.0861992910504341,-2032.9400634765625,304.1546936035156,0.6854861974716187,0.1419898569583892,0.1296644359827041,294.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.4696151316165924,0.050000000745058,0.0493381582200527,293.32666015625,297.1499938964844,293.1499938964844,0.1345853209495544,-2258.713623046875,304.1690673828125,0.7706752419471741,0.2027629911899566,0.1439050734043121,293.1793212890625,297.1499938964844,293.1499938964844,0.3613197207450866,-6689.0849609375,304.183837890625,0.9990000128746032,0.5277120471000671,0.4256827235221863,293.3321838378906,297.1499938964844,293.1499938964844,0.0081757269799709,-2721.46337890625,300.8138427734375,0.4696151316165924,0.050000000745058,0.2340389788150787,291.185546875,291.1499938964844,260.0511474609375,258.4334411621094,286.315673828125,294.6299133300781,291.1856689453125,1.0,0.2725769877433777,1.0,0.1500000059604644,0.8419890403747559,1.0,-1.1792784929275513,0.047689851373434,1.1315886974334717,-0.2361566722393036,0.0,0.0,0.2297011613845825,58.52627944946289,52.0,11.059281349182127,-5794.9892578125,211.02243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,304.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.607421875,18000.0,0.0,0.0,0.1363559812307357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641359180212021,0.1641402542591095,-4.324705514591187e-06,0.0,0.0001383839844493,0.0,0.0,6.595223426818848,0.0,0.0,0.0,0.2803127765655517,4.0,0.0,1.0
571080,293.1894836425781,297.1499938964844,293.1499938964844,0.0861992910504341,-2032.9400634765625,304.1546936035156,0.6854861974716187,0.1419898569583892,0.1296644359827041,294.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.4696151316165924,0.050000000745058,0.0493381582200527,293.32666015625,297.1499938964844,293.1499938964844,0.1345853209495544,-2258.713623046875,304.1690673828125,0.7706752419471741,0.2027629911899566,0.1439050734043121,293.1793212890625,297.1499938964844,293.1499938964844,0.3613197207450866,-6689.0849609375,304.183837890625,0.9990000128746032,0.5277120471000671,0.4256827235221863,293.3321838378906,297.1499938964844,293.1499938964844,0.0081757269799709,-2721.46337890625,300.8138427734375,0.4696151316165924,0.050000000745058,0.2340389788150787,291.185546875,291.1499938964844,260.0511474609375,258.4334411621094,286.315673828125,294.6299133300781,291.1856689453125,1.0,0.2725769877433777,1.0,0.1500000059604644,0.8419890403747559,1.0,-1.1792784929275513,0.047689851373434,1.1315886974334717,-0.2361566722393036,0.0,0.0,0.2297011613845825,58.52627944946289,52.0,11.059281349182127,-5794.9892578125,211.02243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,304.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.607421875,18000.0,0.0,0.0,0.1363559812307357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641359180212021,0.1641402542591095,-4.324705514591187e-06,0.0,0.0001383839844493,0.0,0.0,6.595223426818848,0.0,0.0,0.0,0.2803127765655517,4.0,0.0,1.0
571140,293.1873474121094,297.1499938964844,293.1499938964844,0.085695281624794,-2023.6822509765625,304.1539611816406,0.6871135830879211,0.1414222717285156,0.1290644258260727,294.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4719507992267608,0.050000000745058,0.049295537173748,293.3260498046875,297.1499938964844,293.1499938964844,0.1310246884822845,-2210.772216796875,304.16864013671875,0.7680259943008423,0.1984113901853561,0.1408368349075317,293.16656494140625,297.1499938964844,293.1499938964844,0.3560395240783691,-6613.4130859375,304.1811828613281,0.9990000128746032,0.5295650362968445,0.4209025800228119,293.3308410644531,297.1499938964844,293.1499938964844,0.0080920159816741,-2702.692138671875,300.7541809082031,0.4719507992267608,0.050000000745058,0.2338367998600006,291.1841125488281,291.1499938964844,260.032958984375,258.4171142578125,286.29754638671875,294.63311767578125,291.1836853027344,1.0,0.2700341939926147,1.0,0.1500000059604644,0.8411158919334412,1.0,-1.1688414812088013,0.0470556020736694,1.1217858791351318,-0.2348165810108184,0.0,0.0,0.2251918762922287,57.29869842529297,55.0,0.1400946229696273,-5749.19775390625,205.08067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,304.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.419921875,18000.0,0.0,0.0,0.1351445615291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611212641000747,0.1611255854368209,-4.3183958950976375e-06,0.0,0.0001371545513393,0.0,0.0,6.459224224090576,0.0,0.0,0.0,0.2797752618789673,4.0,0.0,1.0
571200,293.1873474121094,297.1499938964844,293.1499938964844,0.085695281624794,-2023.6822509765625,304.1539611816406,0.6871135830879211,0.1414222717285156,0.1290644258260727,294.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4719507992267608,0.050000000745058,0.049295537173748,293.3260498046875,297.1499938964844,293.1499938964844,0.1310246884822845,-2210.772216796875,304.16864013671875,0.7680259943008423,0.1984113901853561,0.1408368349075317,293.16656494140625,297.1499938964844,293.1499938964844,0.3560395240783691,-6613.4130859375,304.1811828613281,0.9990000128746032,0.5295650362968445,0.4209025800228119,293.3308410644531,297.1499938964844,293.1499938964844,0.0080920159816741,-2702.692138671875,300.7541809082031,0.4719507992267608,0.050000000745058,0.2338367998600006,291.1841125488281,291.1499938964844,260.032958984375,258.4171142578125,286.29754638671875,294.63311767578125,291.1836853027344,1.0,0.2700341939926147,1.0,0.1500000059604644,0.8411158919334412,1.0,-1.1688414812088013,0.0470556020736694,1.1217858791351318,-0.2348165810108184,0.0,0.0,0.2251918762922287,57.29869842529297,55.0,0.1400946229696273,-5749.19775390625,205.08067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,304.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.419921875,18000.0,0.0,0.0,0.1351445615291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611212641000747,0.1611255854368209,-4.3183958950976375e-06,0.0,0.0001371545513393,0.0,0.0,6.459224224090576,0.0,0.0,0.0,0.2797752618789673,4.0,0.0,1.0
571260,293.1851501464844,297.1499938964844,293.1499938964844,0.0853375047445297,-2017.20166015625,304.1532287597656,0.6868851184844971,0.1409226059913635,0.1285988539457321,294.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.472488671541214,0.050000000745058,0.0492855831980705,293.325439453125,297.1499938964844,293.1499938964844,0.1275717616081237,-2164.065673828125,304.1681823730469,0.763154923915863,0.1940759122371673,0.1378027647733688,293.1595153808594,297.1499938964844,293.1499938964844,0.3545082509517669,-6594.68701171875,304.1732482910156,0.9990000128746032,0.5305850505828857,0.4197757542133331,293.3296203613281,297.1499938964844,293.1499938964844,0.0080181546509265,-2686.605224609375,300.6934509277344,0.472488671541214,0.050000000745058,0.2337895929813385,291.1783447265625,291.1499938964844,260.0146484375,258.4008483886719,286.2846069335937,294.6358642578125,291.1775207519531,1.0,0.2691062390804291,1.0,0.1500000059604644,0.8402197957038879,1.0,-1.1632180213928225,0.0467256866395473,1.1164922714233398,-0.2341395765542984,0.0,0.0,0.2217618077993393,56.96627426147461,58.0,-7.050510883331299,-5720.48388671875,202.56675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229675292969,304.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.490234375,18000.0,0.0,0.0,0.1335303634405136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587965339422226,0.1588008403778076,-4.313294539315393e-06,0.0,0.0001355163403786,0.0,0.0,6.354471683502197,0.0,0.0,0.0,0.2793574035167694,4.0,0.0,1.0
571320,293.1851501464844,297.1499938964844,293.1499938964844,0.0853375047445297,-2017.20166015625,304.1532287597656,0.6868851184844971,0.1409226059913635,0.1285988539457321,294.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.472488671541214,0.050000000745058,0.0492855831980705,293.325439453125,297.1499938964844,293.1499938964844,0.1275717616081237,-2164.065673828125,304.1681823730469,0.763154923915863,0.1940759122371673,0.1378027647733688,293.1595153808594,297.1499938964844,293.1499938964844,0.3545082509517669,-6594.68701171875,304.1732482910156,0.9990000128746032,0.5305850505828857,0.4197757542133331,293.3296203613281,297.1499938964844,293.1499938964844,0.0080181546509265,-2686.605224609375,300.6934509277344,0.472488671541214,0.050000000745058,0.2337895929813385,291.1783447265625,291.1499938964844,260.0146484375,258.4008483886719,286.2846069335937,294.6358642578125,291.1775207519531,1.0,0.2691062390804291,1.0,0.1500000059604644,0.8402197957038879,1.0,-1.1632180213928225,0.0467256866395473,1.1164922714233398,-0.2341395765542984,0.0,0.0,0.2217618077993393,56.96627426147461,58.0,-7.050510883331299,-5720.48388671875,202.56675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229675292969,304.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.490234375,18000.0,0.0,0.0,0.1335303634405136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587965339422226,0.1588008403778076,-4.313294539315393e-06,0.0,0.0001355163403786,0.0,0.0,6.354471683502197,0.0,0.0,0.0,0.2793574035167694,4.0,0.0,1.0
