time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0850267708301544,-2011.60986328125,304.1526794433594,0.6850249767303467,0.140419140458107,0.1281655579805374,294.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4716362357139587,0.050000000745058,0.0493014156818389,293.3247985839844,297.1499938964844,293.1499938964844,0.1241996809840202,-2118.211181640625,304.1677551269531,0.7565938234329224,0.189761221408844,0.1348010152578354,293.158203125,297.1499938964844,293.1499938964844,0.3560298383235931,-6621.658203125,304.1629333496094,0.9990000128746032,0.5306183695793152,0.421557754278183,293.32891845703125,297.1499938964844,293.1499938964844,0.0079501150175929,-2672.085205078125,300.6310119628906,0.4716362357139587,0.050000000745058,0.2338646948337555,291.17010498046875,291.1499938964844,259.9963073730469,258.3846740722656,286.2762756347656,294.6383972167969,291.169189453125,1.0,0.2694546580314636,1.0,0.1500000059604644,0.8393236398696899,1.0,-1.161341667175293,0.0466293841600418,1.1147123575210571,-0.2339726835489273,0.0,0.0,0.2196206152439117,57.33912658691406,61.0,-10.754433631896973,-5707.40771484375,202.68844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,304.7491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1484375,18000.0,0.0,0.0,0.1317009478807449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572718322277069,0.1572761386632919,-4.309648829803336e-06,0.0,0.0001336597197223,0.0,0.0,6.285562515258789,0.0,0.0,0.0,0.2790784239768982,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0850267708301544,-2011.60986328125,304.1526794433594,0.6850249767303467,0.140419140458107,0.1281655579805374,294.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4716362357139587,0.050000000745058,0.0493014156818389,293.3247985839844,297.1499938964844,293.1499938964844,0.1241996809840202,-2118.211181640625,304.1677551269531,0.7565938234329224,0.189761221408844,0.1348010152578354,293.158203125,297.1499938964844,293.1499938964844,0.3560298383235931,-6621.658203125,304.1629333496094,0.9990000128746032,0.5306183695793152,0.421557754278183,293.32891845703125,297.1499938964844,293.1499938964844,0.0079501150175929,-2672.085205078125,300.6310119628906,0.4716362357139587,0.050000000745058,0.2338646948337555,291.17010498046875,291.1499938964844,259.9963073730469,258.3846740722656,286.2762756347656,294.6383972167969,291.169189453125,1.0,0.2694546580314636,1.0,0.1500000059604644,0.8393236398696899,1.0,-1.161341667175293,0.0466293841600418,1.1147123575210571,-0.2339726835489273,0.0,0.0,0.2196206152439117,57.33912658691406,61.0,-10.754433631896973,-5707.40771484375,202.68844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,304.7491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1484375,18000.0,0.0,0.0,0.1317009478807449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572718322277069,0.1572761386632919,-4.309648829803336e-06,0.0,0.0001336597197223,0.0,0.0,6.285562515258789,0.0,0.0,0.0,0.2790784239768982,4.0,0.0,1.0
571500,293.18243408203125,297.1499938964844,293.1499938964844,0.0848738029599189,-2008.8538818359373,304.1524658203125,0.6835836172103882,0.1401563286781311,0.1279487162828445,294.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4707711637020111,0.050000000745058,0.0493173114955425,293.324462890625,297.1499938964844,293.1499938964844,0.1225362196564674,-2095.491455078125,304.16754150390625,0.7528403401374817,0.1876132786273956,0.1333121806383133,293.1596069335937,297.1499938964844,293.1499938964844,0.3577378988265991,-6649.1240234375,304.1575012207031,0.9990000128746032,0.5302436947822571,0.4233410358428955,293.3288269042969,297.1499938964844,293.1499938964844,0.0079172886908054,-2665.11669921875,300.59912109375,0.4707711637020111,0.050000000745058,0.2339400947093963,291.1657409667969,291.1499938964844,259.9870910644531,258.3766174316406,286.2736511230469,294.6396484375,291.1648254394531,1.0,0.2700202167034149,1.0,0.1500000059604644,0.8388755917549133,1.0,-1.161543846130371,0.0466519892215728,1.1148918867111206,-0.2340421080589294,0.0,0.0,0.2190091013908386,57.74348068237305,61.0,-11.54859733581543,-5705.7138671875,203.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533996582031,304.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1307655274868011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567993760108947,0.1568036824464798,-4.308392817620188e-06,0.0,0.0001327103964285,0.0,0.0,6.264068126678467,0.0,0.0,0.0,0.2789896726608276,4.0,0.0,1.0
571560,293.1817321777344,297.1499938964844,293.1499938964844,0.0847177058458328,-2006.0350341796875,304.1523132324219,0.6818540096282959,0.1398832648992538,0.1277278065681457,294.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4696421325206756,0.050000000745058,0.0493378080427646,293.3240966796875,297.1499938964844,293.1499938964844,0.120885781943798,-2072.880859375,304.1673583984375,0.7488481998443604,0.1854726076126098,0.1318313330411911,293.1622314453125,297.1499938964844,293.1499938964844,0.3599898815155029,-6684.515625,304.15203857421875,0.9990000128746032,0.5296041965484619,0.425629585981369,293.3288879394531,297.1499938964844,293.1499938964844,0.00788498762995,-2658.259521484375,300.5667419433594,0.4696421325206756,0.050000000745058,0.234037309885025,291.1614074707031,291.1499938964844,259.9779052734375,258.3685913085937,286.27197265625,294.6409606933594,291.1604919433594,1.0,0.2708077132701874,1.0,0.1500000059604644,0.838437557220459,1.0,-1.162389039993286,0.0467143133282661,1.1156747341156006,-0.2341966331005096,0.0,0.0,0.2186877727508545,58.27324295043945,64.0,-11.86058235168457,-5706.71044921875,204.8804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48162841796875,304.7701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.129846766591072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565083265304565,0.1565126329660415,-4.3074974200862925e-06,0.0,0.0001317779679084,0.0,0.0,6.250662803649902,0.0,0.0,0.0,0.2789327204227447,4.0,0.0,1.0
571620,293.1806335449219,297.1499938964844,293.1499938964844,0.0843877121806144,-2000.0489501953125,304.152099609375,0.6776852011680603,0.139301910996437,0.1272671073675155,294.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4666470885276794,0.050000000745058,0.0493907108902931,293.323486328125,297.1499938964844,293.1499938964844,0.1176126077771186,-2027.826904296875,304.1670227050781,0.7403308153152466,0.1811859011650085,0.1288866400718689,293.1708068847656,297.1499938964844,293.1499938964844,0.365886777639389,-6775.31298828125,304.1415710449219,0.9990000128746032,0.5275636911392212,0.4314819276332855,293.3295593261719,297.1499938964844,293.1499938964844,0.0078211342915892,-2644.643310546875,300.5006103515625,0.4666470885276794,0.050000000745058,0.2342882603406906,291.153076171875,291.1499938964844,259.9595031738281,258.3526611328125,286.27105712890625,294.64361572265625,291.1522521972656,1.0,0.2729434967041015,1.0,0.1500000059604644,0.8375615477561951,1.0,-1.1656899452209473,0.0469392761588096,1.1187506914138794,-0.2347147464752197,0.0,0.0,0.2188422679901123,59.65706253051758,67.0,-11.498833656311035,-5715.38671875,208.7181854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5124206542969,304.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.1281402558088302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564270704984665,0.1564313769340515,-4.306707523937803e-06,0.0,0.0001300460571656,0.0,0.0,6.246156215667725,0.0,0.0,0.0,0.2789066433906555,4.0,0.0,1.0
571680,293.1806335449219,297.1499938964844,293.1499938964844,0.0843877121806144,-2000.0489501953125,304.152099609375,0.6776852011680603,0.139301910996437,0.1272671073675155,294.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4666470885276794,0.050000000745058,0.0493907108902931,293.323486328125,297.1499938964844,293.1499938964844,0.1176126077771186,-2027.826904296875,304.1670227050781,0.7403308153152466,0.1811859011650085,0.1288866400718689,293.1708068847656,297.1499938964844,293.1499938964844,0.365886777639389,-6775.31298828125,304.1415710449219,0.9990000128746032,0.5275636911392212,0.4314819276332855,293.3295593261719,297.1499938964844,293.1499938964844,0.0078211342915892,-2644.643310546875,300.5006103515625,0.4666470885276794,0.050000000745058,0.2342882603406906,291.153076171875,291.1499938964844,259.9595031738281,258.3526611328125,286.27105712890625,294.64361572265625,291.1522521972656,1.0,0.2729434967041015,1.0,0.1500000059604644,0.8375615477561951,1.0,-1.1656899452209473,0.0469392761588096,1.1187506914138794,-0.2347147464752197,0.0,0.0,0.2188422679901123,59.65706253051758,67.0,-11.498833656311035,-5715.38671875,208.7181854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5124206542969,304.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.1281402558088302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564270704984665,0.1564313769340515,-4.306707523937803e-06,0.0,0.0001300460571656,0.0,0.0,6.246156215667725,0.0,0.0,0.0,0.2789066433906555,4.0,0.0,1.0
571740,293.179931640625,297.1499938964844,293.1499938964844,0.0840246677398681,-1993.4244384765625,304.1520080566406,0.6727764010429382,0.1386687159538269,0.1267742216587066,294.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4626798331737518,0.050000000745058,0.049457348883152,293.323974609375,297.1499938964844,293.1499938964844,0.1142387613654136,-1981.0482177734373,304.1669921875,0.731082558631897,0.1766934394836425,0.1258421391248703,293.1822814941406,297.1499938964844,293.1499938964844,0.3733491599559784,-6888.18798828125,304.1319885253906,0.9990000128746032,0.5247145891189575,0.4387434124946594,293.3309326171875,297.1499938964844,293.1499938964844,0.0077573503367602,-2630.887451171875,300.43243408203125,0.4626798331737518,0.050000000745058,0.2346043735742569,291.14569091796875,291.1499938964844,259.94110107421875,258.3368835449219,286.2728271484375,294.6463928222656,291.1449890136719,1.0,0.2756839096546173,1.0,0.1500000059604644,0.8366855382919312,1.0,-1.1706188917160034,0.0472665652632713,1.1233524084091189,-0.2354376912117004,0.0,0.0,0.2199267596006393,61.411865234375,70.0,-10.299339294433594,-5730.97119140625,213.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092163085937,304.7799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76171875,18000.0,0.0,0.0,0.1267194300889969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569376289844513,0.1569419354200363,-4.307120434532408e-06,0.0,0.0001286041224375,0.0,0.0,6.268023014068604,0.0,0.0,0.0,0.2789846956729889,4.0,0.0,1.0
571800,293.179931640625,297.1499938964844,293.1499938964844,0.0840246677398681,-1993.4244384765625,304.1520080566406,0.6727764010429382,0.1386687159538269,0.1267742216587066,294.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4626798331737518,0.050000000745058,0.049457348883152,293.323974609375,297.1499938964844,293.1499938964844,0.1142387613654136,-1981.0482177734373,304.1669921875,0.731082558631897,0.1766934394836425,0.1258421391248703,293.1822814941406,297.1499938964844,293.1499938964844,0.3733491599559784,-6888.18798828125,304.1319885253906,0.9990000128746032,0.5247145891189575,0.4387434124946594,293.3309326171875,297.1499938964844,293.1499938964844,0.0077573503367602,-2630.887451171875,300.43243408203125,0.4626798331737518,0.050000000745058,0.2346043735742569,291.14569091796875,291.1499938964844,259.94110107421875,258.3368835449219,286.2728271484375,294.6463928222656,291.1449890136719,1.0,0.2756839096546173,1.0,0.1500000059604644,0.8366855382919312,1.0,-1.1706188917160034,0.0472665652632713,1.1233524084091189,-0.2354376912117004,0.0,0.0,0.2199267596006393,61.411865234375,70.0,-10.299339294433594,-5730.97119140625,213.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092163085937,304.7799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76171875,18000.0,0.0,0.0,0.1267194300889969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569376289844513,0.1569419354200363,-4.307120434532408e-06,0.0,0.0001286041224375,0.0,0.0,6.268023014068604,0.0,0.0,0.0,0.2789846956729889,4.0,0.0,1.0
571860,293.1795959472656,297.1499938964844,293.1499938964844,0.083621084690094,-1986.02392578125,304.1520080566406,0.6673694849014282,0.1379808634519577,0.1262429505586624,294.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.458079993724823,0.050000000745058,0.049535185098648,293.3249816894531,297.1499938964844,293.1499938964844,0.1107632890343666,-1932.5103759765625,304.1671142578125,0.7211607694625854,0.1720833331346511,0.1226988583803176,293.1961364746094,297.1499938964844,293.1499938964844,0.3820383846759796,-7017.8408203125,304.1235656738281,0.9990000128746032,0.5210921764373779,0.4470761120319366,293.3329467773437,297.1499938964844,293.1499938964844,0.0076929111965,-2616.775146484375,300.3622741699219,0.458079993724823,0.050000000745058,0.234973594546318,291.1394348144531,291.1499938964844,259.9227294921875,258.32135009765625,286.27667236328125,294.6493225097656,291.1388854980469,1.0,0.2788839042186737,1.0,0.1500000059604644,0.8358210325241089,1.0,-1.1767463684082031,0.0476702973246574,1.1290760040283203,-0.2363068908452987,0.0,0.0,0.2217681258916854,63.46761322021485,58.0,-8.739838600158691,-5751.58251953125,220.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750061035156,304.7681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73828125,18000.0,0.0,0.0,0.1256855428218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579403579235077,0.1579446643590927,-4.3085592551506124e-06,0.0,0.0001275548565899,0.0,0.0,6.311905860900879,0.0,0.0,0.0,0.2791500985622406,4.0,0.0,1.0
571920,293.1795959472656,297.1499938964844,293.1499938964844,0.083621084690094,-1986.02392578125,304.1520080566406,0.6673694849014282,0.1379808634519577,0.1262429505586624,294.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.458079993724823,0.050000000745058,0.049535185098648,293.3249816894531,297.1499938964844,293.1499938964844,0.1107632890343666,-1932.5103759765625,304.1671142578125,0.7211607694625854,0.1720833331346511,0.1226988583803176,293.1961364746094,297.1499938964844,293.1499938964844,0.3820383846759796,-7017.8408203125,304.1235656738281,0.9990000128746032,0.5210921764373779,0.4470761120319366,293.3329467773437,297.1499938964844,293.1499938964844,0.0076929111965,-2616.775146484375,300.3622741699219,0.458079993724823,0.050000000745058,0.234973594546318,291.1394348144531,291.1499938964844,259.9227294921875,258.32135009765625,286.27667236328125,294.6493225097656,291.1388854980469,1.0,0.2788839042186737,1.0,0.1500000059604644,0.8358210325241089,1.0,-1.1767463684082031,0.0476702973246574,1.1290760040283203,-0.2363068908452987,0.0,0.0,0.2217681258916854,63.46761322021485,58.0,-8.739838600158691,-5751.58251953125,220.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750061035156,304.7681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73828125,18000.0,0.0,0.0,0.1256855428218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579403579235077,0.1579446643590927,-4.3085592551506124e-06,0.0,0.0001275548565899,0.0,0.0,6.311905860900879,0.0,0.0,0.0,0.2791500985622406,4.0,0.0,1.0
571980,293.1792297363281,297.1499938964844,293.1499938964844,0.0830616950988769,-1975.59033203125,304.1522827148437,0.6677378416061401,0.1373050361871719,0.1255988031625747,294.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4597051441669464,0.050000000745058,0.049507163465023,293.3258972167969,297.1499938964844,293.1499938964844,0.1071147173643112,-1881.0682373046875,304.1675109863281,0.7165598273277283,0.1674659252166748,0.1194498017430305,293.2051086425781,297.1499938964844,293.1499938964844,0.3796814382076263,-6977.21630859375,304.1368713378906,0.9990000128746032,0.5180737376213074,0.4440922141075134,293.3350830078125,297.1499938964844,293.1499938964844,0.0076047061011195,-2595.3291015625,300.2933654785156,0.4597051441669464,0.050000000745058,0.2348406612873077,291.1409912109375,291.1499938964844,259.9043884277344,258.3060302734375,286.2679138183594,294.6522216796875,291.1420288085937,1.0,0.2764861285686493,1.0,0.1500000059604644,0.8349565863609314,1.0,-1.168307542800903,0.0471567399799823,1.1211507320404053,-0.2350434809923172,0.0,0.0,0.2230687141418457,62.64216613769531,46.0,4.334086418151856,-5751.6064453125,215.5271148681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,304.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,18000.0,0.0,0.0,0.1250706166028976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589960306882858,0.1590003371238708,-4.31070247941534e-06,0.0,0.0001269307686015,0.0,0.0,6.35907793045044,0.0,0.0,0.0,0.279331624507904,4.0,0.0,1.0
572040,293.1792297363281,297.1499938964844,293.1499938964844,0.0830616950988769,-1975.59033203125,304.1522827148437,0.6677378416061401,0.1373050361871719,0.1255988031625747,294.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4597051441669464,0.050000000745058,0.049507163465023,293.3258972167969,297.1499938964844,293.1499938964844,0.1071147173643112,-1881.0682373046875,304.1675109863281,0.7165598273277283,0.1674659252166748,0.1194498017430305,293.2051086425781,297.1499938964844,293.1499938964844,0.3796814382076263,-6977.21630859375,304.1368713378906,0.9990000128746032,0.5180737376213074,0.4440922141075134,293.3350830078125,297.1499938964844,293.1499938964844,0.0076047061011195,-2595.3291015625,300.2933654785156,0.4597051441669464,0.050000000745058,0.2348406612873077,291.1409912109375,291.1499938964844,259.9043884277344,258.3060302734375,286.2679138183594,294.6522216796875,291.1420288085937,1.0,0.2764861285686493,1.0,0.1500000059604644,0.8349565863609314,1.0,-1.168307542800903,0.0471567399799823,1.1211507320404053,-0.2350434809923172,0.0,0.0,0.2230687141418457,62.64216613769531,46.0,4.334086418151856,-5751.6064453125,215.5271148681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,304.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,18000.0,0.0,0.0,0.1250706166028976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589960306882858,0.1590003371238708,-4.31070247941534e-06,0.0,0.0001269307686015,0.0,0.0,6.35907793045044,0.0,0.0,0.0,0.279331624507904,4.0,0.0,1.0
572100,293.17889404296875,297.1499938964844,293.1499938964844,0.08273546397686,-1969.4429931640625,304.1524658203125,0.6699863076210022,0.1370001584291458,0.1252648383378982,294.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4627180099487304,0.050000000745058,0.0494567714631557,293.3261108398437,297.1499938964844,293.1499938964844,0.1052444949746131,-1854.4974365234373,304.167724609375,0.7162116765975952,0.1651938408613205,0.1178155988454818,293.20416259765625,297.1499938964844,293.1499938964844,0.3744107186794281,-6895.30419921875,304.1488647460937,0.9990000128746032,0.5175595283508301,0.4386763274669647,293.3358154296875,297.1499938964844,293.1499938964844,0.0075527280569076,-2581.92138671875,300.2611083984375,0.4627180099487304,0.050000000745058,0.2346016317605972,291.1469421386719,291.1499938964844,259.895263671875,258.2984619140625,286.25653076171875,294.65362548828125,291.14825439453125,1.0,0.2736572623252868,1.0,0.1500000059604644,0.8345243334770203,1.0,-1.1590994596481323,0.0465912222862243,1.1125081777572632,-0.2337389886379242,0.0,0.0,0.2226836830377578,61.23919677734375,46.0,10.871210098266602,-5734.29443359375,209.6446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856201171875,304.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1248863413929939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589792966842651,0.1589836031198501,-4.311311386118177e-06,0.0,0.0001267437619389,0.0,0.0,6.359256267547607,0.0,0.0,0.0,0.2793393135070801,4.0,0.0,1.0
572160,293.1783752441406,297.1499938964844,293.1499938964844,0.0824114009737968,-1963.3314208984373,304.152587890625,0.6734791994094849,0.136734127998352,0.1249417960643768,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4668363332748413,0.050000000745058,0.0493875257670879,293.3260803222656,297.1499938964844,293.1499938964844,0.1033883169293403,-1828.0240478515625,304.1678771972656,0.7170237302780151,0.1629705280065536,0.1161946877837181,293.199462890625,297.1499938964844,293.1499938964844,0.3669172525405884,-6780.18359375,304.1626892089844,0.9990000128746032,0.5177938342094421,0.4311226904392242,293.33612060546875,297.1499938964844,293.1499938964844,0.0074984654784202,-2567.68994140625,300.23016357421875,0.4668363332748413,0.050000000745058,0.23427315056324,291.15380859375,291.1499938964844,259.8861694335937,258.2909851074219,286.2415466308594,294.6549072265625,291.1553039550781,1.0,0.2698966860771179,1.0,0.1500000059604644,0.8340863585472107,1.0,-1.1472240686416626,0.0458657443523407,1.1013582944869995,-0.2320581674575805,0.0,0.0,0.221740648150444,59.32327651977539,49.0,15.449456214904783,-5706.763671875,201.9650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,304.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1247439160943031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585888266563415,0.1585931330919265,-4.311239536036737e-06,0.0,0.000126599217765,0.0,0.0,6.342833518981934,0.0,0.0,0.0,0.2792837619781494,4.0,0.0,1.0
572220,293.1769714355469,297.1499938964844,293.1499938964844,0.0819281637668609,-1954.28125,304.15252685546875,0.6772430539131165,0.136300504207611,0.124450996518135,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4710785150527954,0.050000000745058,0.0493118651211261,293.3253173828125,297.1499938964844,293.1499938964844,0.0999004766345024,-1778.1058349609375,304.1676940917969,0.7153339385986328,0.1586634665727615,0.1130997762084007,293.1860656738281,297.1499938964844,293.1499938964844,0.3581522405147552,-6648.23095703125,304.1725769042969,0.9990000128746032,0.519257128238678,0.4227119982242584,293.3356628417969,297.1499938964844,293.1499938964844,0.0074075488373637,-2544.1826171875,300.1698303222656,0.4710785150527954,0.050000000745058,0.2339142560958862,291.1632385253906,291.1499938964844,259.8680114746094,258.2762451171875,286.2172546386719,294.6569519042969,291.1633605957031,1.0,0.2659656107425689,1.0,0.1500000059604644,0.8332104682922363,1.0,-1.1322970390319824,0.0449721403419971,1.087324857711792,-0.2300104051828384,0.0,0.0,0.2191892266273498,57.20376968383789,52.0,9.62384796142578,-5650.61181640625,193.0582427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,304.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.880859375,18000.0,0.0,0.0,0.1244858428835868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570870131254196,0.1570913195610046,-4.309238647692837e-06,0.0,0.0001263372978428,0.0,0.0,6.277267456054688,0.0,0.0,0.0,0.2790425419807434,4.0,0.0,1.0
572280,293.1769714355469,297.1499938964844,293.1499938964844,0.0819281637668609,-1954.28125,304.15252685546875,0.6772430539131165,0.136300504207611,0.124450996518135,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4710785150527954,0.050000000745058,0.0493118651211261,293.3253173828125,297.1499938964844,293.1499938964844,0.0999004766345024,-1778.1058349609375,304.1676940917969,0.7153339385986328,0.1586634665727615,0.1130997762084007,293.1860656738281,297.1499938964844,293.1499938964844,0.3581522405147552,-6648.23095703125,304.1725769042969,0.9990000128746032,0.519257128238678,0.4227119982242584,293.3356628417969,297.1499938964844,293.1499938964844,0.0074075488373637,-2544.1826171875,300.1698303222656,0.4710785150527954,0.050000000745058,0.2339142560958862,291.1632385253906,291.1499938964844,259.8680114746094,258.2762451171875,286.2172546386719,294.6569519042969,291.1633605957031,1.0,0.2659656107425689,1.0,0.1500000059604644,0.8332104682922363,1.0,-1.1322970390319824,0.0449721403419971,1.087324857711792,-0.2300104051828384,0.0,0.0,0.2191892266273498,57.20376968383789,52.0,9.62384796142578,-5650.61181640625,193.0582427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,304.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.880859375,18000.0,0.0,0.0,0.1244858428835868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570870131254196,0.1570913195610046,-4.309238647692837e-06,0.0,0.0001263372978428,0.0,0.0,6.277267456054688,0.0,0.0,0.0,0.2790425419807434,4.0,0.0,1.0
572340,293.1751708984375,297.1499938964844,293.1499938964844,0.081641100347042,-1949.0286865234373,304.15216064453125,0.6787166595458984,0.1359824687242508,0.1241109669208526,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4728663563728332,0.050000000745058,0.0492787882685661,293.3238525390625,297.1499938964844,293.1499938964844,0.0966816321015358,-1731.8717041015625,304.16717529296875,0.7111899852752686,0.1545155495405197,0.1101555600762367,293.1759948730469,297.1499938964844,293.1499938964844,0.3540963530540466,-6589.47705078125,304.171630859375,0.9990000128746032,0.5203942060470581,0.4189807772636413,293.3344116210937,297.1499938964844,293.1499938964844,0.007332160603255,-2525.450439453125,300.1086730957031,0.4728663563728332,0.050000000745058,0.233757346868515,291.1625061035156,291.1499938964844,259.8500061035156,258.2618103027344,286.202392578125,294.6580810546875,291.1622009277344,1.0,0.2639376819133758,1.0,0.1500000059604644,0.8323345184326172,1.0,-1.123646259307861,0.0444656759500503,1.0791805982589722,-0.2287716269493103,0.0,0.0,0.2175249457359314,56.25018310546875,55.0,0.8690316677093506,-5612.2255859375,188.5104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790222167969,304.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1242159903049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559493839740753,0.1559536904096603,-4.306787104724208e-06,0.0,0.0001260634307982,0.0,0.0,6.226367950439453,0.0,0.0,0.0,0.2788411974906921,4.0,0.0,1.0
572400,293.1751708984375,297.1499938964844,293.1499938964844,0.081641100347042,-1949.0286865234373,304.15216064453125,0.6787166595458984,0.1359824687242508,0.1241109669208526,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4728663563728332,0.050000000745058,0.0492787882685661,293.3238525390625,297.1499938964844,293.1499938964844,0.0966816321015358,-1731.8717041015625,304.16717529296875,0.7111899852752686,0.1545155495405197,0.1101555600762367,293.1759948730469,297.1499938964844,293.1499938964844,0.3540963530540466,-6589.47705078125,304.171630859375,0.9990000128746032,0.5203942060470581,0.4189807772636413,293.3344116210937,297.1499938964844,293.1499938964844,0.007332160603255,-2525.450439453125,300.1086730957031,0.4728663563728332,0.050000000745058,0.233757346868515,291.1625061035156,291.1499938964844,259.8500061035156,258.2618103027344,286.202392578125,294.6580810546875,291.1622009277344,1.0,0.2639376819133758,1.0,0.1500000059604644,0.8323345184326172,1.0,-1.123646259307861,0.0444656759500503,1.0791805982589722,-0.2287716269493103,0.0,0.0,0.2175249457359314,56.25018310546875,55.0,0.8690316677093506,-5612.2255859375,188.5104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790222167969,304.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1242159903049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559493839740753,0.1559536904096603,-4.306787104724208e-06,0.0,0.0001260634307982,0.0,0.0,6.226367950439453,0.0,0.0,0.0,0.2788411974906921,4.0,0.0,1.0
572460,293.1733093261719,297.1499938964844,293.1499938964844,0.0814571380615234,-1945.730712890625,304.1517333984375,0.6784353852272034,0.1357235014438629,0.1238657385110855,294.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4730264246463775,0.050000000745058,0.0492758192121982,293.3222045898437,297.1499938964844,293.1499938964844,0.0936025232076644,-1687.4957275390625,304.16656494140625,0.7049227952957153,0.1504493802785873,0.1073040068149566,293.17071533203125,297.1499938964844,293.1499938964844,0.3534605801105499,-6583.0302734375,304.1654052734375,0.9990000128746032,0.520814836025238,0.4186417758464813,293.33319091796875,297.1499938964844,293.1499938964844,0.0072647389024496,-2508.990478515625,300.0469970703125,0.4730264246463775,0.050000000745058,0.233743280172348,291.1585693359375,291.1499938964844,259.83203125,258.2476806640625,286.1935119628906,294.6585998535156,291.1579895019531,1.0,0.263420969247818,1.0,0.1500000059604644,0.8314356207847595,1.0,-1.1195002794265747,0.0442332811653614,1.0752670764923096,-0.2281454503536224,0.0,0.0,0.2166173011064529,56.12006378173828,58.0,-4.662213325500488,-5589.9580078125,186.97384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,304.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1239576041698455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552653163671493,0.1552696228027343,-4.305083621147787e-06,0.0,0.0001258012052858,0.0,0.0,6.1954851150512695,0.0,0.0,0.0,0.2787156105041504,4.0,0.0,1.0
572520,293.1733093261719,297.1499938964844,293.1499938964844,0.0814571380615234,-1945.730712890625,304.1517333984375,0.6784353852272034,0.1357235014438629,0.1238657385110855,294.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4730264246463775,0.050000000745058,0.0492758192121982,293.3222045898437,297.1499938964844,293.1499938964844,0.0936025232076644,-1687.4957275390625,304.16656494140625,0.7049227952957153,0.1504493802785873,0.1073040068149566,293.17071533203125,297.1499938964844,293.1499938964844,0.3534605801105499,-6583.0302734375,304.1654052734375,0.9990000128746032,0.520814836025238,0.4186417758464813,293.33319091796875,297.1499938964844,293.1499938964844,0.0072647389024496,-2508.990478515625,300.0469970703125,0.4730264246463775,0.050000000745058,0.233743280172348,291.1585693359375,291.1499938964844,259.83203125,258.2476806640625,286.1935119628906,294.6585998535156,291.1579895019531,1.0,0.263420969247818,1.0,0.1500000059604644,0.8314356207847595,1.0,-1.1195002794265747,0.0442332811653614,1.0752670764923096,-0.2281454503536224,0.0,0.0,0.2166173011064529,56.12006378173828,58.0,-4.662213325500488,-5589.9580078125,186.97384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,304.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1239576041698455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552653163671493,0.1552696228027343,-4.305083621147787e-06,0.0,0.0001258012052858,0.0,0.0,6.1954851150512695,0.0,0.0,0.0,0.2787156105041504,4.0,0.0,1.0
572580,293.1716003417969,297.1499938964844,293.1499938964844,0.0813235118985176,-1943.3787841796875,304.1513977050781,0.6766861081123352,0.1354785114526748,0.1236651241779327,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4718961119651794,0.050000000745058,0.0492968894541263,293.32061767578125,297.1499938964844,293.1499938964844,0.090588741004467,-1643.983154296875,304.16607666015625,0.6969372630119324,0.1464063972234726,0.1044953167438507,293.1703186035156,297.1499938964844,293.1499938964844,0.3556339740753174,-6618.83740234375,304.1566162109375,0.9990000128746032,0.5203824639320374,0.4210194945335388,293.3323059082031,297.1499938964844,293.1499938964844,0.0072020492516458,-2493.84375,299.984130859375,0.4718961119651794,0.050000000745058,0.2338432222604751,291.1529541015625,291.1499938964844,259.81396484375,258.23370361328125,286.1891784667969,294.65875244140625,291.1523132324219,1.0,0.2641063630580902,1.0,0.1500000059604644,0.8305366635322571,1.0,-1.1188863515853882,0.0442137606441974,1.0746725797653198,-0.2280113995075225,0.0,0.0,0.2165950834751129,56.64580535888672,61.0,-7.248231410980225,-5582.96728515625,187.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,304.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.1237487941980362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551094949245453,0.1551138013601303,-4.304303274693666e-06,0.0,0.0001255893002962,0.0,0.0,6.18790340423584,0.0,0.0,0.0,0.2786796987056732,4.0,0.0,1.0
572640,293.1716003417969,297.1499938964844,293.1499938964844,0.0813235118985176,-1943.3787841796875,304.1513977050781,0.6766861081123352,0.1354785114526748,0.1236651241779327,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4718961119651794,0.050000000745058,0.0492968894541263,293.32061767578125,297.1499938964844,293.1499938964844,0.090588741004467,-1643.983154296875,304.16607666015625,0.6969372630119324,0.1464063972234726,0.1044953167438507,293.1703186035156,297.1499938964844,293.1499938964844,0.3556339740753174,-6618.83740234375,304.1566162109375,0.9990000128746032,0.5203824639320374,0.4210194945335388,293.3323059082031,297.1499938964844,293.1499938964844,0.0072020492516458,-2493.84375,299.984130859375,0.4718961119651794,0.050000000745058,0.2338432222604751,291.1529541015625,291.1499938964844,259.81396484375,258.23370361328125,286.1891784667969,294.65875244140625,291.1523132324219,1.0,0.2641063630580902,1.0,0.1500000059604644,0.8305366635322571,1.0,-1.1188863515853882,0.0442137606441974,1.0746725797653198,-0.2280113995075225,0.0,0.0,0.2165950834751129,56.64580535888672,61.0,-7.248231410980225,-5582.96728515625,187.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,304.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.1237487941980362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551094949245453,0.1551138013601303,-4.304303274693666e-06,0.0,0.0001255893002962,0.0,0.0,6.18790340423584,0.0,0.0,0.0,0.2786796987056732,4.0,0.0,1.0
572700,293.1708679199219,297.1499938964844,293.1499938964844,0.0812621191143989,-1942.299072265625,304.1512451171875,0.6753555536270142,0.1353516280651092,0.123570293188095,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4709175229072571,0.050000000745058,0.0493149086833,293.3199157714844,297.1499938964844,293.1499938964844,0.0890884920954704,-1622.3126220703125,304.1658935546875,0.6924213767051697,0.1443820297718048,0.1030965521931648,293.1717834472656,297.1499938964844,293.1499938964844,0.3575953841209411,-6649.69287109375,304.15185546875,0.9990000128746032,0.5198350548744202,0.4230434894561767,293.3320617675781,297.1499938964844,293.1499938964844,0.0071716709062457,-2486.503173828125,299.9522399902344,0.4709175229072571,0.050000000745058,0.233928695321083,291.15008544921875,291.1499938964844,259.8049011230469,258.22674560546875,286.1884155273437,294.65875244140625,291.14947509765625,1.0,0.2648171484470367,1.0,0.1500000059604644,0.8300871849060059,1.0,-1.119646668434143,0.0442682728171348,1.07537841796875,-0.2280941158533096,0.0,0.0,0.216877281665802,57.112430572509766,61.0,-7.630591869354248,-5584.31640625,188.9102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294921875,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.123677521944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552166938781738,0.1552210003137588,-4.30427462561056e-06,0.0,0.0001255169627256,0.0,0.0,6.192323684692383,0.0,0.0,0.0,0.2786938846111297,4.0,0.0,1.0
572760,293.1701965332031,297.1499938964844,293.1499938964844,0.0811997726559639,-1941.1971435546875,304.151123046875,0.67376708984375,0.135218471288681,0.123474970459938,294.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4696852564811706,0.050000000745058,0.049337301403284,293.3193054199219,297.1499938964844,293.1499938964844,0.0875865742564201,-1600.623046875,304.1657409667969,0.6876128315925598,0.1423519998788833,0.1016977727413177,293.17431640625,297.1499938964844,293.1499938964844,0.3600645065307617,-6687.9638671875,304.14703369140625,0.9990000128746032,0.5190654397010803,0.4255453050136566,293.3320007324219,297.1499938964844,293.1499938964844,0.0071417498402297,-2479.255615234375,299.91998291015625,0.4696852564811706,0.050000000745058,0.2340349107980728,291.1473388671875,291.1499938964844,259.7958374023437,258.2198486328125,286.1884155273437,294.6587829589844,291.1467590332031,1.0,0.2657382190227508,1.0,0.1500000059604644,0.8296469449996948,1.0,-1.121010184288025,0.0443590506911277,1.076651096343994,-0.2282618433237075,0.0,0.0,0.2173333168029785,57.6977767944336,64.0,-7.611850738525391,-5588.38623046875,190.45225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21881103515625,304.6244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.1236360371112823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554341614246368,0.1554384678602218,-4.304471076466143e-06,0.0,0.0001254748640349,0.0,0.0,6.201648712158203,0.0,0.0,0.0,0.2787274122238159,4.0,0.0,1.0
572820,293.1690979003906,297.1499938964844,293.1499938964844,0.0810635909438133,-1938.7646484375,304.1510009765625,0.6699633598327637,0.1349273473024368,0.1232746690511703,294.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4665076732635498,0.050000000745058,0.0493933856487274,293.3182983398437,297.1499938964844,293.1499938964844,0.0845661535859108,-1557.0589599609375,304.16552734375,0.6773139834403992,0.138268694281578,0.098893754184246,293.1820678710937,297.1499938964844,293.1499938964844,0.366299569606781,-6783.15771484375,304.1376647949219,0.9990000128746032,0.5168789625167847,0.4317488670349121,293.3323059082031,297.1499938964844,293.1499938964844,0.0070825326256453,-2464.8193359375,299.8543395996094,0.4665076732635498,0.050000000745058,0.2343009561300277,291.14239501953125,291.1499938964844,259.7776184082031,258.2061462402344,286.1903991699219,294.6588134765625,291.14190673828125,1.0,0.2681083083152771,1.0,0.1500000059604644,0.8287663459777832,1.0,-1.1252361536026,0.0446317642927169,1.0806044340133667,-0.2288081347942352,0.0,0.0,0.2186883091926574,59.174781799316406,67.0,-6.845795154571533,-5603.23095703125,194.6073608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,304.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.1236614063382148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156155452132225,0.15615975856781,-4.305459242459619e-06,0.0,0.0001255006063729,0.0,0.0,6.233072280883789,0.0,0.0,0.0,0.2788451313972473,4.0,0.0,1.0
572880,293.1690979003906,297.1499938964844,293.1499938964844,0.0810635909438133,-1938.7646484375,304.1510009765625,0.6699633598327637,0.1349273473024368,0.1232746690511703,294.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4665076732635498,0.050000000745058,0.0493933856487274,293.3182983398437,297.1499938964844,293.1499938964844,0.0845661535859108,-1557.0589599609375,304.16552734375,0.6773139834403992,0.138268694281578,0.098893754184246,293.1820678710937,297.1499938964844,293.1499938964844,0.366299569606781,-6783.15771484375,304.1376647949219,0.9990000128746032,0.5168789625167847,0.4317488670349121,293.3323059082031,297.1499938964844,293.1499938964844,0.0070825326256453,-2464.8193359375,299.8543395996094,0.4665076732635498,0.050000000745058,0.2343009561300277,291.14239501953125,291.1499938964844,259.7776184082031,258.2061462402344,286.1903991699219,294.6588134765625,291.14190673828125,1.0,0.2681083083152771,1.0,0.1500000059604644,0.8287663459777832,1.0,-1.1252361536026,0.0446317642927169,1.0806044340133667,-0.2288081347942352,0.0,0.0,0.2186883091926574,59.174781799316406,67.0,-6.845795154571533,-5603.23095703125,194.6073608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,304.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.1236614063382148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156155452132225,0.15615975856781,-4.305459242459619e-06,0.0,0.0001255006063729,0.0,0.0,6.233072280883789,0.0,0.0,0.0,0.2788451313972473,4.0,0.0,1.0
572940,293.1683349609375,297.1499938964844,293.1499938964844,0.0809040963649749,-1935.8798828125,304.15093994140625,0.6655307412147522,0.134598359465599,0.1230536252260208,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4623967111110687,0.050000000745058,0.0494622699916362,293.31756591796875,297.1499938964844,293.1499938964844,0.0815112814307212,-1513.1385498046875,304.1654357910156,0.666416347026825,0.1341500431299209,0.0960750207304954,293.1929626464844,297.1499938964844,293.1499938964844,0.3739694356918335,-6898.5546875,304.1290283203125,0.9990000128746032,0.5138630867004395,0.4392486810684204,293.3332214355469,297.1499938964844,293.1499938964844,0.0070235454477369,-2450.28076171875,299.7872009277344,0.4623967111110687,0.050000000745058,0.2346277087926864,291.13836669921875,291.1499938964844,259.7593078613281,258.1925048828125,286.1944274902344,294.65887451171875,291.13800048828125,1.0,0.2710497677326202,1.0,0.1500000059604644,0.8278858065605164,1.0,-1.1310638189315796,0.0450031794607639,1.086060643196106,-0.2295786440372467,0.0,0.0,0.2205187827348709,60.997596740722656,55.0,-5.6373138427734375,-5625.10400390625,199.9715270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,304.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1238547638058662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571919173002243,0.1571962237358093,-4.307119979785057e-06,0.0,0.0001256968389498,0.0,0.0,6.27862548828125,0.0,0.0,0.0,0.279019147157669,4.0,0.0,1.0
573000,293.1683349609375,297.1499938964844,293.1499938964844,0.0809040963649749,-1935.8798828125,304.15093994140625,0.6655307412147522,0.134598359465599,0.1230536252260208,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4623967111110687,0.050000000745058,0.0494622699916362,293.31756591796875,297.1499938964844,293.1499938964844,0.0815112814307212,-1513.1385498046875,304.1654357910156,0.666416347026825,0.1341500431299209,0.0960750207304954,293.1929626464844,297.1499938964844,293.1499938964844,0.3739694356918335,-6898.5546875,304.1290283203125,0.9990000128746032,0.5138630867004395,0.4392486810684204,293.3332214355469,297.1499938964844,293.1499938964844,0.0070235454477369,-2450.28076171875,299.7872009277344,0.4623967111110687,0.050000000745058,0.2346277087926864,291.13836669921875,291.1499938964844,259.7593078613281,258.1925048828125,286.1944274902344,294.65887451171875,291.13800048828125,1.0,0.2710497677326202,1.0,0.1500000059604644,0.8278858065605164,1.0,-1.1310638189315796,0.0450031794607639,1.086060643196106,-0.2295786440372467,0.0,0.0,0.2205187827348709,60.997596740722656,55.0,-5.6373138427734375,-5625.10400390625,199.9715270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,304.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1238547638058662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571919173002243,0.1571962237358093,-4.307119979785057e-06,0.0,0.0001256968389498,0.0,0.0,6.27862548828125,0.0,0.0,0.0,0.279019147157669,4.0,0.0,1.0
573060,293.1675720214844,297.1499938964844,293.1499938964844,0.0806022360920906,-1930.2232666015625,304.151123046875,0.6668555736541748,0.1342895776033401,0.1227324157953262,294.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4644325971603393,0.050000000745058,0.0494286715984344,293.3168029785156,297.1499938964844,293.1499938964844,0.0783008262515068,-1467.1221923828125,304.1656494140625,0.6613066792488098,0.1300608962774276,0.093182273209095,293.1994934082031,297.1499938964844,293.1499938964844,0.3707887232303619,-6846.13330078125,304.14190673828125,0.9990000128746032,0.5114244818687439,0.4356054663658142,293.33428955078125,297.1499938964844,293.1499938964844,0.0069446768611669,-2429.156005859375,299.7218933105469,0.4644325971603393,0.050000000745058,0.2344683408737182,291.14190673828125,291.1499938964844,259.7408752441406,258.178955078125,286.1855773925781,294.658935546875,291.14324951171875,1.0,0.2684622704982757,1.0,0.1500000059604644,0.8270165920257568,1.0,-1.122610092163086,0.0445048473775386,1.078105330467224,-0.2282052636146545,0.0,0.0,0.2215703129768371,60.03701019287109,58.0,7.57117223739624,-5627.22265625,195.4212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87890625,18000.0,0.0,0.0,0.124209426343441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581343859434127,0.1581386923789978,-4.309185442252783e-06,0.0,0.0001260567805729,0.0,0.0,6.320902347564697,0.0,0.0,0.0,0.2791832387447357,4.0,0.0,1.0
573120,293.1675720214844,297.1499938964844,293.1499938964844,0.0806022360920906,-1930.2232666015625,304.151123046875,0.6668555736541748,0.1342895776033401,0.1227324157953262,294.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4644325971603393,0.050000000745058,0.0494286715984344,293.3168029785156,297.1499938964844,293.1499938964844,0.0783008262515068,-1467.1221923828125,304.1656494140625,0.6613066792488098,0.1300608962774276,0.093182273209095,293.1994934082031,297.1499938964844,293.1499938964844,0.3707887232303619,-6846.13330078125,304.14190673828125,0.9990000128746032,0.5114244818687439,0.4356054663658142,293.33428955078125,297.1499938964844,293.1499938964844,0.0069446768611669,-2429.156005859375,299.7218933105469,0.4644325971603393,0.050000000745058,0.2344683408737182,291.14190673828125,291.1499938964844,259.7408752441406,258.178955078125,286.1855773925781,294.658935546875,291.14324951171875,1.0,0.2684622704982757,1.0,0.1500000059604644,0.8270165920257568,1.0,-1.122610092163086,0.0445048473775386,1.078105330467224,-0.2282052636146545,0.0,0.0,0.2215703129768371,60.03701019287109,58.0,7.57117223739624,-5627.22265625,195.4212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87890625,18000.0,0.0,0.0,0.124209426343441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581343859434127,0.1581386923789978,-4.309185442252783e-06,0.0,0.0001260567805729,0.0,0.0,6.320902347564697,0.0,0.0,0.0,0.2791832387447357,4.0,0.0,1.0
