time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573180,293.1666564941406,297.1499938964844,293.1499938964844,0.0803213790059089,-1924.9163818359373,304.1512145996094,0.6670809984207153,0.1340269744396209,0.1224753558635711,294.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4651598036289215,0.050000000745058,0.0494164749979972,293.3157043457031,297.1499938964844,293.1499938964844,0.0751158967614173,-1421.7821044921875,304.1657409667969,0.6551012992858887,0.1260587871074676,0.0903618335723877,293.1985168457031,297.1499938964844,293.1499938964844,0.3693402707576751,-6822.96630859375,304.14666748046875,0.9990000128746032,0.5103709101676941,0.4342717826366424,293.3347473144531,297.1499938964844,293.1499938964844,0.0068693095818161,-2408.473876953125,299.65985107421875,0.4651598036289215,0.050000000745058,0.2344104796648025,291.1510314941406,291.1499938964844,259.7223815917969,258.1654968261719,286.1743469238281,294.65887451171875,291.1512451171875,1.0,0.2677075266838074,1.0,0.1500000059604644,0.8261473774909973,1.0,-1.117226481437683,0.0441975928843021,1.0730289220809937,-0.2274000197649002,0.0,0.0,0.220680221915245,59.65667343139648,61.0,7.42308235168457,-5608.59765625,192.99400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,304.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1245952472090721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577239781618118,0.1577282845973968,-4.309442374506034e-06,0.0,0.000126448328956,0.0,0.0,6.304137229919434,0.0,0.0,0.0,0.2791341245174408,4.0,0.0,1.0
573240,293.1666564941406,297.1499938964844,293.1499938964844,0.0803213790059089,-1924.9163818359373,304.1512145996094,0.6670809984207153,0.1340269744396209,0.1224753558635711,294.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4651598036289215,0.050000000745058,0.0494164749979972,293.3157043457031,297.1499938964844,293.1499938964844,0.0751158967614173,-1421.7821044921875,304.1657409667969,0.6551012992858887,0.1260587871074676,0.0903618335723877,293.1985168457031,297.1499938964844,293.1499938964844,0.3693402707576751,-6822.96630859375,304.14666748046875,0.9990000128746032,0.5103709101676941,0.4342717826366424,293.3347473144531,297.1499938964844,293.1499938964844,0.0068693095818161,-2408.473876953125,299.65985107421875,0.4651598036289215,0.050000000745058,0.2344104796648025,291.1510314941406,291.1499938964844,259.7223815917969,258.1654968261719,286.1743469238281,294.65887451171875,291.1512451171875,1.0,0.2677075266838074,1.0,0.1500000059604644,0.8261473774909973,1.0,-1.117226481437683,0.0441975928843021,1.0730289220809937,-0.2274000197649002,0.0,0.0,0.220680221915245,59.65667343139648,61.0,7.42308235168457,-5608.59765625,192.99400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,304.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1245952472090721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577239781618118,0.1577282845973968,-4.309442374506034e-06,0.0,0.000126448328956,0.0,0.0,6.304137229919434,0.0,0.0,0.0,0.2791341245174408,4.0,0.0,1.0
573300,293.1661682128906,297.1499938964844,293.1499938964844,0.0802333429455757,-1923.295166015625,304.1511535644531,0.6665563583374023,0.1339171379804611,0.1223756149411201,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.4648191630840301,0.050000000745058,0.0494222342967987,293.31500244140625,297.1499938964844,293.1499938964844,0.0735804289579391,-1400.1138916015625,304.1656799316406,0.6514260768890381,0.1240978240966796,0.0889872387051582,293.1987609863281,297.1499938964844,293.1499938964844,0.3699687719345093,-6832.3525390625,304.1461181640625,0.9990000128746032,0.5097102522850037,0.4348990321159363,293.3348083496094,297.1499938964844,293.1499938964844,0.0068357046693563,-2399.557861328125,299.6278381347656,0.4648191630840301,0.050000000745058,0.2344377934932708,291.1514587402344,291.1499938964844,259.71307373046875,258.1587829589844,286.1715393066406,294.65869140625,291.1514587402344,1.0,0.2678136229515075,1.0,0.1500000059604644,0.8257127404212952,1.0,-1.1162488460540771,0.0441471599042415,1.072101593017578,-0.2272225618362426,0.0,0.0,0.2205347716808319,59.78998565673828,61.0,4.190319061279297,-5603.43994140625,192.9395294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973205566406,304.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.1247645020484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575751602649688,0.1575794667005539,-4.309106316213729e-06,0.0,0.0001266201143153,0.0,0.0,6.297446250915527,0.0,0.0,0.0,0.2791087329387665,4.0,0.0,1.0
573360,293.1656188964844,297.1499938964844,293.1499938964844,0.0801631659269332,-1922.012939453125,304.15106201171875,0.6657429933547974,0.1338183879852295,0.1222926899790763,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4641428589820862,0.050000000745058,0.0494335666298866,293.3142395019531,297.1499938964844,293.1499938964844,0.0720640942454338,-1378.822021484375,304.16558837890625,0.6475208401679993,0.1221577823162078,0.0876330956816673,293.1997375488281,297.1499938964844,293.1499938964844,0.3712050020694732,-6851.01171875,304.1445617675781,0.9990000128746032,0.5088984370231628,0.4361321628093719,293.3348083496094,297.1499938964844,293.1499938964844,0.0068034916184842,-2391.0439453125,299.595703125,0.4641428589820862,0.050000000745058,0.2344915568828582,291.1513061523437,291.1499938964844,259.7037353515625,258.1520690917969,286.1696472167969,294.65838623046875,291.1512145996094,1.0,0.2681920528411865,1.0,0.1500000059604644,0.8252694010734558,1.0,-1.1160815954208374,0.0441457517445087,1.071935772895813,-0.2271610796451568,0.0,0.0,0.2204628884792328,60.07520294189453,49.0,1.77792489528656,-5601.34619140625,193.42868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928039550781,304.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.1249196156859397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575061380863189,0.157510444521904,-4.308872121328022e-06,0.0,0.0001267775369342,0.0,0.0,6.294230937957764,0.0,0.0,0.0,0.279094785451889,4.0,0.0,1.0
573420,293.16424560546875,297.1499938964844,293.1499938964844,0.0799483731389045,-1917.9722900390625,304.15106201171875,0.6697395443916321,0.133697047829628,0.1220882534980773,294.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4684496223926544,0.050000000745058,0.0493595041334629,293.31231689453125,297.1499938964844,293.1499938964844,0.068958893418312,-1335.4752197265625,304.1655578613281,0.6448386311531067,0.1183835715055465,0.0849148258566856,293.1972961425781,297.1499938964844,293.1499938964844,0.3632922768592834,-6728.64111328125,304.1600646972656,0.9990000128746032,0.508108377456665,0.4280014634132385,293.33453369140625,297.1499938964844,293.1499938964844,0.0067235599271953,-2368.77392578125,299.5342102050781,0.4684496223926544,0.050000000745058,0.2341402322053909,291.15625,291.1499938964844,259.6849670410156,258.1386413574219,286.15557861328125,294.6570739746094,291.1576843261719,1.0,0.2636737823486328,1.0,0.1500000059604644,0.8243827819824219,1.0,-1.1023117303848269,0.0433342196047306,1.058977484703064,-0.2249220162630081,0.0,0.0,0.2194783389568328,58.02331161499024,52.0,10.52667999267578,-5578.181640625,185.27276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908508300781,304.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1251757740974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571941822767257,0.1571984887123108,-4.308572442823788e-06,0.0,0.0001270375068997,0.0,0.0,6.280789375305176,0.0,0.0,0.0,0.2790415287017822,4.0,0.0,1.0
573480,293.16424560546875,297.1499938964844,293.1499938964844,0.0799483731389045,-1917.9722900390625,304.15106201171875,0.6697395443916321,0.133697047829628,0.1220882534980773,294.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4684496223926544,0.050000000745058,0.0493595041334629,293.31231689453125,297.1499938964844,293.1499938964844,0.068958893418312,-1335.4752197265625,304.1655578613281,0.6448386311531067,0.1183835715055465,0.0849148258566856,293.1972961425781,297.1499938964844,293.1499938964844,0.3632922768592834,-6728.64111328125,304.1600646972656,0.9990000128746032,0.508108377456665,0.4280014634132385,293.33453369140625,297.1499938964844,293.1499938964844,0.0067235599271953,-2368.77392578125,299.5342102050781,0.4684496223926544,0.050000000745058,0.2341402322053909,291.15625,291.1499938964844,259.6849670410156,258.1386413574219,286.15557861328125,294.6570739746094,291.1576843261719,1.0,0.2636737823486328,1.0,0.1500000059604644,0.8243827819824219,1.0,-1.1023117303848269,0.0433342196047306,1.058977484703064,-0.2249220162630081,0.0,0.0,0.2194783389568328,58.02331161499024,52.0,10.52667999267578,-5578.181640625,185.27276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908508300781,304.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1251757740974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571941822767257,0.1571984887123108,-4.308572442823788e-06,0.0,0.0001270375068997,0.0,0.0,6.280789375305176,0.0,0.0,0.0,0.2790415287017822,4.0,0.0,1.0
573540,293.1627197265625,297.1499938964844,293.1499938964844,0.0798287540674209,-1915.7276611328125,304.1509094238281,0.672272264957428,0.133645161986351,0.1219888404011726,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4708995521068573,0.050000000745058,0.0493153929710388,293.3099670410156,297.1499938964844,293.1499938964844,0.0659633502364158,-1294.14794921875,304.16534423828125,0.6407859325408936,0.1147470623254776,0.0823166444897651,293.1883544921875,297.1499938964844,293.1499938964844,0.3581272065639496,-6651.29296875,304.1649169921875,0.9990000128746032,0.5087236762046814,0.4230817556381225,293.3338317871094,297.1499938964844,293.1499938964844,0.0066495803184807,-2348.159912109375,299.47418212890625,0.4708995521068573,0.050000000745058,0.2339309900999069,291.1616516113281,291.1499938964844,259.66607666015625,258.125244140625,286.1195983886719,294.62701416015625,291.1609802246094,1.0,0.2614009082317352,1.0,0.1500000059604644,0.8234961628913879,1.0,-1.0928596258163452,0.0427889227867126,1.0500706434249878,-0.2234080731868744,0.0,0.0,0.2172951400279998,56.78532028198242,55.0,1.5351049900054932,-5546.93408203125,180.0902557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,304.59698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.02734375,18000.0,0.0,0.0,0.1252600103616714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557899564504623,0.1557942628860473,-4.306602022552397e-06,0.0,0.0001271229848498,0.0,0.0,6.219465732574463,0.0,0.0,0.0,0.2788165807723999,4.0,0.0,1.0
573600,293.1627197265625,297.1499938964844,293.1499938964844,0.0798287540674209,-1915.7276611328125,304.1509094238281,0.672272264957428,0.133645161986351,0.1219888404011726,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4708995521068573,0.050000000745058,0.0493153929710388,293.3099670410156,297.1499938964844,293.1499938964844,0.0659633502364158,-1294.14794921875,304.16534423828125,0.6407859325408936,0.1147470623254776,0.0823166444897651,293.1883544921875,297.1499938964844,293.1499938964844,0.3581272065639496,-6651.29296875,304.1649169921875,0.9990000128746032,0.5087236762046814,0.4230817556381225,293.3338317871094,297.1499938964844,293.1499938964844,0.0066495803184807,-2348.159912109375,299.47418212890625,0.4708995521068573,0.050000000745058,0.2339309900999069,291.1616516113281,291.1499938964844,259.66607666015625,258.125244140625,286.1195983886719,294.62701416015625,291.1609802246094,1.0,0.2614009082317352,1.0,0.1500000059604644,0.8234961628913879,1.0,-1.0928596258163452,0.0427889227867126,1.0500706434249878,-0.2234080731868744,0.0,0.0,0.2172951400279998,56.78532028198242,55.0,1.5351049900054932,-5546.93408203125,180.0902557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,304.59698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.02734375,18000.0,0.0,0.0,0.1252600103616714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557899564504623,0.1557942628860473,-4.306602022552397e-06,0.0,0.0001271229848498,0.0,0.0,6.219465732574463,0.0,0.0,0.0,0.2788165807723999,4.0,0.0,1.0
573660,293.1614685058594,297.1499938964844,293.1499938964844,0.0798424184322357,-1916.0775146484373,304.150634765625,0.6728091835975647,0.1336404532194137,0.1219661310315132,294.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4714029431343078,0.050000000745058,0.0493061766028404,293.3074951171875,297.1499938964844,293.1499938964844,0.0637329369783401,-1263.786865234375,304.1649780273437,0.6363837718963623,0.1119971275329589,0.080356664955616,293.1835327148437,297.1499938964844,293.1499938964844,0.3570289611816406,-6636.37548828125,304.1626281738281,0.9990000128746032,0.5089154839515686,0.4220451116561889,293.33319091796875,297.1499938964844,293.1499938964844,0.0065988367423415,-2334.70458984375,299.42315673828125,0.4714029431343078,0.050000000745058,0.2338872700929641,291.1566467285156,291.1499938964844,259.65087890625,258.114501953125,286.0975036621094,294.6038818359375,291.1559753417969,1.0,0.2607292234897613,1.0,0.1500000059604644,0.8227803111076355,1.0,-1.0891705751419067,0.042583305388689,1.046587347984314,-0.2227388024330139,0.0,0.0,0.2169944196939468,56.50607681274414,55.0,-4.786516189575195,-5542.595703125,178.4653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224975585937,304.6007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.125192791223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554255038499832,0.1554298102855682,-4.305244601710001e-06,0.0,0.0001270547800231,0.0,0.0,6.202378273010254,0.0,0.0,0.0,0.2787415087223053,4.0,0.0,1.0
573720,293.1611328125,297.1499938964844,293.1499938964844,0.079850748181343,-1916.2528076171875,304.15057373046875,0.6727866530418396,0.133643701672554,0.1219675093889236,294.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4713812470436096,0.050000000745058,0.0493065789341926,293.3068542480469,297.1499938964844,293.1499938964844,0.0631886646151542,-1256.418212890625,304.16485595703125,0.6351725459098816,0.1113230660557746,0.0798819735646247,293.1827697753906,297.1499938964844,293.1499938964844,0.3570480346679687,-6637.12548828125,304.16162109375,0.9990000128746032,0.5088963508605957,0.4220899939537048,293.3330078125,297.1499938964844,293.1499938964844,0.0065866061486303,-2331.447998046875,299.41046142578125,0.4713812470436096,0.050000000745058,0.2338891774415969,291.155517578125,291.1499938964844,259.6470642089844,258.11181640625,286.0930480957031,294.598876953125,291.1549072265625,1.0,0.2606981098651886,1.0,0.1500000059604644,0.8226013779640198,1.0,-1.0886589288711548,0.0425562374293804,1.0461026430130005,-0.2226336002349853,0.0,0.0,0.2169810980558395,56.5101203918457,58.0,-5.429844379425049,-5543.166015625,178.31991577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.1251654177904129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553985774517059,0.1554028838872909,-4.305071797716664e-06,0.0,0.000127026985865,0.0,0.0,6.201014041900635,0.0,0.0,0.0,0.2787341475486755,4.0,0.0,1.0
573780,293.1596069335937,297.1499938964844,293.1499938964844,0.0799168795347213,-1917.572265625,304.1502685546875,0.6718453764915466,0.1336760222911834,0.1220058873295784,294.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.470496654510498,0.050000000745058,0.0493227876722812,293.3037109375,297.1499938964844,293.1499938964844,0.0604999996721744,-1220.250732421875,304.1643981933594,0.6284644603729248,0.1079908907413482,0.0775545239448547,293.1815185546875,297.1499938964844,293.1499938964844,0.3587329983711242,-6664.84326171875,304.1548767089844,0.9990000128746032,0.5083289742469788,0.4239055514335632,293.332275390625,297.1499938964844,293.1499938964844,0.0065279505215585,-2315.793701171875,299.3471984863281,0.470496654510498,0.050000000745058,0.2339660674333572,291.150390625,291.1499938964844,259.6278991699219,258.0983581542969,286.0775756835937,294.58038330078125,291.1498413085937,1.0,0.2612527906894684,1.0,0.1500000059604644,0.8217065930366516,1.0,-1.0882010459899902,0.0425452552735805,1.0456558465957642,-0.2224327474832534,0.0,0.0,0.2172794193029403,56.9164924621582,61.0,-6.672214031219482,-5551.34716796875,178.9358673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,304.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.1250005066394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554774343967437,0.1554817408323288,-4.30479258284322e-06,0.0,0.0001268596097361,0.0,0.0,6.203902721405029,0.0,0.0,0.0,0.278739184141159,4.0,0.0,1.0
573840,293.1596069335937,297.1499938964844,293.1499938964844,0.0799168795347213,-1917.572265625,304.1502685546875,0.6718453764915466,0.1336760222911834,0.1220058873295784,294.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.470496654510498,0.050000000745058,0.0493227876722812,293.3037109375,297.1499938964844,293.1499938964844,0.0604999996721744,-1220.250732421875,304.1643981933594,0.6284644603729248,0.1079908907413482,0.0775545239448547,293.1815185546875,297.1499938964844,293.1499938964844,0.3587329983711242,-6664.84326171875,304.1548767089844,0.9990000128746032,0.5083289742469788,0.4239055514335632,293.332275390625,297.1499938964844,293.1499938964844,0.0065279505215585,-2315.793701171875,299.3471984863281,0.470496654510498,0.050000000745058,0.2339660674333572,291.150390625,291.1499938964844,259.6278991699219,258.0983581542969,286.0775756835937,294.58038330078125,291.1498413085937,1.0,0.2612527906894684,1.0,0.1500000059604644,0.8217065930366516,1.0,-1.0882010459899902,0.0425452552735805,1.0456558465957642,-0.2224327474832534,0.0,0.0,0.2172794193029403,56.9164924621582,61.0,-6.672214031219482,-5551.34716796875,178.9358673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,304.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.1250005066394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554774343967437,0.1554817408323288,-4.30479258284322e-06,0.0,0.0001268596097361,0.0,0.0,6.203902721405029,0.0,0.0,0.0,0.278739184141159,4.0,0.0,1.0
573900,293.15887451171875,297.1499938964844,293.1499938964844,0.0799603313207626,-1918.416748046875,304.150146484375,0.6709230542182922,0.1336979418992996,0.1220393925905227,294.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4696177542209625,0.050000000745058,0.0493387095630168,293.3021850585937,297.1499938964844,293.1499938964844,0.0591660663485527,-1202.449951171875,304.1642150878906,0.6247277855873108,0.1063424795866012,0.0764108747243881,293.1824951171875,297.1499938964844,293.1499938964844,0.3604587614536285,-6691.88037109375,304.1508483886719,0.9990000128746032,0.5077387690544128,0.4256825447082519,293.3319702148437,297.1499938964844,293.1499938964844,0.0064997458830475,-2308.2333984375,299.31561279296875,0.4696177542209625,0.050000000745058,0.2340416014194488,291.1481018066406,291.1499938964844,259.6182556152344,258.09161376953125,286.0738220214844,294.57501220703125,291.1476135253906,1.0,0.2619175612926483,1.0,0.1500000059604644,0.8212591409683228,1.0,-1.0891107320785522,0.0426072366535663,1.0465035438537598,-0.2225109189748764,0.0,0.0,0.2176374047994613,57.33213424682617,61.0,-6.385451316833496,-5558.4287109375,179.97882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156494140625,304.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1249146834015846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556504070758819,0.1556546986103058,-4.304945832700469e-06,0.0,0.0001267725310754,0.0,0.0,6.211317539215088,0.0,0.0,0.0,0.2787657678127289,4.0,0.0,1.0
573960,293.1581726074219,297.1499938964844,293.1499938964844,0.0800067707896232,-1919.3095703125,304.1500244140625,0.669748067855835,0.1337210536003112,0.1220790743827819,294.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.468474268913269,0.050000000745058,0.0493591576814651,293.3007202148437,297.1499938964844,293.1499938964844,0.0578346513211727,-1184.7752685546875,304.1640319824219,0.620733916759491,0.1047032698988914,0.075277455151081,293.1844482421875,297.1499938964844,293.1499938964844,0.3626934289932251,-6726.4013671875,304.1466369628906,0.9990000128746032,0.5069402456283569,0.427953690290451,293.3316955566406,297.1499938964844,293.1499938964844,0.0064721377566456,-2300.794921875,299.28399658203125,0.468474268913269,0.050000000745058,0.2341385930776596,291.1461486816406,291.1499938964844,259.60858154296875,258.0848693847656,286.0723571777344,294.572021484375,291.1457824707031,1.0,0.2628025412559509,1.0,0.1500000059604644,0.8208167552947998,1.0,-1.0906645059585571,0.0427074506878852,1.0479570627212524,-0.2226912230253219,0.0,0.0,0.2180910408496856,57.8704833984375,64.0,-5.73927116394043,-5566.9091796875,181.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.1248372569680213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558927446603775,0.1558970510959625,-4.305260972614633e-06,0.0,0.0001266939507331,0.0,0.0,6.221851825714111,0.0,0.0,0.0,0.2788048684597015,4.0,0.0,1.0
574020,293.15692138671875,297.1499938964844,293.1499938964844,0.0801034197211265,-1921.14697265625,304.1498718261719,0.6667830944061279,0.1337656527757644,0.1221697479486465,294.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4654455184936523,0.050000000745058,0.04941176623106,293.2979431152344,297.1499938964844,293.1499938964844,0.0551749914884567,-1149.7413330078125,304.1637878417969,0.6118097305297852,0.1014475002884864,0.0730362609028816,293.1910705566406,297.1499938964844,293.1499938964844,0.3684776425361633,-6814.49658203125,304.1381530761719,0.9990000128746032,0.5047308802604675,0.4337436556816101,293.3313903808594,297.1499938964844,293.1499938964844,0.006418168079108,-2286.142578125,299.22076416015625,0.4654455184936523,0.050000000745058,0.2343881428241729,291.1431884765625,291.1499938964844,259.589111328125,258.0712890625,286.0754699707031,294.5724182128906,291.1429443359375,1.0,0.2651295959949493,1.0,0.1500000059604644,0.8199318647384644,1.0,-1.095394730567932,0.0430052280426025,1.0523895025253296,-0.2233094274997711,0.0,0.0,0.2192068547010421,59.26469802856445,52.0,-4.223750591278076,-5586.41650390625,185.47694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.36328125,18000.0,0.0,0.0,0.1247336119413375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156522199511528,0.156526505947113,-4.306246864871355e-06,0.0,0.0001265887549379,0.0,0.0,6.249466419219971,0.0,0.0,0.0,0.2789098620414734,4.0,0.0,1.0
574080,293.15692138671875,297.1499938964844,293.1499938964844,0.0801034197211265,-1921.14697265625,304.1498718261719,0.6667830944061279,0.1337656527757644,0.1221697479486465,294.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4654455184936523,0.050000000745058,0.04941176623106,293.2979431152344,297.1499938964844,293.1499938964844,0.0551749914884567,-1149.7413330078125,304.1637878417969,0.6118097305297852,0.1014475002884864,0.0730362609028816,293.1910705566406,297.1499938964844,293.1499938964844,0.3684776425361633,-6814.49658203125,304.1381530761719,0.9990000128746032,0.5047308802604675,0.4337436556816101,293.3313903808594,297.1499938964844,293.1499938964844,0.006418168079108,-2286.142578125,299.22076416015625,0.4654455184936523,0.050000000745058,0.2343881428241729,291.1431884765625,291.1499938964844,259.589111328125,258.0712890625,286.0754699707031,294.5724182128906,291.1429443359375,1.0,0.2651295959949493,1.0,0.1500000059604644,0.8199318647384644,1.0,-1.095394730567932,0.0430052280426025,1.0523895025253296,-0.2233094274997711,0.0,0.0,0.2192068547010421,59.26469802856445,52.0,-4.223750591278076,-5586.41650390625,185.47694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.36328125,18000.0,0.0,0.0,0.1247336119413375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156522199511528,0.156526505947113,-4.306246864871355e-06,0.0,0.0001265887549379,0.0,0.0,6.249466419219971,0.0,0.0,0.0,0.2789098620414734,4.0,0.0,1.0
574140,293.1556091308594,297.1499938964844,293.1499938964844,0.0800860375165939,-1920.7408447265625,304.1499328613281,0.6695415377616882,0.1338563412427902,0.1221916526556015,294.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4680802822113037,0.050000000745058,0.0493661388754844,293.29510498046875,297.1499938964844,293.1499938964844,0.0524062626063823,-1113.5601806640625,304.163818359375,0.6074970960617065,0.0982750728726387,0.0707657933235168,293.19384765625,297.1499938964844,293.1499938964844,0.3637464642524719,-6739.671875,304.1505432128906,0.9990000128746032,0.503104031085968,0.4287256002426147,293.3310852050781,297.1499938964844,293.1499938964844,0.0063480762764811,-2265.7763671875,299.160400390625,0.4680802822113037,0.050000000745058,0.2341717034578323,291.14764404296875,291.1499938964844,259.5694580078125,258.0576171875,286.06561279296875,294.56365966796875,291.1490173339844,1.0,0.2620785534381866,1.0,0.1500000059604644,0.8190469741821289,1.0,-1.0863664150238037,0.0424816571176052,1.0438847541809082,-0.2215971201658249,0.0,0.0,0.2194170355796814,57.99943923950195,55.0,8.310819625854492,-5583.494140625,180.38824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,304.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.1247050240635871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569608449935913,0.1569651514291763,-4.307437848183326e-06,0.0,0.0001265597529709,0.0,0.0,6.269442558288574,0.0,0.0,0.0,0.2789880037307739,4.0,0.0,1.0
574200,293.1556091308594,297.1499938964844,293.1499938964844,0.0800860375165939,-1920.7408447265625,304.1499328613281,0.6695415377616882,0.1338563412427902,0.1221916526556015,294.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4680802822113037,0.050000000745058,0.0493661388754844,293.29510498046875,297.1499938964844,293.1499938964844,0.0524062626063823,-1113.5601806640625,304.163818359375,0.6074970960617065,0.0982750728726387,0.0707657933235168,293.19384765625,297.1499938964844,293.1499938964844,0.3637464642524719,-6739.671875,304.1505432128906,0.9990000128746032,0.503104031085968,0.4287256002426147,293.3310852050781,297.1499938964844,293.1499938964844,0.0063480762764811,-2265.7763671875,299.160400390625,0.4680802822113037,0.050000000745058,0.2341717034578323,291.14764404296875,291.1499938964844,259.5694580078125,258.0576171875,286.06561279296875,294.56365966796875,291.1490173339844,1.0,0.2620785534381866,1.0,0.1500000059604644,0.8190469741821289,1.0,-1.0863664150238037,0.0424816571176052,1.0438847541809082,-0.2215971201658249,0.0,0.0,0.2194170355796814,57.99943923950195,55.0,8.310819625854492,-5583.494140625,180.38824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,304.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.1247050240635871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569608449935913,0.1569651514291763,-4.307437848183326e-06,0.0,0.0001265597529709,0.0,0.0,6.269442558288574,0.0,0.0,0.0,0.2789880037307739,4.0,0.0,1.0
574260,293.154296875,297.1499938964844,293.1499938964844,0.080122984945774,-1921.3603515625,304.14990234375,0.671056866645813,0.1339792907238006,0.1222776174545288,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4693237245082855,0.050000000745058,0.0493440404534339,293.2922058105469,297.1499938964844,293.1499938964844,0.0497140772640705,-1078.737060546875,304.1636962890625,0.6018612384796143,0.0951875373721122,0.0685793310403823,293.1894836425781,297.1499938964844,293.1499938964844,0.3611563444137573,-6700.32421875,304.1543273925781,0.9990000128746032,0.5028769969940186,0.4262713491916656,293.33062744140625,297.1499938964844,293.1499938964844,0.0062815248966217,-2246.37060546875,299.10113525390625,0.4693237245082855,0.050000000745058,0.2340668886899948,291.15338134765625,291.1499938964844,259.5496520996094,258.0438232421875,286.0390625,294.5347900390625,291.1529541015625,1.0,0.2609769701957702,1.0,0.1500000059604644,0.8181639313697815,1.0,-1.080742359161377,0.0421647392213344,1.038577675819397,-0.2205330282449722,0.0,0.0,0.2183757722377777,57.37114334106445,58.0,2.6318728923797607,-5567.19482421875,177.5489959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,304.65069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1246559917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562890112400055,0.1562933176755905,-4.306889877625508e-06,0.0,0.0001265099854208,0.0,0.0,6.240662574768066,0.0,0.0,0.0,0.2788900732994079,4.0,0.0,1.0
574320,293.154296875,297.1499938964844,293.1499938964844,0.080122984945774,-1921.3603515625,304.14990234375,0.671056866645813,0.1339792907238006,0.1222776174545288,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4693237245082855,0.050000000745058,0.0493440404534339,293.2922058105469,297.1499938964844,293.1499938964844,0.0497140772640705,-1078.737060546875,304.1636962890625,0.6018612384796143,0.0951875373721122,0.0685793310403823,293.1894836425781,297.1499938964844,293.1499938964844,0.3611563444137573,-6700.32421875,304.1543273925781,0.9990000128746032,0.5028769969940186,0.4262713491916656,293.33062744140625,297.1499938964844,293.1499938964844,0.0062815248966217,-2246.37060546875,299.10113525390625,0.4693237245082855,0.050000000745058,0.2340668886899948,291.15338134765625,291.1499938964844,259.5496520996094,258.0438232421875,286.0390625,294.5347900390625,291.1529541015625,1.0,0.2609769701957702,1.0,0.1500000059604644,0.8181639313697815,1.0,-1.080742359161377,0.0421647392213344,1.038577675819397,-0.2205330282449722,0.0,0.0,0.2183757722377777,57.37114334106445,58.0,2.6318728923797607,-5567.19482421875,177.5489959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,304.65069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1246559917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562890112400055,0.1562933176755905,-4.306889877625508e-06,0.0,0.0001265099854208,0.0,0.0,6.240662574768066,0.0,0.0,0.0,0.2788900732994079,4.0,0.0,1.0
574380,293.1530456542969,297.1499938964844,293.1499938964844,0.0802633091807365,-1924.01904296875,304.1496887207031,0.6707783937454224,0.1341270953416824,0.1224125698208808,294.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4688330888748169,0.050000000745058,0.049352828413248,293.28924560546875,297.1499938964844,293.1499938964844,0.0471447072923183,-1045.86962890625,304.1634216308594,0.594366729259491,0.0921843573451042,0.0664717033505439,293.1878967285156,297.1499938964844,293.1499938964844,0.3621257543563843,-6715.96240234375,304.1511535644531,0.9990000128746032,0.5022088885307312,0.4272464513778686,293.3300170898437,297.1499938964844,293.1499938964844,0.0062236967496573,-2230.147705078125,299.0386657714844,0.4688330888748169,0.050000000745058,0.234108567237854,291.1495666503906,291.1499938964844,259.5296325683594,258.0299377441406,286.0234375,294.51434326171875,291.14923095703125,1.0,0.2612118124961853,1.0,0.1500000059604644,0.8172808885574341,1.0,-1.0796042680740356,0.0421127155423164,1.0374915599822998,-0.2201646417379379,0.0,0.0,0.2186948955059051,57.58206558227539,61.0,-2.733686208724976,-5570.22998046875,177.59849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,304.6506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.1245661452412605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563405841588974,0.1563448905944824,-4.306435585021973e-06,0.0,0.00012641880312,0.0,0.0,6.242166996002197,0.0,0.0,0.0,0.2788889110088348,4.0,0.0,1.0
574440,293.1530456542969,297.1499938964844,293.1499938964844,0.0802633091807365,-1924.01904296875,304.1496887207031,0.6707783937454224,0.1341270953416824,0.1224125698208808,294.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4688330888748169,0.050000000745058,0.049352828413248,293.28924560546875,297.1499938964844,293.1499938964844,0.0471447072923183,-1045.86962890625,304.1634216308594,0.594366729259491,0.0921843573451042,0.0664717033505439,293.1878967285156,297.1499938964844,293.1499938964844,0.3621257543563843,-6715.96240234375,304.1511535644531,0.9990000128746032,0.5022088885307312,0.4272464513778686,293.3300170898437,297.1499938964844,293.1499938964844,0.0062236967496573,-2230.147705078125,299.0386657714844,0.4688330888748169,0.050000000745058,0.234108567237854,291.1495666503906,291.1499938964844,259.5296325683594,258.0299377441406,286.0234375,294.51434326171875,291.14923095703125,1.0,0.2612118124961853,1.0,0.1500000059604644,0.8172808885574341,1.0,-1.0796042680740356,0.0421127155423164,1.0374915599822998,-0.2201646417379379,0.0,0.0,0.2186948955059051,57.58206558227539,61.0,-2.733686208724976,-5570.22998046875,177.59849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,304.6506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.1245661452412605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563405841588974,0.1563448905944824,-4.306435585021973e-06,0.0,0.00012641880312,0.0,0.0,6.242166996002197,0.0,0.0,0.0,0.2788889110088348,4.0,0.0,1.0
574500,293.1524353027344,297.1499938964844,293.1499938964844,0.0803455784916877,-1925.5682373046875,304.14959716796875,0.670160710811615,0.1342090815305709,0.1224961280822753,294.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4681130647659302,0.050000000745058,0.049365609884262,293.2877502441406,297.1499938964844,293.1499938964844,0.0458862632513046,-1029.8568115234375,304.16326904296875,0.590092122554779,0.090713620185852,0.0654462575912475,293.1884765625,297.1499938964844,293.1499938964844,0.3635258674621582,-6737.64453125,304.1484069824219,0.9990000128746032,0.501611590385437,0.4286619126796722,293.3297424316406,297.1499938964844,293.1499938964844,0.0061961910687386,-2222.403076171875,299.007568359375,0.4681130647659302,0.050000000745058,0.2341691851615905,291.1479187011719,291.1499938964844,259.5195617675781,258.0229187011719,286.0190734863281,294.5078125,291.1475524902344,1.0,0.2617442309856415,1.0,0.1500000059604644,0.8168393969535828,1.0,-1.0802602767944336,0.0421591773629188,1.038101077079773,-0.2201846688985824,0.0,0.0,0.218997836112976,57.91510009765625,61.0,-3.8003995418548575,-5575.0390625,178.40597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,304.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.1245301216840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564894765615463,0.1564937829971313,-4.306563823774923e-06,0.0,0.000126382234157,0.0,0.0,6.248553276062012,0.0,0.0,0.0,0.2789115607738495,4.0,0.0,1.0
574560,293.1518249511719,297.1499938964844,293.1499938964844,0.0804365202784538,-1927.280029296875,304.1495056152344,0.6692715287208557,0.1342945694923401,0.1225881353020668,294.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4671050906181335,0.050000000745058,0.0493832826614379,293.2862548828125,297.1499938964844,293.1499938964844,0.0446463041007518,-1014.127685546875,304.1631164550781,0.5855063796043396,0.0892620086669921,0.0644381418824195,293.1900329589844,297.1499938964844,293.1499938964844,0.3654783964157104,-6767.580078125,304.1451416015625,0.9990000128746032,0.5008186101913452,0.4306122660636902,293.3294982910156,297.1499938964844,293.1499938964844,0.0061694514006376,-2214.8828125,298.9763488769531,0.4671050906181335,0.050000000745058,0.2342530339956283,291.1460876464844,291.1499938964844,259.50946044921875,258.015869140625,286.01678466796875,294.5035705566406,291.1456604003906,1.0,0.2625162005424499,1.0,0.1500000059604644,0.8163955211639404,1.0,-1.081623077392578,0.042247649282217,1.0393754243850708,-0.2203240543603897,0.0,0.0,0.2194439023733139,58.38089370727539,49.0,-4.563314914703369,-5581.673828125,179.6700897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,304.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.1245082691311836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567123830318451,0.1567166894674301,-4.306837126932805e-06,0.0,0.0001263600715901,0.0,0.0,6.258230209350586,0.0,0.0,0.0,0.2789475619792938,4.0,0.0,1.0
574620,293.1504821777344,297.1499938964844,293.1499938964844,0.0805137678980827,-1928.63525390625,304.1495666503906,0.6733611822128296,0.1345227509737014,0.1227143183350563,294.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.4706237614154815,0.050000000745058,0.0493205487728118,293.28302001953125,297.1499938964844,293.1499938964844,0.0421039648354053,-981.8909301757812,304.1629638671875,0.5819053649902344,0.086467444896698,0.0624109171330928,293.1888122558594,297.1499938964844,293.1499938964844,0.3587421774864197,-6663.0283203125,304.1585388183594,0.9990000128746032,0.5000301599502563,0.4236471354961395,293.3288269042969,297.1499938964844,293.1499938964844,0.0061011929064989,-2194.484130859375,298.9173278808594,0.4706237614154815,0.050000000745058,0.2339554578065872,291.1495666503906,291.1499938964844,259.48907470703125,258.0016784667969,286.0021667480469,294.4837951660156,291.1509704589844,1.0,0.258660078048706,1.0,0.1500000059604644,0.8155077695846558,1.0,-1.070556640625,0.0416064597666263,1.0289502143859863,-0.2181101888418197,0.0,0.0,0.2194847017526626,56.66114807128906,52.0,7.941753387451172,-5573.72021484375,173.2444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,304.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.124502420425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570371836423874,0.1570414900779724,-4.30770114689949e-06,0.0,0.0001263541344087,0.0,0.0,6.273000717163086,0.0,0.0,0.0,0.2790035009384155,4.0,0.0,1.0
574680,293.1504821777344,297.1499938964844,293.1499938964844,0.0805137678980827,-1928.63525390625,304.1495666503906,0.6733611822128296,0.1345227509737014,0.1227143183350563,294.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.4706237614154815,0.050000000745058,0.0493205487728118,293.28302001953125,297.1499938964844,293.1499938964844,0.0421039648354053,-981.8909301757812,304.1629638671875,0.5819053649902344,0.086467444896698,0.0624109171330928,293.1888122558594,297.1499938964844,293.1499938964844,0.3587421774864197,-6663.0283203125,304.1585388183594,0.9990000128746032,0.5000301599502563,0.4236471354961395,293.3288269042969,297.1499938964844,293.1499938964844,0.0061011929064989,-2194.484130859375,298.9173278808594,0.4706237614154815,0.050000000745058,0.2339554578065872,291.1495666503906,291.1499938964844,259.48907470703125,258.0016784667969,286.0021667480469,294.4837951660156,291.1509704589844,1.0,0.258660078048706,1.0,0.1500000059604644,0.8155077695846558,1.0,-1.070556640625,0.0416064597666263,1.0289502143859863,-0.2181101888418197,0.0,0.0,0.2194847017526626,56.66114807128906,52.0,7.941753387451172,-5573.72021484375,173.2444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,304.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.124502420425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570371836423874,0.1570414900779724,-4.30770114689949e-06,0.0,0.0001263541344087,0.0,0.0,6.273000717163086,0.0,0.0,0.0,0.2790035009384155,4.0,0.0,1.0
574740,293.1490783691406,297.1499938964844,293.1499938964844,0.0806466415524482,-1931.021240234375,304.14947509765625,0.6760309338569641,0.134793609380722,0.1229178979992866,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4725639522075653,0.050000000745058,0.0492847934365272,293.279541015625,297.1499938964844,293.1499938964844,0.0396960936486721,-951.4088745117188,304.16265869140625,0.5769248604774475,0.0837997272610664,0.0605000667273998,293.1808776855469,297.1499938964844,293.1499938964844,0.3544593453407287,-6598.7822265625,304.1624450683594,0.9990000128746032,0.500659167766571,0.4196224510669708,293.3279724121094,297.1499938964844,293.1499938964844,0.0060367565602064,-2175.0576171875,298.8602905273437,0.4725639522075653,0.050000000745058,0.2337858378887176,291.15582275390625,291.1499938964844,259.468505859375,257.9872741699219,285.971923828125,294.4449768066406,291.1553649902344,1.0,0.2569273710250854,1.0,0.1500000059604644,0.8146199584007263,1.0,-1.0634255409240725,0.0412026345729827,1.022222876548767,-0.2166547030210495,0.0,0.0,0.2180735468864441,55.67151641845703,55.0,2.5390512943267822,-5552.0419921875,169.37808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,304.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1244530007243156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561637669801712,0.1561680734157562,-4.306845767132472e-06,0.0,0.0001263039739569,0.0,0.0,6.235381603240967,0.0,0.0,0.0,0.2788718342781067,4.0,0.0,1.0
574800,293.1490783691406,297.1499938964844,293.1499938964844,0.0806466415524482,-1931.021240234375,304.14947509765625,0.6760309338569641,0.134793609380722,0.1229178979992866,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4725639522075653,0.050000000745058,0.0492847934365272,293.279541015625,297.1499938964844,293.1499938964844,0.0396960936486721,-951.4088745117188,304.16265869140625,0.5769248604774475,0.0837997272610664,0.0605000667273998,293.1808776855469,297.1499938964844,293.1499938964844,0.3544593453407287,-6598.7822265625,304.1624450683594,0.9990000128746032,0.500659167766571,0.4196224510669708,293.3279724121094,297.1499938964844,293.1499938964844,0.0060367565602064,-2175.0576171875,298.8602905273437,0.4725639522075653,0.050000000745058,0.2337858378887176,291.15582275390625,291.1499938964844,259.468505859375,257.9872741699219,285.971923828125,294.4449768066406,291.1553649902344,1.0,0.2569273710250854,1.0,0.1500000059604644,0.8146199584007263,1.0,-1.0634255409240725,0.0412026345729827,1.022222876548767,-0.2166547030210495,0.0,0.0,0.2180735468864441,55.67151641845703,55.0,2.5390512943267822,-5552.0419921875,169.37808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,304.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1244530007243156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561637669801712,0.1561680734157562,-4.306845767132472e-06,0.0,0.0001263039739569,0.0,0.0,6.235381603240967,0.0,0.0,0.0,0.2788718342781067,4.0,0.0,1.0
574860,293.147705078125,297.1499938964844,293.1499938964844,0.0809008777141571,-1935.8021240234373,304.14923095703125,0.6767022609710693,0.135097324848175,0.1231804192066192,294.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4726974368095398,0.050000000745058,0.0492823161184787,293.2759094238281,297.1499938964844,293.1499938964844,0.0374759659171104,-923.3470458984376,304.1621398925781,0.5700584650039673,0.0812539011240005,0.0586969777941703,293.1761169433594,297.1499938964844,293.1499938964844,0.3540739119052887,-6594.84228515625,304.1588134765625,0.9990000128746032,0.5008461475372314,0.4193410277366638,293.3269348144531,297.1499938964844,293.1499938964844,0.0059812702238559,-2159.044921875,298.7995910644531,0.4726974368095398,0.050000000745058,0.2337740808725357,291.1512451171875,291.1499938964844,259.4477233886719,257.97265625,285.9517517089844,294.4156494140625,291.1507568359375,1.0,0.2566729784011841,1.0,0.1500000059604644,0.8137246966362,1.0,-1.0612200498580933,0.0410877577960491,1.020132303237915,-0.2160231918096542,0.0,0.0,0.2182128727436065,55.58559036254883,58.0,-3.7894325256347656,-5552.00537109375,168.5885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674499511719,304.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.1243362054228782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560685187578201,0.1560728251934051,-4.3060435928055085e-06,0.0,0.0001261854486074,0.0,0.0,6.230278491973877,0.0,0.0,0.0,0.27884441614151,4.0,0.0,1.0
574920,293.147705078125,297.1499938964844,293.1499938964844,0.0809008777141571,-1935.8021240234373,304.14923095703125,0.6767022609710693,0.135097324848175,0.1231804192066192,294.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4726974368095398,0.050000000745058,0.0492823161184787,293.2759094238281,297.1499938964844,293.1499938964844,0.0374759659171104,-923.3470458984376,304.1621398925781,0.5700584650039673,0.0812539011240005,0.0586969777941703,293.1761169433594,297.1499938964844,293.1499938964844,0.3540739119052887,-6594.84228515625,304.1588134765625,0.9990000128746032,0.5008461475372314,0.4193410277366638,293.3269348144531,297.1499938964844,293.1499938964844,0.0059812702238559,-2159.044921875,298.7995910644531,0.4726974368095398,0.050000000745058,0.2337740808725357,291.1512451171875,291.1499938964844,259.4477233886719,257.97265625,285.9517517089844,294.4156494140625,291.1507568359375,1.0,0.2566729784011841,1.0,0.1500000059604644,0.8137246966362,1.0,-1.0612200498580933,0.0410877577960491,1.020132303237915,-0.2160231918096542,0.0,0.0,0.2182128727436065,55.58559036254883,58.0,-3.7894325256347656,-5552.00537109375,168.5885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674499511719,304.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.1243362054228782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560685187578201,0.1560728251934051,-4.3060435928055085e-06,0.0,0.0001261854486074,0.0,0.0,6.230278491973877,0.0,0.0,0.0,0.27884441614151,4.0,0.0,1.0
