time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574980,293.1463623046875,297.1499938964844,293.1499938964844,0.0811969712376594,-1941.358154296875,304.14898681640625,0.675955057144165,0.1354267597198486,0.1234912201762199,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.4715636968612671,0.050000000745058,0.0493033602833747,293.2721862792969,297.1499938964844,293.1499938964844,0.0353897809982299,-896.826416015625,304.1615600585937,0.5619036555290222,0.0788211151957511,0.0569928549230098,293.1756286621094,297.1499938964844,293.1499938964844,0.3563397526741028,-6631.09716796875,304.1520690917969,0.9990000128746032,0.50029456615448,0.4217134118080139,293.325927734375,297.1499938964844,293.1499938964844,0.0059298374690115,-2144.1962890625,298.7391052246094,0.4715636968612671,0.050000000745058,0.2338739186525344,291.1466064453125,291.1499938964844,259.4266967773437,257.9578552246094,285.9397888183594,294.3966064453125,291.1460266113281,1.0,0.2576062381267547,1.0,0.1500000059604644,0.8128294348716736,1.0,-1.0625392198562622,0.0411795563995838,1.02135968208313,-0.2160250097513198,0.0,0.0,0.2189677953720092,56.13787460327149,61.0,-6.164133071899414,-5563.587890625,169.9665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,304.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46875,18000.0,0.0,0.0,0.1242362037301063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564144194126129,0.1564187258481979,-4.306293703848496e-06,0.0,0.0001260839489987,0.0,0.0,6.245042324066162,0.0,0.0,0.0,0.2788966298103332,4.0,0.0,1.0
575040,293.1463623046875,297.1499938964844,293.1499938964844,0.0811969712376594,-1941.358154296875,304.14898681640625,0.675955057144165,0.1354267597198486,0.1234912201762199,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.4715636968612671,0.050000000745058,0.0493033602833747,293.2721862792969,297.1499938964844,293.1499938964844,0.0353897809982299,-896.826416015625,304.1615600585937,0.5619036555290222,0.0788211151957511,0.0569928549230098,293.1756286621094,297.1499938964844,293.1499938964844,0.3563397526741028,-6631.09716796875,304.1520690917969,0.9990000128746032,0.50029456615448,0.4217134118080139,293.325927734375,297.1499938964844,293.1499938964844,0.0059298374690115,-2144.1962890625,298.7391052246094,0.4715636968612671,0.050000000745058,0.2338739186525344,291.1466064453125,291.1499938964844,259.4266967773437,257.9578552246094,285.9397888183594,294.3966064453125,291.1460266113281,1.0,0.2576062381267547,1.0,0.1500000059604644,0.8128294348716736,1.0,-1.0625392198562622,0.0411795563995838,1.02135968208313,-0.2160250097513198,0.0,0.0,0.2189677953720092,56.13787460327149,61.0,-6.164133071899414,-5563.587890625,169.9665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,304.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46875,18000.0,0.0,0.0,0.1242362037301063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564144194126129,0.1564187258481979,-4.306293703848496e-06,0.0,0.0001260839489987,0.0,0.0,6.245042324066162,0.0,0.0,0.0,0.2788966298103332,4.0,0.0,1.0
575100,293.1457214355469,297.1499938964844,293.1499938964844,0.0813581123948097,-1944.3818359375,304.1488952636719,0.6751484870910645,0.1355969607830047,0.123659610748291,294.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.470589816570282,0.050000000745058,0.0493212193250656,293.2702941894531,297.1499938964844,293.1499938964844,0.0343947000801563,-884.0912475585938,304.1612854003906,0.5574523210525513,0.0776423662900924,0.0561734847724437,293.1769104003906,297.1499938964844,293.1499938964844,0.3583221733570099,-6661.90087890625,304.1481018066406,0.9990000128746032,0.4997148513793945,0.4237167239189148,293.3254699707031,297.1499938964844,293.1499938964844,0.0059052379801869,-2137.107177734375,298.7087097167969,0.470589816570282,0.050000000745058,0.2339586317539215,291.1440124511719,291.1499938964844,259.4161071777344,257.9503479003906,285.9364013671875,294.3904724121094,291.1434326171875,1.0,0.2584390640258789,1.0,0.1500000059604644,0.8123818039894104,1.0,-1.0642850399017334,0.0412894412875175,1.0229955911636353,-0.2162244319915771,0.0,0.0,0.2196280360221862,56.61289978027344,61.0,-6.7215447425842285,-5573.234375,171.33152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,304.6697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.537109375,18000.0,0.0,0.0,0.124211810529232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567520350217819,0.1567563414573669,-4.306719347368926e-06,0.0,0.0001260591961909,0.0,0.0,6.259716033935547,0.0,0.0,0.0,0.2789513170719147,4.0,0.0,1.0
575160,293.1451416015625,297.1499938964844,293.1499938964844,0.0815241187810897,-1947.4937744140625,304.1487731933594,0.6741008758544922,0.1357690989971161,0.1238343119621276,294.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4693672358989715,0.050000000745058,0.0493433400988578,293.2684326171875,297.1499938964844,293.1499938964844,0.0334290452301502,-871.6578979492188,304.1609802246094,0.5528095960617065,0.0764870047569274,0.0553739666938781,293.17919921875,297.1499938964844,293.1499938964844,0.3607930541038513,-6699.88330078125,304.1439514160156,0.9990000128746032,0.4989291131496429,0.4261851012706756,293.3250732421875,297.1499938964844,293.1499938964844,0.0058812177740037,-2130.171630859375,298.67828369140625,0.4693672358989715,0.050000000745058,0.2340635508298874,291.1414794921875,291.1499938964844,259.4054870605469,257.9427795410156,285.9344787597656,294.3863830566406,291.14093017578125,1.0,0.2594807147979736,1.0,0.1500000059604644,0.8119388222694397,1.0,-1.0666497945785522,0.0414359718561172,1.0252138376235962,-0.2165376543998718,0.0,0.0,0.2204508781433105,57.20332336425781,49.0,-6.8051533699035645,-5585.22216796875,173.0903778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1242145225405693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571985036134719,0.157202810049057,-4.307358722144272e-06,0.0,0.0001260619465028,0.0,0.0,6.279240131378174,0.0,0.0,0.0,0.2790248990058899,4.0,0.0,1.0
575220,293.1437683105469,297.1499938964844,293.1499938964844,0.0817369222640991,-1951.3533935546875,304.1488342285156,0.6781121492385864,0.1361660212278366,0.1241210997104644,294.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4723518192768097,0.050000000745058,0.0492887645959854,293.264404296875,297.1499938964844,293.1499938964844,0.031478326767683,-846.1409912109375,304.1605834960937,0.5493991374969482,0.0742984488606453,0.0537727624177932,293.1792297363281,297.1499938964844,293.1499938964844,0.3549118936061859,-6608.04833984375,304.1563415527344,0.9990000128746032,0.4981521368026733,0.4200688600540161,293.3241882324219,297.1499938964844,293.1499938964844,0.0058188317343592,-2110.896728515625,298.6214904785156,0.4723518192768097,0.050000000745058,0.2338046729564666,291.1449279785156,291.1499938964844,259.3840026855469,257.9274597167969,285.92462158203125,294.36541748046875,291.1465759277344,1.0,0.2560842633247375,1.0,0.1500000059604644,0.8110529184341431,1.0,-1.0573627948760986,0.0409019775688648,1.0164607763290403,-0.2144654542207718,0.0,0.0,0.2211441844701767,55.71587371826172,52.0,8.43546199798584,-5585.541015625,167.71702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,304.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.787109375,18000.0,0.0,0.0,0.1242997422814369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579599976539611,0.1579643040895462,-4.309060386731289e-06,0.0,0.000126148428535,0.0,0.0,6.313442707061768,0.0,0.0,0.0,0.2791561186313629,4.0,0.0,1.0
575280,293.1437683105469,297.1499938964844,293.1499938964844,0.0817369222640991,-1951.3533935546875,304.1488342285156,0.6781121492385864,0.1361660212278366,0.1241210997104644,294.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4723518192768097,0.050000000745058,0.0492887645959854,293.264404296875,297.1499938964844,293.1499938964844,0.031478326767683,-846.1409912109375,304.1605834960937,0.5493991374969482,0.0742984488606453,0.0537727624177932,293.1792297363281,297.1499938964844,293.1499938964844,0.3549118936061859,-6608.04833984375,304.1563415527344,0.9990000128746032,0.4981521368026733,0.4200688600540161,293.3241882324219,297.1499938964844,293.1499938964844,0.0058188317343592,-2110.896728515625,298.6214904785156,0.4723518192768097,0.050000000745058,0.2338046729564666,291.1449279785156,291.1499938964844,259.3840026855469,257.9274597167969,285.92462158203125,294.36541748046875,291.1465759277344,1.0,0.2560842633247375,1.0,0.1500000059604644,0.8110529184341431,1.0,-1.0573627948760986,0.0409019775688648,1.0164607763290403,-0.2144654542207718,0.0,0.0,0.2211441844701767,55.71587371826172,52.0,8.43546199798584,-5585.541015625,167.71702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,304.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.787109375,18000.0,0.0,0.0,0.1242997422814369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579599976539611,0.1579643040895462,-4.309060386731289e-06,0.0,0.000126148428535,0.0,0.0,6.313442707061768,0.0,0.0,0.0,0.2791561186313629,4.0,0.0,1.0
575340,293.14239501953125,297.1499938964844,293.1499938964844,0.0819896906614303,-1955.9365234375,304.1488037109375,0.6807512640953064,0.13660229742527,0.1244794279336929,294.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.47393798828125,0.050000000745058,0.0492590405046939,293.2601928710937,297.1499938964844,293.1499938964844,0.0297112632542848,-822.482666015625,304.15997314453125,0.5449169278144836,0.0722560510039329,0.0522996708750724,293.1722717285156,297.1499938964844,293.1499938964844,0.3512677252292633,-6553.138671875,304.159912109375,0.9990000128746032,0.4988271296024322,0.4166975319385528,293.3231201171875,297.1499938964844,293.1499938964844,0.0057590911164879,-2092.173583984375,298.56744384765625,0.47393798828125,0.050000000745058,0.2336636781692505,291.1528015136719,291.1499938964844,259.3623046875,257.911865234375,285.8973388671875,294.32476806640625,291.1523742675781,1.0,0.2547256350517273,1.0,0.1500000059604644,0.8101670742034912,1.0,-1.0517686605453491,0.0405890718102455,1.0111795663833618,-0.2131684124469757,0.0,0.0,0.2200101912021637,54.900177001953125,55.0,3.602002620697021,-5567.83984375,164.6633758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,304.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.1243830546736717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572887152433395,0.1572930216789245,-4.308780262363143e-06,0.0,0.0001262329897144,0.0,0.0,6.285028457641602,0.0,0.0,0.0,0.2790631353855133,4.0,0.0,1.0
575400,293.14239501953125,297.1499938964844,293.1499938964844,0.0819896906614303,-1955.9365234375,304.1488037109375,0.6807512640953064,0.13660229742527,0.1244794279336929,294.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.47393798828125,0.050000000745058,0.0492590405046939,293.2601928710937,297.1499938964844,293.1499938964844,0.0297112632542848,-822.482666015625,304.15997314453125,0.5449169278144836,0.0722560510039329,0.0522996708750724,293.1722717285156,297.1499938964844,293.1499938964844,0.3512677252292633,-6553.138671875,304.159912109375,0.9990000128746032,0.4988271296024322,0.4166975319385528,293.3231201171875,297.1499938964844,293.1499938964844,0.0057590911164879,-2092.173583984375,298.56744384765625,0.47393798828125,0.050000000745058,0.2336636781692505,291.1528015136719,291.1499938964844,259.3623046875,257.911865234375,285.8973388671875,294.32476806640625,291.1523742675781,1.0,0.2547256350517273,1.0,0.1500000059604644,0.8101670742034912,1.0,-1.0517686605453491,0.0405890718102455,1.0111795663833618,-0.2131684124469757,0.0,0.0,0.2200101912021637,54.900177001953125,55.0,3.602002620697021,-5567.83984375,164.6633758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,304.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.1243830546736717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572887152433395,0.1572930216789245,-4.308780262363143e-06,0.0,0.0001262329897144,0.0,0.0,6.285028457641602,0.0,0.0,0.0,0.2790631353855133,4.0,0.0,1.0
575460,293.1410522460937,297.1499938964844,293.1499938964844,0.0823755636811256,-1963.1697998046875,304.1485595703125,0.6814240217208862,0.1370707750320434,0.1248941123485565,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.4738318622112274,0.050000000745058,0.0492610521614551,293.2557983398437,297.1499938964844,293.1499938964844,0.0279512144625186,-802.2822265625,304.1595458984375,0.5389154553413391,0.0703550577163696,0.0509467646479606,293.1683044433594,297.1499938964844,293.1499938964844,0.3514365255832672,-6557.34228515625,304.1562194824219,0.9990000128746032,0.4990774691104889,0.4169256687164306,293.3218688964844,297.1499938964844,293.1499938964844,0.0057081482373178,-2077.021484375,298.5087585449219,0.4738318622112274,0.050000000745058,0.2336732149124145,291.14794921875,291.1499938964844,259.3403625488281,257.8959655761719,285.8771057128906,294.29302978515625,291.1473693847656,1.0,0.2547821998596191,1.0,0.1500000059604644,0.8092726469039917,1.0,-1.0509289503097534,0.0405539013445377,1.0103750228881836,-0.2127327173948288,0.0,0.0,0.2206002622842788,54.94529342651367,58.0,-3.936464548110962,-5573.1396484375,164.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,304.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.1244224309921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574350297451019,0.1574393361806869,-4.308377810957609e-06,0.0,0.0001262729492736,0.0,0.0,6.2905592918396,0.0,0.0,0.0,0.2790771126747131,4.0,0.0,1.0
575520,293.1410522460937,297.1499938964844,293.1499938964844,0.0823755636811256,-1963.1697998046875,304.1485595703125,0.6814240217208862,0.1370707750320434,0.1248941123485565,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.4738318622112274,0.050000000745058,0.0492610521614551,293.2557983398437,297.1499938964844,293.1499938964844,0.0279512144625186,-802.2822265625,304.1595458984375,0.5389154553413391,0.0703550577163696,0.0509467646479606,293.1683044433594,297.1499938964844,293.1499938964844,0.3514365255832672,-6557.34228515625,304.1562194824219,0.9990000128746032,0.4990774691104889,0.4169256687164306,293.3218688964844,297.1499938964844,293.1499938964844,0.0057081482373178,-2077.021484375,298.5087585449219,0.4738318622112274,0.050000000745058,0.2336732149124145,291.14794921875,291.1499938964844,259.3403625488281,257.8959655761719,285.8771057128906,294.29302978515625,291.1473693847656,1.0,0.2547821998596191,1.0,0.1500000059604644,0.8092726469039917,1.0,-1.0509289503097534,0.0405539013445377,1.0103750228881836,-0.2127327173948288,0.0,0.0,0.2206002622842788,54.94529342651367,58.0,-3.936464548110962,-5573.1396484375,164.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,304.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.1244224309921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574350297451019,0.1574393361806869,-4.308377810957609e-06,0.0,0.0001262729492736,0.0,0.0,6.2905592918396,0.0,0.0,0.0,0.2790771126747131,4.0,0.0,1.0
575580,293.13970947265625,297.1499938964844,293.1499938964844,0.0828046053647995,-1971.2110595703125,304.1483154296875,0.6807175874710083,0.1375656425952911,0.1253564059734344,294.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.472531259059906,0.050000000745058,0.04928545281291,293.25128173828125,297.1499938964844,293.1499938964844,0.0267981775104999,-782.323974609375,304.1582946777344,0.5320520997047424,0.0685887485742569,0.0497068911790847,293.1683959960937,297.1499938964844,293.1499938964844,0.3541509509086609,-6600.16796875,304.14959716796875,0.9990000128746032,0.4985990226268768,0.4196917116641998,293.3206481933594,297.1499938964844,293.1499938964844,0.0056609869934618,-2063.01318359375,298.45025634765625,0.472531259059906,0.050000000745058,0.2337889671325683,291.1427001953125,291.1499938964844,259.31817626953125,257.8797607421875,285.86328125,294.2713317871094,291.1420288085937,1.0,0.2559767663478851,1.0,0.1500000059604644,0.8083782196044922,1.0,-1.0534827709197998,0.0407174937427043,1.0127652883529663,-0.212950125336647,0.0,0.0,0.2219130843877792,55.59738159179688,61.0,-6.887609004974365,-5592.072265625,166.3988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,304.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.1245023757219314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581083834171295,0.1581127047538757,-4.309181349526625e-06,0.0,0.000126354076201,0.0,0.0,6.319811820983887,0.0,0.0,0.0,0.2791851162910461,4.0,0.0,1.0
575640,293.13970947265625,297.1499938964844,293.1499938964844,0.0828046053647995,-1971.2110595703125,304.1483154296875,0.6807175874710083,0.1375656425952911,0.1253564059734344,294.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.472531259059906,0.050000000745058,0.04928545281291,293.25128173828125,297.1499938964844,293.1499938964844,0.0267981775104999,-782.323974609375,304.1582946777344,0.5320520997047424,0.0685887485742569,0.0497068911790847,293.1683959960937,297.1499938964844,293.1499938964844,0.3541509509086609,-6600.16796875,304.14959716796875,0.9990000128746032,0.4985990226268768,0.4196917116641998,293.3206481933594,297.1499938964844,293.1499938964844,0.0056609869934618,-2063.01318359375,298.45025634765625,0.472531259059906,0.050000000745058,0.2337889671325683,291.1427001953125,291.1499938964844,259.31817626953125,257.8797607421875,285.86328125,294.2713317871094,291.1420288085937,1.0,0.2559767663478851,1.0,0.1500000059604644,0.8083782196044922,1.0,-1.0534827709197998,0.0407174937427043,1.0127652883529663,-0.212950125336647,0.0,0.0,0.2219130843877792,55.59738159179688,61.0,-6.887609004974365,-5592.072265625,166.3988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,304.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.1245023757219314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581083834171295,0.1581127047538757,-4.309181349526625e-06,0.0,0.000126354076201,0.0,0.0,6.319811820983887,0.0,0.0,0.0,0.2791851162910461,4.0,0.0,1.0
575700,293.1390991210937,297.1499938964844,293.1499938964844,0.0830327346920967,-1975.4896240234373,304.1482238769531,0.6799407601356506,0.1378190070390701,0.125600665807724,294.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4714916348457336,0.050000000745058,0.0493047200143337,293.2490234375,297.1499938964844,293.1499938964844,0.026132509112358,-773.2322998046875,304.1579895019531,0.5284104943275452,0.0677508935332298,0.0491250567138195,293.16998291015625,297.1499938964844,293.1499938964844,0.3563306331634521,-6633.85693359375,304.1457214355469,0.9990000128746032,0.4980559647083282,0.4218630194664001,293.3200988769531,297.1499938964844,293.1499938964844,0.0056384652853012,-2056.34326171875,298.4208679199219,0.4714916348457336,0.050000000745058,0.2338803559541702,291.1397399902344,291.1499938964844,259.3069763183594,257.8715515136719,285.85845947265625,294.263916015625,291.1390686035156,1.0,0.2569281160831451,1.0,0.1500000059604644,0.8079310059547424,1.0,-1.0558160543441772,0.0408616140484809,1.0149544477462769,-0.2132643312215805,0.0,0.0,0.2228956371545791,56.11481094360352,61.0,-7.582423686981201,-5606.01806640625,167.99339294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,304.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98828125,18000.0,0.0,0.0,0.1245776191353797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586378812789917,0.1586422026157379,-4.309939413360553e-06,0.0,0.0001264304446522,0.0,0.0,6.343013763427734,0.0,0.0,0.0,0.2792727947235107,4.0,0.0,1.0
575760,293.13848876953125,297.1499938964844,293.1499938964844,0.0832655057311058,-1979.8526611328125,304.1481018066406,0.6789326071739197,0.1380744874477386,0.1258511990308761,294.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4702171683311462,0.050000000745058,0.0493280254304409,293.24676513671875,297.1499938964844,293.1499938964844,0.0255282633006572,-764.5833740234375,304.1576232910156,0.5246877670288086,0.0669415518641471,0.0485661923885345,293.1725158691406,297.1499938964844,293.1499938964844,0.3589731454849243,-6674.3408203125,304.1416931152344,0.9990000128746032,0.497309535741806,0.4244748055934906,293.319580078125,297.1499938964844,293.1499938964844,0.005616464652121,-2049.813720703125,298.3914794921875,0.4702171683311462,0.050000000745058,0.2339909076690673,291.1368713378906,291.1499938964844,259.29571533203125,257.8632507324219,285.8549194335937,294.258544921875,291.1362609863281,1.0,0.2580778300762176,1.0,0.1500000059604644,0.8074883222579956,1.0,-1.0587409734725952,0.0410409048199653,1.0177000761032104,-0.2136939764022827,0.0,0.0,0.2240604311227798,56.74157333374024,49.0,-7.69255256652832,-5622.650390625,169.96136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.6885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.1246864944696426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592928767204284,0.1592971980571746,-4.310946678742766e-06,0.0,0.0001265409373445,0.0,0.0,6.371840000152588,0.0,0.0,0.0,0.2793824672698974,4.0,0.0,1.0
575820,293.1371459960937,297.1499938964844,293.1499938964844,0.0836070552468299,-1986.1083984375,304.148193359375,0.6831662058830261,0.1386414021253585,0.1262911707162857,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4730596840381622,0.050000000745058,0.0492755696177482,293.2416687011719,297.1499938964844,293.1499938964844,0.0243468824774026,-747.2114868164062,304.1570739746094,0.5228957533836365,0.0655221119523048,0.0474810265004634,293.17291259765625,297.1499938964844,293.1499938964844,0.3533479869365692,-6586.017578125,304.1544189453125,0.9990000128746032,0.4966286122798919,0.4185744225978851,293.3184509277344,297.1499938964844,293.1499938964844,0.0055589405819773,-2031.4996337890625,298.3373107910156,0.4730596840381622,0.050000000745058,0.2337420880794525,291.1402893066406,291.1499938964844,259.27301025390625,257.84637451171875,285.8441467285156,294.2323913574219,291.1420288085937,1.0,0.2548726499080658,1.0,0.1500000059604644,0.8066030144691467,1.0,-1.0505307912826538,0.0405704155564308,1.009960412979126,-0.2117185890674591,0.0,0.0,0.2253974229097366,55.32281875610352,52.0,8.74063491821289,-5631.3447265625,165.06912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,304.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.125001922249794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604827791452407,0.160487100481987,-4.31347234552959e-06,0.0,0.0001268610503757,0.0,0.0,6.425289154052734,0.0,0.0,0.0,0.2795886099338531,4.0,0.0,1.0
575880,293.1371459960937,297.1499938964844,293.1499938964844,0.0836070552468299,-1986.1083984375,304.148193359375,0.6831662058830261,0.1386414021253585,0.1262911707162857,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4730596840381622,0.050000000745058,0.0492755696177482,293.2416687011719,297.1499938964844,293.1499938964844,0.0243468824774026,-747.2114868164062,304.1570739746094,0.5228957533836365,0.0655221119523048,0.0474810265004634,293.17291259765625,297.1499938964844,293.1499938964844,0.3533479869365692,-6586.017578125,304.1544189453125,0.9990000128746032,0.4966286122798919,0.4185744225978851,293.3184509277344,297.1499938964844,293.1499938964844,0.0055589405819773,-2031.4996337890625,298.3373107910156,0.4730596840381622,0.050000000745058,0.2337420880794525,291.1402893066406,291.1499938964844,259.27301025390625,257.84637451171875,285.8441467285156,294.2323913574219,291.1420288085937,1.0,0.2548726499080658,1.0,0.1500000059604644,0.8066030144691467,1.0,-1.0505307912826538,0.0405704155564308,1.009960412979126,-0.2117185890674591,0.0,0.0,0.2253974229097366,55.32281875610352,52.0,8.74063491821289,-5631.3447265625,165.06912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,304.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.125001922249794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604827791452407,0.160487100481987,-4.31347234552959e-06,0.0,0.0001268610503757,0.0,0.0,6.425289154052734,0.0,0.0,0.0,0.2795886099338531,4.0,0.0,1.0
575940,293.1357116699219,297.1499938964844,293.1499938964844,0.0839926227927208,-1993.1650390625,304.14813232421875,0.6860604882240295,0.1392586380243301,0.1268105655908584,294.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4745682775974273,0.050000000745058,0.049247108399868,293.2359313964844,297.1499938964844,293.1499938964844,0.0234138686209917,-733.09912109375,304.15625,0.5206934213638306,0.0643627196550369,0.0466129817068576,293.1660461425781,297.1499938964844,293.1499938964844,0.3498646318912506,-6533.24658203125,304.1583557128906,0.9990000128746032,0.4974443614482879,0.4153361618518829,293.31707763671875,297.1499938964844,293.1499938964844,0.0055036805570125,-2013.640625,298.2863464355469,0.4745682775974273,0.050000000745058,0.2336070835590362,291.14849853515625,291.1499938964844,259.25,257.8291015625,285.8129577636719,294.1839904785156,291.14801025390625,1.0,0.2536824643611908,1.0,0.1500000059604644,0.8057177066802979,1.0,-1.0460247993469238,0.040321197360754,1.0057035684585571,-0.210565984249115,0.0,0.0,0.224791869521141,54.55326461791992,55.0,3.379488468170166,-5621.10400390625,162.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0952453613281,304.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.1253292262554168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601235568523407,0.1601278632879257,-4.313860245019896e-06,0.0,0.0001271932269446,0.0,0.0,6.410811901092529,0.0,0.0,0.0,0.2795514762401581,4.0,0.0,1.0
576000,293.1357116699219,297.1499938964844,293.1499938964844,0.0839926227927208,-1993.1650390625,304.14813232421875,0.6860604882240295,0.1392586380243301,0.1268105655908584,294.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4745682775974273,0.050000000745058,0.049247108399868,293.2359313964844,297.1499938964844,293.1499938964844,0.0234138686209917,-733.09912109375,304.15625,0.5206934213638306,0.0643627196550369,0.0466129817068576,293.1660461425781,297.1499938964844,293.1499938964844,0.3498646318912506,-6533.24658203125,304.1583557128906,0.9990000128746032,0.4974443614482879,0.4153361618518829,293.31707763671875,297.1499938964844,293.1499938964844,0.0055036805570125,-2013.640625,298.2863464355469,0.4745682775974273,0.050000000745058,0.2336070835590362,291.14849853515625,291.1499938964844,259.25,257.8291015625,285.8129577636719,294.1839904785156,291.14801025390625,1.0,0.2536824643611908,1.0,0.1500000059604644,0.8057177066802979,1.0,-1.0460247993469238,0.040321197360754,1.0057035684585571,-0.210565984249115,0.0,0.0,0.224791869521141,54.55326461791992,55.0,3.379488468170166,-5621.10400390625,162.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0952453613281,304.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.1253292262554168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601235568523407,0.1601278632879257,-4.313860245019896e-06,0.0,0.0001271932269446,0.0,0.0,6.410811901092529,0.0,0.0,0.0,0.2795514762401581,4.0,0.0,1.0
576060,293.1342468261719,297.1499938964844,293.1499938964844,0.0845270156860351,-2003.19287109375,304.1478576660156,0.6869969964027405,0.1399161219596862,0.1273940950632095,294.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4744220077991485,0.050000000745058,0.0492498911917209,293.2301025390625,297.1499938964844,293.1499938964844,0.0226883105933666,-722.0113525390625,304.1553955078125,0.5173701643943787,0.0633666515350341,0.0458904914557933,293.1620178222656,297.1499938964844,293.1499938964844,0.3501747250556946,-6539.40771484375,304.15496826171875,0.9990000128746032,0.4978621006011963,0.4156531393527984,293.31549072265625,297.1499938964844,293.1499938964844,0.0054572592489421,-1999.4964599609373,298.230224609375,0.4744220077991485,0.050000000745058,0.2336202710866928,291.142822265625,291.1499938964844,259.2225036621094,257.8077392578125,285.7872619628906,294.1455383300781,291.1421813964844,1.0,0.2538922429084778,1.0,0.1500000059604644,0.8048241138458252,1.0,-1.0462563037872314,0.0403484664857387,1.0059077739715576,-0.2103012502193451,0.0,0.0,0.2261227816343307,54.630977630615234,58.0,-4.765553951263428,-5636.76318359375,162.6325225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,304.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.1256213933229446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607035398483276,0.1607078462839126,-4.314176749176113e-06,0.0,0.0001274897513212,0.0,0.0,6.435560703277588,0.0,0.0,0.0,0.2796395719051361,4.0,0.0,1.0
576120,293.1342468261719,297.1499938964844,293.1499938964844,0.0845270156860351,-2003.19287109375,304.1478576660156,0.6869969964027405,0.1399161219596862,0.1273940950632095,294.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4744220077991485,0.050000000745058,0.0492498911917209,293.2301025390625,297.1499938964844,293.1499938964844,0.0226883105933666,-722.0113525390625,304.1553955078125,0.5173701643943787,0.0633666515350341,0.0458904914557933,293.1620178222656,297.1499938964844,293.1499938964844,0.3501747250556946,-6539.40771484375,304.15496826171875,0.9990000128746032,0.4978621006011963,0.4156531393527984,293.31549072265625,297.1499938964844,293.1499938964844,0.0054572592489421,-1999.4964599609373,298.230224609375,0.4744220077991485,0.050000000745058,0.2336202710866928,291.142822265625,291.1499938964844,259.2225036621094,257.8077392578125,285.7872619628906,294.1455383300781,291.1421813964844,1.0,0.2538922429084778,1.0,0.1500000059604644,0.8048241138458252,1.0,-1.0462563037872314,0.0403484664857387,1.0059077739715576,-0.2103012502193451,0.0,0.0,0.2261227816343307,54.630977630615234,58.0,-4.765553951263428,-5636.76318359375,162.6325225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,304.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.1256213933229446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607035398483276,0.1607078462839126,-4.314176749176113e-06,0.0,0.0001274897513212,0.0,0.0,6.435560703277588,0.0,0.0,0.0,0.2796395719051361,4.0,0.0,1.0
576180,293.1328125,297.1499938964844,293.1499938964844,0.08510672301054,-2014.069091796875,304.1476135253906,0.6865571141242981,0.1406052559614181,0.1280300468206405,294.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4731043577194214,0.050000000745058,0.049274742603302,293.2242736816406,297.1499938964844,293.1499938964844,0.0220978278666734,-712.8276977539062,304.1545715332031,0.5134097933769226,0.0625157430768013,0.0452889911830425,293.1619873046875,297.1499938964844,293.1499938964844,0.3529890477657318,-6583.6181640625,304.1485595703125,0.9990000128746032,0.4975672364234924,0.4184795618057251,293.3138732910156,297.1499938964844,293.1499938964844,0.005414439830929,-1986.4598388671875,298.17462158203125,0.4731043577194214,0.050000000745058,0.2337381690740585,291.1369934082031,291.1499938964844,259.18670654296875,257.77880859375,285.76727294921875,294.1185607910156,291.1362609863281,1.0,0.2552293539047241,1.0,0.1500000059604644,0.8039305210113525,1.0,-1.0498603582382202,0.0405729413032531,1.0092874765396118,-0.2106752246618271,0.0,0.0,0.2282381802797317,55.30758285522461,61.0,-7.66372013092041,-5667.64404296875,164.8539276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1259695440530777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618829220533371,0.1618872433900833,-4.315901605878025e-06,0.0,0.000127843071823,0.0,0.0,6.487521648406982,0.0,0.0,0.0,0.2798359990119934,4.0,0.0,1.0
576240,293.1328125,297.1499938964844,293.1499938964844,0.08510672301054,-2014.069091796875,304.1476135253906,0.6865571141242981,0.1406052559614181,0.1280300468206405,294.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4731043577194214,0.050000000745058,0.049274742603302,293.2242736816406,297.1499938964844,293.1499938964844,0.0220978278666734,-712.8276977539062,304.1545715332031,0.5134097933769226,0.0625157430768013,0.0452889911830425,293.1619873046875,297.1499938964844,293.1499938964844,0.3529890477657318,-6583.6181640625,304.1485595703125,0.9990000128746032,0.4975672364234924,0.4184795618057251,293.3138732910156,297.1499938964844,293.1499938964844,0.005414439830929,-1986.4598388671875,298.17462158203125,0.4731043577194214,0.050000000745058,0.2337381690740585,291.1369934082031,291.1499938964844,259.18670654296875,257.77880859375,285.76727294921875,294.1185607910156,291.1362609863281,1.0,0.2552293539047241,1.0,0.1500000059604644,0.8039305210113525,1.0,-1.0498603582382202,0.0405729413032531,1.0092874765396118,-0.2106752246618271,0.0,0.0,0.2282381802797317,55.30758285522461,61.0,-7.66372013092041,-5667.64404296875,164.8539276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1259695440530777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618829220533371,0.1618872433900833,-4.315901605878025e-06,0.0,0.000127843071823,0.0,0.0,6.487521648406982,0.0,0.0,0.0,0.2798359990119934,4.0,0.0,1.0
576300,293.13214111328125,297.1499938964844,293.1499938964844,0.0854110345244407,-2019.7816162109373,304.1474914550781,0.6859169602394104,0.1409574747085571,0.1283625662326812,294.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4720667600631714,0.050000000745058,0.0492940880358219,293.2214050292969,297.1499938964844,293.1499938964844,0.0218470748513937,-708.8858032226562,304.1542053222656,0.5112758874893188,0.0621392019093036,0.0450286827981472,293.1634826660156,297.1499938964844,293.1499938964844,0.3552005589008331,-6617.74365234375,304.1448059082031,0.9990000128746032,0.497123122215271,0.4206662774085998,293.3131103515625,297.1499938964844,293.1499938964844,0.0053940503858029,-1980.2705078125,298.1467590332031,0.4720667600631714,0.050000000745058,0.2338299304246902,291.1337890625,291.1499938964844,259.16583251953125,257.7616577148437,285.7592468261719,294.10894775390625,291.1330871582031,1.0,0.2562460303306579,1.0,0.1500000059604644,0.8034837245941162,1.0,-1.0527045726776123,0.0407466702163219,1.0119578838348389,-0.211058884859085,0.0,0.0,0.2296392768621444,55.833473205566406,61.0,-8.288056373596191,-5687.9296875,166.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,304.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1261853277683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626831144094467,0.1626874208450317,-4.317166713008192e-06,0.0,0.0001280620635952,0.0,0.0,6.522965431213379,0.0,0.0,0.0,0.2799716591835022,4.0,0.0,1.0
576360,293.1314697265625,297.1499938964844,293.1499938964844,0.0857206434011459,-2025.5909423828125,304.1473999023437,0.6850430369377136,0.1413131058216095,0.1287024766206741,294.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4707975387573242,0.050000000745058,0.0493174530565738,293.21856689453125,297.1499938964844,293.1499938964844,0.0216221176087856,-705.324951171875,304.1538391113281,0.5090785026550293,0.0617931112647056,0.0447931438684463,293.1659240722656,297.1499938964844,293.1499938964844,0.3578716516494751,-6658.625,304.1408996582031,0.9990000128746032,0.4964776039123535,0.423292338848114,293.3123779296875,297.1499938964844,293.1499938964844,0.0053741754963994,-1974.2239990234373,298.1189880371094,0.4707975387573242,0.050000000745058,0.2339407503604889,291.1307373046875,291.1499938964844,259.14312744140625,257.7428283691406,285.7523193359375,294.1017150878906,291.1300964355469,1.0,0.2574609220027923,1.0,0.1500000059604644,0.8030416369438171,1.0,-1.0561423301696775,0.0409557446837425,1.0151866674423218,-0.2115538269281387,0.0,0.0,0.2312333881855011,56.46831512451172,64.0,-8.290513038635254,-5711.173828125,168.72317504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0641784667969,304.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.1264393925666809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636223942041397,0.1636267155408859,-4.318714672990609e-06,0.0,0.0001283199089812,0.0,0.0,6.564717769622803,0.0,0.0,0.0,0.2801320552825928,4.0,0.0,1.0
576420,293.1302490234375,297.1499938964844,293.1499938964844,0.0863483548164367,-2037.3564453125,304.147216796875,0.6827258467674255,0.1420308351516723,0.1293991953134536,294.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4676034152507782,0.050000000745058,0.0493746437132358,293.2129821777344,297.1499938964844,293.1499938964844,0.0212419051676988,-699.248779296875,304.1531982421875,0.5045962929725647,0.0611875019967556,0.0443914234638214,293.1732482910156,297.1499938964844,293.1499938964844,0.3643895387649536,-6757.37353515625,304.1330871582031,0.9990000128746032,0.4945940971374511,0.4296531677246094,293.31109619140625,297.1499938964844,293.1499938964844,0.0053354706615209,-1962.3726806640625,298.063720703125,0.4676034152507782,0.050000000745058,0.2342120558023452,291.1254577636719,291.1499938964844,259.0923156738281,257.70025634765625,285.7416076660156,294.093505859375,291.1249389648437,1.0,0.2603927850723266,1.0,0.1500000059604644,0.802157461643219,1.0,-1.06452476978302,0.0414653308689594,1.0230594873428345,-0.2128224372863769,0.0,0.0,0.2348740547895431,58.02156448364258,52.0,-7.27110481262207,-5764.40087890625,173.9549102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384216308594,304.7269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.521484375,18000.0,0.0,0.0,0.1270894110202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658359915018081,0.1658403128385543,-4.322567292547319e-06,0.0,0.0001289795909542,0.0,0.0,6.663654804229736,0.0,0.0,0.0,0.2805149257183075,4.0,0.0,1.0
576480,293.1302490234375,297.1499938964844,293.1499938964844,0.0863483548164367,-2037.3564453125,304.147216796875,0.6827258467674255,0.1420308351516723,0.1293991953134536,294.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4676034152507782,0.050000000745058,0.0493746437132358,293.2129821777344,297.1499938964844,293.1499938964844,0.0212419051676988,-699.248779296875,304.1531982421875,0.5045962929725647,0.0611875019967556,0.0443914234638214,293.1732482910156,297.1499938964844,293.1499938964844,0.3643895387649536,-6757.37353515625,304.1330871582031,0.9990000128746032,0.4945940971374511,0.4296531677246094,293.31109619140625,297.1499938964844,293.1499938964844,0.0053354706615209,-1962.3726806640625,298.063720703125,0.4676034152507782,0.050000000745058,0.2342120558023452,291.1254577636719,291.1499938964844,259.0923156738281,257.70025634765625,285.7416076660156,294.093505859375,291.1249389648437,1.0,0.2603927850723266,1.0,0.1500000059604644,0.802157461643219,1.0,-1.06452476978302,0.0414653308689594,1.0230594873428345,-0.2128224372863769,0.0,0.0,0.2348740547895431,58.02156448364258,52.0,-7.27110481262207,-5764.40087890625,173.9549102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384216308594,304.7269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.521484375,18000.0,0.0,0.0,0.1270894110202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658359915018081,0.1658403128385543,-4.322567292547319e-06,0.0,0.0001289795909542,0.0,0.0,6.663654804229736,0.0,0.0,0.0,0.2805149257183075,4.0,0.0,1.0
576540,293.12890625,297.1499938964844,293.1499938964844,0.0868410021066665,-2046.414794921875,304.1473388671875,0.6865683794021606,0.1428034752607345,0.1300351470708847,294.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4699505567550659,0.050000000745058,0.0493328236043453,293.207275390625,297.1499938964844,293.1499938964844,0.0208660215139389,-693.0250244140625,304.1527709960937,0.5050444006919861,0.0607486590743064,0.044018667191267,293.17626953125,297.1499938964844,293.1499938964844,0.3600980639457702,-6688.36474609375,304.1464538574219,0.9990000128746032,0.4933611452579498,0.4250139594078064,293.3097839355469,297.1499938964844,293.1499938964844,0.0052840625867247,-1945.3740234375,298.0138244628906,0.4699505567550659,0.050000000745058,0.2340136766433715,291.1305236816406,291.1499938964844,259.0348205566406,257.651611328125,285.73248291015625,294.0721740722656,291.1325988769531,1.0,0.2578735053539276,1.0,0.1500000059604644,0.8012733459472656,1.0,-1.0589921474456787,0.0411453992128372,1.017846703529358,-0.2111487537622451,0.0,0.0,0.2374327182769775,56.90678787231445,40.0,11.417329788208008,-5790.83349609375,170.3316192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,304.7587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.271484375,18000.0,0.0,0.0,0.1279265582561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679367125034332,0.1679410487413406,-4.327081569499569e-06,0.0,0.0001298291899729,0.0,0.0,6.759166240692139,0.0,0.0,0.0,0.2808882892131805,4.0,0.0,1.0
576600,293.12890625,297.1499938964844,293.1499938964844,0.0868410021066665,-2046.414794921875,304.1473388671875,0.6865683794021606,0.1428034752607345,0.1300351470708847,294.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4699505567550659,0.050000000745058,0.0493328236043453,293.207275390625,297.1499938964844,293.1499938964844,0.0208660215139389,-693.0250244140625,304.1527709960937,0.5050444006919861,0.0607486590743064,0.044018667191267,293.17626953125,297.1499938964844,293.1499938964844,0.3600980639457702,-6688.36474609375,304.1464538574219,0.9990000128746032,0.4933611452579498,0.4250139594078064,293.3097839355469,297.1499938964844,293.1499938964844,0.0052840625867247,-1945.3740234375,298.0138244628906,0.4699505567550659,0.050000000745058,0.2340136766433715,291.1305236816406,291.1499938964844,259.0348205566406,257.651611328125,285.73248291015625,294.0721740722656,291.1325988769531,1.0,0.2578735053539276,1.0,0.1500000059604644,0.8012733459472656,1.0,-1.0589921474456787,0.0411453992128372,1.017846703529358,-0.2111487537622451,0.0,0.0,0.2374327182769775,56.90678787231445,40.0,11.417329788208008,-5790.83349609375,170.3316192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,304.7587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.271484375,18000.0,0.0,0.0,0.1279265582561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679367125034332,0.1679410487413406,-4.327081569499569e-06,0.0,0.0001298291899729,0.0,0.0,6.759166240692139,0.0,0.0,0.0,0.2808882892131805,4.0,0.0,1.0
576660,293.1272888183594,297.1499938964844,293.1499938964844,0.0872194543480873,-2053.133544921875,304.1475830078125,0.6963192224502563,0.1436660587787628,0.130665898323059,294.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4767679274082184,0.050000000745058,0.0492049194872379,293.2012023925781,297.1499938964844,293.1499938964844,0.0205387100577354,-687.36328125,304.1523742675781,0.5103516578674316,0.0605290941894054,0.0437293574213981,293.16424560546875,297.1499938964844,293.1499938964844,0.3454878032207489,-6462.509765625,304.17218017578125,0.9990000128746032,0.4951037764549255,0.4104945957660675,293.3080444335937,297.1499938964844,293.1499938964844,0.0052203279919922,-1923.14990234375,297.972900390625,0.4767679274082184,0.050000000745058,0.2334069460630417,291.1509094238281,291.1499938964844,258.97125244140625,257.5973815917969,285.7052307128906,294.0097351074219,291.1533203125,1.0,0.2512242794036865,1.0,0.1500000059604644,0.8003917336463928,1.0,-1.0410974025726318,0.0400971248745918,1.0010002851486206,-0.2068385779857635,0.0,0.0,0.2359686195850372,53.47072219848633,43.0,24.72817039489746,-5756.5,159.13551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,304.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1287570893764495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676163077354431,0.1676206290721893,-4.328650902607478e-06,0.0,0.0001306720805587,0.0,0.0,6.748007297515869,0.0,0.0,0.0,0.2808706760406494,4.0,0.0,1.0
576720,293.1272888183594,297.1499938964844,293.1499938964844,0.0872194543480873,-2053.133544921875,304.1475830078125,0.6963192224502563,0.1436660587787628,0.130665898323059,294.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4767679274082184,0.050000000745058,0.0492049194872379,293.2012023925781,297.1499938964844,293.1499938964844,0.0205387100577354,-687.36328125,304.1523742675781,0.5103516578674316,0.0605290941894054,0.0437293574213981,293.16424560546875,297.1499938964844,293.1499938964844,0.3454878032207489,-6462.509765625,304.17218017578125,0.9990000128746032,0.4951037764549255,0.4104945957660675,293.3080444335937,297.1499938964844,293.1499938964844,0.0052203279919922,-1923.14990234375,297.972900390625,0.4767679274082184,0.050000000745058,0.2334069460630417,291.1509094238281,291.1499938964844,258.97125244140625,257.5973815917969,285.7052307128906,294.0097351074219,291.1533203125,1.0,0.2512242794036865,1.0,0.1500000059604644,0.8003917336463928,1.0,-1.0410974025726318,0.0400971248745918,1.0010002851486206,-0.2068385779857635,0.0,0.0,0.2359686195850372,53.47072219848633,43.0,24.72817039489746,-5756.5,159.13551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,304.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1287570893764495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676163077354431,0.1676206290721893,-4.328650902607478e-06,0.0,0.0001306720805587,0.0,0.0,6.748007297515869,0.0,0.0,0.0,0.2808706760406494,4.0,0.0,1.0
