time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576780,293.12548828125,297.1499938964844,293.1499938964844,0.0877570062875747,-2062.989501953125,304.1474914550781,0.7037613987922668,0.1446014046669006,0.1314115971326828,294.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4810973703861236,0.050000000745058,0.0491205975413322,293.1948547363281,297.1499938964844,293.1499938964844,0.0204090345650911,-685.073974609375,304.1517944335937,0.514616847038269,0.0605186559259891,0.0436246581375598,293.1439208984375,297.1499938964844,293.1499938964844,0.3351460695266723,-6305.9267578125,304.1815185546875,0.9990000128746032,0.4988664984703064,0.4006330966949463,293.3056945800781,297.1499938964844,293.1499938964844,0.0051652533002197,-1904.3543701171875,297.9306945800781,0.4810973703861236,0.050000000745058,0.2330069541931152,291.1636657714844,291.1499938964844,258.902099609375,257.5380859375,285.6642150878906,293.9330444335937,291.16357421875,1.0,0.2472877651453018,1.0,0.1500000059604644,0.7995101809501648,1.0,-1.029443860054016,0.0394244790077209,0.9900193810462952,-0.2037787586450576,0.0,0.0,0.2330293804407119,51.211944580078125,46.0,11.962636947631836,-5712.27197265625,151.98257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,304.7613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25390625,18000.0,0.0,0.0,0.1293096542358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657423973083496,0.1657467186450958,-4.326168436818989e-06,0.0,0.0001312328531639,0.0,0.0,6.665119647979736,0.0,0.0,0.0,0.2805669009685516,4.0,0.0,1.0
576840,293.12548828125,297.1499938964844,293.1499938964844,0.0877570062875747,-2062.989501953125,304.1474914550781,0.7037613987922668,0.1446014046669006,0.1314115971326828,294.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4810973703861236,0.050000000745058,0.0491205975413322,293.1948547363281,297.1499938964844,293.1499938964844,0.0204090345650911,-685.073974609375,304.1517944335937,0.514616847038269,0.0605186559259891,0.0436246581375598,293.1439208984375,297.1499938964844,293.1499938964844,0.3351460695266723,-6305.9267578125,304.1815185546875,0.9990000128746032,0.4988664984703064,0.4006330966949463,293.3056945800781,297.1499938964844,293.1499938964844,0.0051652533002197,-1904.3543701171875,297.9306945800781,0.4810973703861236,0.050000000745058,0.2330069541931152,291.1636657714844,291.1499938964844,258.902099609375,257.5380859375,285.6642150878906,293.9330444335937,291.16357421875,1.0,0.2472877651453018,1.0,0.1500000059604644,0.7995101809501648,1.0,-1.029443860054016,0.0394244790077209,0.9900193810462952,-0.2037787586450576,0.0,0.0,0.2330293804407119,51.211944580078125,46.0,11.962636947631836,-5712.27197265625,151.98257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,304.7613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25390625,18000.0,0.0,0.0,0.1293096542358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657423973083496,0.1657467186450958,-4.326168436818989e-06,0.0,0.0001312328531639,0.0,0.0,6.665119647979736,0.0,0.0,0.0,0.2805669009685516,4.0,0.0,1.0
576900,293.12457275390625,297.1499938964844,293.1499938964844,0.0881129279732704,-2069.662109375,304.14727783203125,0.7064054608345032,0.1450949013233184,0.1318224221467971,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4823895096778869,0.050000000745058,0.0490953177213668,293.19158935546875,297.1499938964844,293.1499938964844,0.0204225163906812,-685.3275756835938,304.1514587402344,0.5161637663841248,0.0605882033705711,0.0436366535723209,293.1349182128906,297.1499938964844,293.1499938964844,0.3319998383522033,-6259.3623046875,304.1814880371094,0.9990000128746032,0.5007093548774719,0.3976295888423919,293.3043212890625,297.1499938964844,293.1499938964844,0.0051424577832221,-1897.0167236328125,297.9067687988281,0.4823895096778869,0.050000000745058,0.2328870594501495,291.1623229980469,291.1499938964844,258.8656005859375,257.50665283203125,285.6466979980469,293.9011535644531,291.1617736816406,1.0,0.2460846602916717,1.0,0.1500000059604644,0.799069344997406,1.0,-1.0261712074279783,0.0392374768853187,0.986933708190918,-0.2027475535869598,0.0,0.0,0.232331246137619,50.54005813598633,46.0,3.545423984527588,-5701.6796875,149.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,304.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.669921875,18000.0,0.0,0.0,0.1294597834348678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651206016540527,0.1651249229907989,-4.324598194216378e-06,0.0,0.0001313852117164,0.0,0.0,6.636546611785889,0.0,0.0,0.0,0.2804526686668396,4.0,0.0,1.0
576960,293.1236267089844,297.1499938964844,293.1499938964844,0.0884958729147911,-2076.8544921875,304.1470947265625,0.7084797024726868,0.1456047147512436,0.1322567462921142,294.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4832495748996734,0.050000000745058,0.0490785203874111,293.1883239746094,297.1499938964844,293.1499938964844,0.0204763133078813,-686.2672119140625,304.1510925292969,0.5174176096916199,0.0607052780687809,0.0436891615390777,293.127197265625,297.1499938964844,293.1499938964844,0.3298375308513641,-6228.06689453125,304.1796569824219,0.9990000128746032,0.5024204254150391,0.3956211507320404,293.3028869628906,297.1499938964844,293.1499938964844,0.0051213889382779,-1890.304443359375,297.8826904296875,0.4832495748996734,0.050000000745058,0.2328073680400848,291.15985107421875,291.1499938964844,258.82794189453125,257.4741516113281,285.6311950683594,293.8737487792969,291.1592102050781,1.0,0.2453265190124511,1.0,0.1500000059604644,0.7986139059066772,1.0,-1.0242282152175903,0.0391279906034469,0.985100269317627,-0.2019884884357452,0.0,0.0,0.2319187521934509,50.09810256958008,49.0,-1.84946882724762,-5698.50927734375,148.6464080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,304.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.129543125629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647605299949646,0.1647648513317108,-4.323473604017636e-06,0.0,0.0001314698019996,0.0,0.0,6.619693756103516,0.0,0.0,0.0,0.2803807258605957,4.0,0.0,1.0
577020,293.1217041015625,297.1499938964844,293.1499938964844,0.0893260613083839,-2092.4697265625,304.14666748046875,0.7110697627067566,0.1466616839170456,0.1331835836172104,294.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4838590919971466,0.050000000745058,0.0490666329860687,293.1817626953125,297.1499938964844,293.1499938964844,0.0206915475428104,-689.9542236328125,304.1503601074219,0.5191313624382019,0.061064850538969,0.0439026542007923,293.11590576171875,297.1499938964844,293.1499938964844,0.3281144201755523,-6205.5224609375,304.1725769042969,0.9990000128746032,0.505298376083374,0.3941944539546966,293.2999572753906,297.1499938964844,293.1499938964844,0.005083062686026,-1878.24853515625,297.8345642089844,0.4838590919971466,0.050000000745058,0.2327509820461273,291.153076171875,291.1499938964844,258.74932861328125,257.4061279296875,285.6052551269531,293.8312683105469,291.1520690917969,1.0,0.2449660450220108,1.0,0.1500000059604644,0.7977030277252197,1.0,-1.0238012075424194,0.0391092225909233,0.9846919775009156,-0.2011906951665878,0.0,0.0,0.2319354563951492,49.80323028564453,52.0,-8.70993709564209,-5707.27294921875,148.02005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.1295717507600784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645617932081222,0.1645661145448684,-4.322370841691736e-06,0.0,0.0001314988621743,0.0,0.0,6.609678268432617,0.0,0.0,0.0,0.2803323864936828,4.0,0.0,1.0
577080,293.1217041015625,297.1499938964844,293.1499938964844,0.0893260613083839,-2092.4697265625,304.14666748046875,0.7110697627067566,0.1466616839170456,0.1331835836172104,294.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4838590919971466,0.050000000745058,0.0490666329860687,293.1817626953125,297.1499938964844,293.1499938964844,0.0206915475428104,-689.9542236328125,304.1503601074219,0.5191313624382019,0.061064850538969,0.0439026542007923,293.11590576171875,297.1499938964844,293.1499938964844,0.3281144201755523,-6205.5224609375,304.1725769042969,0.9990000128746032,0.505298376083374,0.3941944539546966,293.2999572753906,297.1499938964844,293.1499938964844,0.005083062686026,-1878.24853515625,297.8345642089844,0.4838590919971466,0.050000000745058,0.2327509820461273,291.153076171875,291.1499938964844,258.74932861328125,257.4061279296875,285.6052551269531,293.8312683105469,291.1520690917969,1.0,0.2449660450220108,1.0,0.1500000059604644,0.7977030277252197,1.0,-1.0238012075424194,0.0391092225909233,0.9846919775009156,-0.2011906951665878,0.0,0.0,0.2319354563951492,49.80323028564453,52.0,-8.70993709564209,-5707.27294921875,148.02005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.1295717507600784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645617932081222,0.1645661145448684,-4.322370841691736e-06,0.0,0.0001314988621743,0.0,0.0,6.609678268432617,0.0,0.0,0.0,0.2803323864936828,4.0,0.0,1.0
577140,293.119873046875,297.1499938964844,293.1499938964844,0.0902190208435058,-2109.28271484375,304.14630126953125,0.7119489908218384,0.147748976945877,0.1341655552387237,294.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4832370579242706,0.050000000745058,0.049078743904829,293.17535400390625,297.1499938964844,293.1499938964844,0.0210286863148212,-695.6402587890625,304.1496887207031,0.5199223160743713,0.0615624710917472,0.0442364253103733,293.1101379394531,297.1499938964844,293.1499938964844,0.3293523490428924,-6228.0908203125,304.1629638671875,0.9990000128746032,0.5073382258415222,0.3956501483917236,293.2971496582031,297.1499938964844,293.1499938964844,0.0050485781393945,-1867.5682373046875,297.7860717773437,0.4832370579242706,0.050000000745058,0.2328084260225296,291.1442565917969,291.1499938964844,258.6668395996094,257.3345031738281,285.58453369140625,293.802734375,291.1431884765625,1.0,0.245888665318489,1.0,0.1500000059604644,0.7967921495437622,1.0,-1.027209997177124,0.0393129922449588,0.9878970384597778,-0.2012025862932205,0.0,0.0,0.2332867532968521,50.15950775146485,55.0,-11.770849227905272,-5735.92919921875,149.54534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982666015625,304.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.1295164376497268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651906073093414,0.1651949286460876,-4.322795120970113e-06,0.0,0.0001314427063334,0.0,0.0,6.636797428131104,0.0,0.0,0.0,0.2804291248321533,4.0,0.0,1.0
577200,293.119873046875,297.1499938964844,293.1499938964844,0.0902190208435058,-2109.28271484375,304.14630126953125,0.7119489908218384,0.147748976945877,0.1341655552387237,294.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4832370579242706,0.050000000745058,0.049078743904829,293.17535400390625,297.1499938964844,293.1499938964844,0.0210286863148212,-695.6402587890625,304.1496887207031,0.5199223160743713,0.0615624710917472,0.0442364253103733,293.1101379394531,297.1499938964844,293.1499938964844,0.3293523490428924,-6228.0908203125,304.1629638671875,0.9990000128746032,0.5073382258415222,0.3956501483917236,293.2971496582031,297.1499938964844,293.1499938964844,0.0050485781393945,-1867.5682373046875,297.7860717773437,0.4832370579242706,0.050000000745058,0.2328084260225296,291.1442565917969,291.1499938964844,258.6668395996094,257.3345031738281,285.58453369140625,293.802734375,291.1431884765625,1.0,0.245888665318489,1.0,0.1500000059604644,0.7967921495437622,1.0,-1.027209997177124,0.0393129922449588,0.9878970384597778,-0.2012025862932205,0.0,0.0,0.2332867532968521,50.15950775146485,55.0,-11.770849227905272,-5735.92919921875,149.54534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982666015625,304.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.1295164376497268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651906073093414,0.1651949286460876,-4.322795120970113e-06,0.0,0.0001314427063334,0.0,0.0,6.636797428131104,0.0,0.0,0.0,0.2804291248321533,4.0,0.0,1.0
577260,293.11822509765625,297.1499938964844,293.1499938964844,0.091140940785408,-2126.6279296875,304.14599609375,0.711480438709259,0.1488475203514099,0.1351801455020904,294.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.481619268655777,0.050000000745058,0.0491103455424308,293.169189453125,297.1499938964844,293.1499938964844,0.0214629676192998,-702.8341064453125,304.1490783691406,0.5199567079544067,0.0621690936386585,0.0446656644344329,293.1094970703125,297.1499938964844,293.1499938964844,0.3329933881759643,-6286.7158203125,304.152587890625,0.9990000128746032,0.5084909200668335,0.3994219303131103,293.29461669921875,297.1499938964844,293.1499938964844,0.0050164316780865,-1857.6331787109373,297.7377319335937,0.481619268655777,0.050000000745058,0.2329583466053009,291.13543701171875,291.1499938964844,258.5809631347656,257.2597351074219,285.5675048828125,293.7854919433594,291.13446044921875,1.0,0.2478403896093368,1.0,0.1500000059604644,0.7959005236625671,1.0,-1.033686876296997,0.0396965220570564,0.993990421295166,-0.201870247721672,0.0,0.0,0.235824853181839,51.04436111450195,58.0,-12.111581802368164,-5781.23486328125,152.8314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,304.8216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1295062601566314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666158884763717,0.1666202247142791,-4.324823748902418e-06,0.0,0.0001314323890255,0.0,0.0,6.699950695037842,0.0,0.0,0.0,0.2806678414344787,4.0,0.0,1.0
577320,293.11822509765625,297.1499938964844,293.1499938964844,0.091140940785408,-2126.6279296875,304.14599609375,0.711480438709259,0.1488475203514099,0.1351801455020904,294.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.481619268655777,0.050000000745058,0.0491103455424308,293.169189453125,297.1499938964844,293.1499938964844,0.0214629676192998,-702.8341064453125,304.1490783691406,0.5199567079544067,0.0621690936386585,0.0446656644344329,293.1094970703125,297.1499938964844,293.1499938964844,0.3329933881759643,-6286.7158203125,304.152587890625,0.9990000128746032,0.5084909200668335,0.3994219303131103,293.29461669921875,297.1499938964844,293.1499938964844,0.0050164316780865,-1857.6331787109373,297.7377319335937,0.481619268655777,0.050000000745058,0.2329583466053009,291.13543701171875,291.1499938964844,258.5809631347656,257.2597351074219,285.5675048828125,293.7854919433594,291.13446044921875,1.0,0.2478403896093368,1.0,0.1500000059604644,0.7959005236625671,1.0,-1.033686876296997,0.0396965220570564,0.993990421295166,-0.201870247721672,0.0,0.0,0.235824853181839,51.04436111450195,58.0,-12.111581802368164,-5781.23486328125,152.8314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,304.8216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1295062601566314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666158884763717,0.1666202247142791,-4.324823748902418e-06,0.0,0.0001314323890255,0.0,0.0,6.699950695037842,0.0,0.0,0.0,0.2806678414344787,4.0,0.0,1.0
577380,293.1167907714844,297.1499938964844,293.1499938964844,0.092072419822216,-2144.129638671875,304.1457824707031,0.7099453210830688,0.1499438285827636,0.1362104713916778,294.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4791882336139679,0.050000000745058,0.0491578616201877,293.1633605957031,297.1499938964844,293.1499938964844,0.0219772085547447,-711.1913452148438,304.1485290527344,0.5194085836410522,0.0628621578216552,0.0451706498861312,293.1132507324219,297.1499938964844,293.1499938964844,0.3385738730430603,-6373.91748046875,304.1424255371094,0.9990000128746032,0.5087608695030212,0.4050264954566955,293.2924499511719,297.1499938964844,293.1499938964844,0.0049857846461236,-1848.120361328125,297.6895446777344,0.4791882336139679,0.050000000745058,0.233183741569519,291.1273803710937,291.1499938964844,258.4923095703125,257.182373046875,285.55322265625,293.77740478515625,291.12652587890625,1.0,0.250606507062912,1.0,0.1500000059604644,0.7950089573860168,1.0,-1.042583465576172,0.0402254275977611,1.002358078956604,-0.2030586302280426,0.0,0.0,0.2393881976604461,52.36033630371094,61.0,-11.187230110168455,-5839.59375,157.57957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139221191406,304.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71484375,18000.0,0.0,0.0,0.1296603828668594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687469333410263,0.1687512546777725,-4.328327122493647e-06,0.0,0.0001315887930104,0.0,0.0,6.795335292816162,0.0,0.0,0.0,0.281034767627716,4.0,0.0,1.0
577440,293.1167907714844,297.1499938964844,293.1499938964844,0.092072419822216,-2144.129638671875,304.1457824707031,0.7099453210830688,0.1499438285827636,0.1362104713916778,294.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4791882336139679,0.050000000745058,0.0491578616201877,293.1633605957031,297.1499938964844,293.1499938964844,0.0219772085547447,-711.1913452148438,304.1485290527344,0.5194085836410522,0.0628621578216552,0.0451706498861312,293.1132507324219,297.1499938964844,293.1499938964844,0.3385738730430603,-6373.91748046875,304.1424255371094,0.9990000128746032,0.5087608695030212,0.4050264954566955,293.2924499511719,297.1499938964844,293.1499938964844,0.0049857846461236,-1848.120361328125,297.6895446777344,0.4791882336139679,0.050000000745058,0.233183741569519,291.1273803710937,291.1499938964844,258.4923095703125,257.182373046875,285.55322265625,293.77740478515625,291.12652587890625,1.0,0.250606507062912,1.0,0.1500000059604644,0.7950089573860168,1.0,-1.042583465576172,0.0402254275977611,1.002358078956604,-0.2030586302280426,0.0,0.0,0.2393881976604461,52.36033630371094,61.0,-11.187230110168455,-5839.59375,157.57957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139221191406,304.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71484375,18000.0,0.0,0.0,0.1296603828668594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687469333410263,0.1687512546777725,-4.328327122493647e-06,0.0,0.0001315887930104,0.0,0.0,6.795335292816162,0.0,0.0,0.0,0.281034767627716,4.0,0.0,1.0
577500,293.1161499023437,297.1499938964844,293.1499938964844,0.0925377607345581,-2152.8623046875,304.14569091796875,0.7088439464569092,0.1504884660243988,0.1367279589176178,294.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.4777044057846069,0.050000000745058,0.0491867363452911,293.1606140136719,297.1499938964844,293.1499938964844,0.0222606286406517,-715.7298583984375,304.1482849121094,0.5189661979675293,0.0632361099123954,0.0454470962285995,293.1165771484375,297.1499938964844,293.1499938964844,0.3419738411903381,-6426.3388671875,304.1376342773437,0.9990000128746032,0.5085707902908325,0.4083941578865051,293.29150390625,297.1499938964844,293.1499938964844,0.0049708154983818,-1843.4456787109373,297.66552734375,0.4777044057846069,0.050000000745058,0.2333206981420517,291.1237487792969,291.1499938964844,258.4471130371094,257.14288330078125,285.54693603515625,293.7763061523437,291.1229858398437,1.0,0.2522411346435547,1.0,0.1500000059604644,0.7945631146430969,1.0,-1.0477770566940308,0.0405358970165252,1.007241129875183,-0.2038140296936035,0.0,0.0,0.2415025383234024,53.15665817260742,61.0,-10.467000961303713,-5872.81298828125,160.4329376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050109863281,304.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3125,18000.0,0.0,0.0,0.1298301517963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17005255818367,0.1700568795204162,-4.330594038037816e-06,0.0,0.0001317611022386,0.0,0.0,6.85411262512207,0.0,0.0,0.0,0.2812625169754028,4.0,0.0,1.0
577560,293.1155700683594,297.1499938964844,293.1499938964844,0.0930013358592987,-2161.553955078125,304.1456298828125,0.707551896572113,0.1510297954082489,0.137245625257492,294.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4760531783103943,0.050000000745058,0.0492186211049556,293.1579284667969,297.1499938964844,293.1499938964844,0.0225600786507129,-720.4765625,304.1480407714844,0.5184366106987,0.0636262744665145,0.0457376427948474,293.12078857421875,297.1499938964844,293.1499938964844,0.3457247316837311,-6483.74755859375,304.1330871582031,0.9990000128746032,0.5081681609153748,0.4120814800262451,293.2906799316406,297.1499938964844,293.1499938964844,0.0049560321494936,-1838.805908203125,297.6415100097656,0.4760531783103943,0.050000000745058,0.2334719598293304,291.12042236328125,291.1499938964844,258.40142822265625,257.1029052734375,285.5411376953125,293.7770080566406,291.1197509765625,1.0,0.2540183663368225,1.0,0.1500000059604644,0.7941245436668396,1.0,-1.0533924102783203,0.0408729612827301,1.012519359588623,-0.2046611607074737,0.0,0.0,0.2438090592622757,54.03446960449219,64.0,-9.65087604522705,-5908.30078125,163.57485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,304.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.99609375,18000.0,0.0,0.0,0.130076065659523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715034544467926,0.1715077906847,-4.333183369453764e-06,0.0,0.0001320106821367,0.0,0.0,6.919678688049316,0.0,0.0,0.0,0.2815175652503967,4.0,0.0,1.0
577620,293.1145935058594,297.1499938964844,293.1499938964844,0.0939202308654785,-2178.75830078125,304.14556884765625,0.7045363187789917,0.1521011292934417,0.1382787227630615,294.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4722624719142914,0.050000000745058,0.0492903292179107,293.15289306640625,297.1499938964844,293.1499938964844,0.02320322021842,-730.5140991210938,304.1476135253906,0.5171865224838257,0.0644499287009239,0.0463561862707138,293.1314697265625,297.1499938964844,293.1499938964844,0.3541212677955627,-6611.02001953125,304.124755859375,0.9990000128746032,0.5067484974861145,0.4202553927898407,293.2892761230469,297.1499938964844,293.1499938964844,0.0049267993308603,-1829.55322265625,297.5936584472656,0.4722624719142914,0.050000000745058,0.2338121086359024,291.1147766113281,291.1499938964844,258.3088684082031,257.0218200683594,285.5311584472656,293.783203125,291.1142272949219,1.0,0.2579305469989776,1.0,0.1500000059604644,0.793247401714325,1.0,-1.0656794309616089,0.0416163690388202,1.024062991142273,-0.2065856009721756,0.0,0.0,0.2489012628793716,56.00425720214844,67.0,-7.849748611450195,-5984.89111328125,170.6369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477294921875,304.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6328125,18000.0,0.0,0.0,0.1308252960443496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747897863388061,0.1747941225767135,-4.339249244367238e-06,0.0,0.0001327710488112,0.0,0.0,7.069058418273926,0.0,0.0,0.0,0.282101422548294,4.0,0.0,1.0
577680,293.1145935058594,297.1499938964844,293.1499938964844,0.0939202308654785,-2178.75830078125,304.14556884765625,0.7045363187789917,0.1521011292934417,0.1382787227630615,294.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4722624719142914,0.050000000745058,0.0492903292179107,293.15289306640625,297.1499938964844,293.1499938964844,0.02320322021842,-730.5140991210938,304.1476135253906,0.5171865224838257,0.0644499287009239,0.0463561862707138,293.1314697265625,297.1499938964844,293.1499938964844,0.3541212677955627,-6611.02001953125,304.124755859375,0.9990000128746032,0.5067484974861145,0.4202553927898407,293.2892761230469,297.1499938964844,293.1499938964844,0.0049267993308603,-1829.55322265625,297.5936584472656,0.4722624719142914,0.050000000745058,0.2338121086359024,291.1147766113281,291.1499938964844,258.3088684082031,257.0218200683594,285.5311584472656,293.783203125,291.1142272949219,1.0,0.2579305469989776,1.0,0.1500000059604644,0.793247401714325,1.0,-1.0656794309616089,0.0416163690388202,1.024062991142273,-0.2065856009721756,0.0,0.0,0.2489012628793716,56.00425720214844,67.0,-7.849748611450195,-5984.89111328125,170.6369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477294921875,304.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6328125,18000.0,0.0,0.0,0.1308252960443496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747897863388061,0.1747941225767135,-4.339249244367238e-06,0.0,0.0001327710488112,0.0,0.0,7.069058418273926,0.0,0.0,0.0,0.282101422548294,4.0,0.0,1.0
577740,293.11383056640625,297.1499938964844,293.1499938964844,0.0948250219225883,-2195.663330078125,304.1455383300781,0.7011014223098755,0.1531566083431244,0.139306291937828,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.4677971601486206,0.050000000745058,0.0493711084127426,293.1482238769531,297.1499938964844,293.1499938964844,0.023900132626295,-741.1683959960938,304.1472473144531,0.5157769322395325,0.0653240531682968,0.0470181927084922,293.1446533203125,297.1499938964844,293.1499938964844,0.363491415977478,-6751.43798828125,304.1175842285156,0.9990000128746032,0.5045475363731384,0.4292764365673065,293.2882385253906,297.1499938964844,293.1499938964844,0.0048978221602737,-1820.2666015625,297.5459899902344,0.4677971601486206,0.050000000745058,0.234195277094841,291.1104736328125,291.1499938964844,258.21514892578125,256.9396057128906,285.5233154296875,293.7955017089844,291.1101379394531,1.0,0.2622239291667938,1.0,0.1500000059604644,0.7923703193664551,1.0,-1.0790914297103882,0.0424373596906662,1.036653995513916,-0.2087564468383789,0.0,0.0,0.2544716298580169,58.218406677246094,70.0,-5.900843143463135,-6067.2197265625,178.6200714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.666015625,18000.0,0.0,0.0,0.1319469511508941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785026788711547,0.1785070300102234,-4.346363311924506e-06,0.0,0.0001339093869319,0.0,0.0,7.239193916320801,0.0,0.0,0.0,0.282770037651062,4.0,0.0,1.0
577800,293.11383056640625,297.1499938964844,293.1499938964844,0.0948250219225883,-2195.663330078125,304.1455383300781,0.7011014223098755,0.1531566083431244,0.139306291937828,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.4677971601486206,0.050000000745058,0.0493711084127426,293.1482238769531,297.1499938964844,293.1499938964844,0.023900132626295,-741.1683959960938,304.1472473144531,0.5157769322395325,0.0653240531682968,0.0470181927084922,293.1446533203125,297.1499938964844,293.1499938964844,0.363491415977478,-6751.43798828125,304.1175842285156,0.9990000128746032,0.5045475363731384,0.4292764365673065,293.2882385253906,297.1499938964844,293.1499938964844,0.0048978221602737,-1820.2666015625,297.5459899902344,0.4677971601486206,0.050000000745058,0.234195277094841,291.1104736328125,291.1499938964844,258.21514892578125,256.9396057128906,285.5233154296875,293.7955017089844,291.1101379394531,1.0,0.2622239291667938,1.0,0.1500000059604644,0.7923703193664551,1.0,-1.0790914297103882,0.0424373596906662,1.036653995513916,-0.2087564468383789,0.0,0.0,0.2544716298580169,58.218406677246094,70.0,-5.900843143463135,-6067.2197265625,178.6200714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.666015625,18000.0,0.0,0.0,0.1319469511508941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785026788711547,0.1785070300102234,-4.346363311924506e-06,0.0,0.0001339093869319,0.0,0.0,7.239193916320801,0.0,0.0,0.0,0.282770037651062,4.0,0.0,1.0
577860,293.1132202148437,297.1499938964844,293.1499938964844,0.0957149937748909,-2212.255859375,304.1455383300781,0.697418212890625,0.1541977375745773,0.1403272151947021,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4625971019268036,0.050000000745058,0.0494591183960437,293.14215087890625,297.1499938964844,293.1499938964844,0.0247571654617786,-753.992919921875,304.146728515625,0.5147510170936584,0.0665884688496589,0.0478233434259891,293.16094970703125,297.1499938964844,293.1499938964844,0.3735851347446441,-6901.1044921875,304.11163330078125,0.9990000128746032,0.5013914108276367,0.4388938248157501,293.2874755859375,297.1499938964844,293.1499938964844,0.0048689162358641,-1810.888427734375,297.4985656738281,0.4625971019268036,0.050000000745058,0.234612762928009,291.1075439453125,291.1499938964844,258.1208801269531,256.8567810058594,285.5164489746094,293.8118591308594,291.1072998046875,1.0,0.2668038308620453,1.0,0.1500000059604644,0.7915050387382507,1.0,-1.0934326648712158,0.0433261282742023,1.0501065254211426,-0.2111342549324035,0.0,0.0,0.260339617729187,60.6284294128418,58.0,-4.321084022521973,-6153.91650390625,187.4208221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166564941406,304.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.130859375,18000.0,0.0,0.0,0.1334513127803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825311481952667,0.1825355142354965,-4.354340944701107e-06,0.0,0.00013543611567,0.0,0.0,7.425383567810059,0.0,0.0,0.0,0.2835054993629455,4.0,0.0,1.0
577920,293.1132202148437,297.1499938964844,293.1499938964844,0.0957149937748909,-2212.255859375,304.1455383300781,0.697418212890625,0.1541977375745773,0.1403272151947021,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4625971019268036,0.050000000745058,0.0494591183960437,293.14215087890625,297.1499938964844,293.1499938964844,0.0247571654617786,-753.992919921875,304.146728515625,0.5147510170936584,0.0665884688496589,0.0478233434259891,293.16094970703125,297.1499938964844,293.1499938964844,0.3735851347446441,-6901.1044921875,304.11163330078125,0.9990000128746032,0.5013914108276367,0.4388938248157501,293.2874755859375,297.1499938964844,293.1499938964844,0.0048689162358641,-1810.888427734375,297.4985656738281,0.4625971019268036,0.050000000745058,0.234612762928009,291.1075439453125,291.1499938964844,258.1208801269531,256.8567810058594,285.5164489746094,293.8118591308594,291.1072998046875,1.0,0.2668038308620453,1.0,0.1500000059604644,0.7915050387382507,1.0,-1.0934326648712158,0.0433261282742023,1.0501065254211426,-0.2111342549324035,0.0,0.0,0.260339617729187,60.6284294128418,58.0,-4.321084022521973,-6153.91650390625,187.4208221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166564941406,304.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.130859375,18000.0,0.0,0.0,0.1334513127803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825311481952667,0.1825355142354965,-4.354340944701107e-06,0.0,0.00013543611567,0.0,0.0,7.425383567810059,0.0,0.0,0.0,0.2835054993629455,4.0,0.0,1.0
577980,293.1124572753906,297.1499938964844,293.1499938964844,0.0964356884360313,-2225.466796875,304.1458435058594,0.7003523707389832,0.1552787274122238,0.141262412071228,294.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.4638727307319641,0.050000000745058,0.0494380928575992,293.1319274902344,297.1499938964844,293.1499938964844,0.0263243969529867,-776.648193359375,304.14520263671875,0.5219458341598511,0.0688604414463043,0.0493011474609375,293.1747131347656,297.1499938964844,293.1499938964844,0.3719354271888733,-6869.25634765625,304.1277770996094,0.9990000128746032,0.498291015625,0.4366204440593719,293.28662109375,297.1499938964844,293.1499938964844,0.0048277522437274,-1796.4049072265625,297.45721435546875,0.4638727307319641,0.050000000745058,0.2345130294561386,291.1155700683594,291.1499938964844,258.02655029296875,256.7738647460937,285.52001953125,293.81024169921875,291.1182556152344,1.0,0.2656383216381073,1.0,0.1500000059604644,0.7906397581100464,1.0,-1.0934640169143677,0.0433323942124843,1.0501316785812378,-0.2102467864751815,0.0,0.0,0.2647404968738556,60.11185073852539,46.0,16.619203567504883,-6205.8515625,186.46807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,304.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9375,18000.0,0.0,0.0,0.135282278060913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862737834453582,0.1862781345844268,-4.362829258752754e-06,0.0,0.0001372943224851,0.0,0.0,7.601291179656982,0.0,0.0,0.0,0.2842035889625549,4.0,0.0,1.0
578040,293.1124572753906,297.1499938964844,293.1499938964844,0.0964356884360313,-2225.466796875,304.1458435058594,0.7003523707389832,0.1552787274122238,0.141262412071228,294.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.4638727307319641,0.050000000745058,0.0494380928575992,293.1319274902344,297.1499938964844,293.1499938964844,0.0263243969529867,-776.648193359375,304.14520263671875,0.5219458341598511,0.0688604414463043,0.0493011474609375,293.1747131347656,297.1499938964844,293.1499938964844,0.3719354271888733,-6869.25634765625,304.1277770996094,0.9990000128746032,0.498291015625,0.4366204440593719,293.28662109375,297.1499938964844,293.1499938964844,0.0048277522437274,-1796.4049072265625,297.45721435546875,0.4638727307319641,0.050000000745058,0.2345130294561386,291.1155700683594,291.1499938964844,258.02655029296875,256.7738647460937,285.52001953125,293.81024169921875,291.1182556152344,1.0,0.2656383216381073,1.0,0.1500000059604644,0.7906397581100464,1.0,-1.0934640169143677,0.0433323942124843,1.0501316785812378,-0.2102467864751815,0.0,0.0,0.2647404968738556,60.11185073852539,46.0,16.619203567504883,-6205.8515625,186.46807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,304.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9375,18000.0,0.0,0.0,0.135282278060913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862737834453582,0.1862781345844268,-4.362829258752754e-06,0.0,0.0001372943224851,0.0,0.0,7.601291179656982,0.0,0.0,0.0,0.2842035889625549,4.0,0.0,1.0
578100,293.11199951171875,297.1499938964844,293.1499938964844,0.0967144444584846,-2230.413818359375,304.1460876464844,0.7041091918945312,0.1558465361595153,0.1417184919118881,294.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.4666651487350464,0.050000000745058,0.0493907704949379,293.1285705566406,297.1499938964844,293.1499938964844,0.0270350743085145,-786.4971923828125,304.1448059082031,0.5273021459579468,0.0697518214583396,0.0499804429709911,293.17449951171875,297.1499938964844,293.1499938964844,0.3667849004268646,-6788.02978515625,304.1412048339844,0.9990000128746032,0.4980151951313019,0.4314509928226471,293.2860717773437,297.1499938964844,293.1499938964844,0.0048016500659286,-1786.6700439453125,297.4417419433594,0.4666651487350464,0.050000000745058,0.2342885434627533,291.1286926269531,291.1499938964844,257.9795837402344,256.7325439453125,285.5202331542969,293.79498291015625,291.1317749023437,1.0,0.2633717358112335,1.0,0.1500000059604644,0.7902070879936218,1.0,-1.0882983207702637,0.0430148467421531,1.0452834367752075,-0.2086454480886459,0.0,0.0,0.2648572027683258,58.86033630371094,46.0,27.07288360595703,-6200.951171875,182.56988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,304.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.123046875,18000.0,0.0,0.0,0.1362385898828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868853271007537,0.1868896931409835,-4.365748281998094e-06,0.0,0.0001382648479193,0.0,0.0,7.632739543914795,0.0,0.0,0.0,0.2843443155288696,4.0,0.0,1.0
578160,293.1114501953125,297.1499938964844,293.1499938964844,0.0969863981008529,-2235.22705078125,304.14630126953125,0.7091532349586487,0.1564355194568634,0.1421745717525482,294.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4703860878944397,0.050000000745058,0.0493247210979461,293.1272888183594,297.1499938964844,293.1499938964844,0.027418278157711,-792.8238525390625,304.1450500488281,0.5329165458679199,0.0702752843499183,0.0504329279065132,293.1685485839844,297.1499938964844,293.1499938964844,0.3594013750553131,-6673.42138671875,304.1562194824219,0.9990000128746032,0.4988667666912079,0.4241300523281097,293.2853698730469,297.1499938964844,293.1499938964844,0.0047738854773342,-1776.2989501953125,297.4272155761719,0.4703860878944397,0.050000000745058,0.2339752465486526,291.14263916015625,291.1499938964844,257.9327697753906,256.6913452148437,285.51934814453125,293.769775390625,291.1457824707031,1.0,0.2601339817047119,1.0,0.1500000059604644,0.789770245552063,1.0,-1.080148696899414,0.0425147786736488,1.0376338958740234,-0.206350103020668,0.0,0.0,0.2639511823654175,57.10046005249024,49.0,33.32319259643555,-6177.5498046875,176.8794708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7905578613281,304.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1371454298496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866438537836074,0.1866482198238372,-4.366881057649152e-06,0.0,0.0001391851837979,0.0,0.0,7.624182224273682,0.0,0.0,0.0,0.2843298614025116,4.0,0.0,1.0
578220,293.1103210449219,297.1499938964844,293.1499938964844,0.097691424190998,-2248.042236328125,304.1463317871094,0.7153268456459045,0.1576408892869949,0.1431823223829269,294.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4741508364677429,0.050000000745058,0.0492547936737537,293.1285095214844,297.1499938964844,293.1499938964844,0.0276171211153268,-796.0253295898438,304.1463623046875,0.5382031202316284,0.0706044659018516,0.0506997480988502,293.1483459472656,297.1499938964844,293.1499938964844,0.351030170917511,-6545.8876953125,304.1675720214844,0.9990000128746032,0.5024887323379517,0.4162372648715973,293.2836303710937,297.1499938964844,293.1499938964844,0.0047269919887185,-1759.2000732421875,297.3948669433594,0.4741508364677429,0.050000000745058,0.2336435317993164,291.1614074707031,291.1499938964844,257.840087890625,256.6097412109375,285.5019226074219,293.71539306640625,291.16180419921875,1.0,0.2571558952331543,1.0,0.1500000059604644,0.7888965606689453,1.0,-1.0717178583145142,0.0420040674507617,1.0297138690948486,-0.2035921066999435,0.0,0.0,0.2608615159988403,55.24567031860352,52.0,19.495059967041016,-6128.65380859375,171.00888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787109375,304.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3671875,18000.0,0.0,0.0,0.1386409401893615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845786869525909,0.1845830529928207,-4.364556843938772e-06,0.0,0.0001407029340043,0.0,0.0,7.5308003425598145,0.0,0.0,0.0,0.2839913964271545,4.0,0.0,1.0
578280,293.1103210449219,297.1499938964844,293.1499938964844,0.097691424190998,-2248.042236328125,304.1463317871094,0.7153268456459045,0.1576408892869949,0.1431823223829269,294.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4741508364677429,0.050000000745058,0.0492547936737537,293.1285095214844,297.1499938964844,293.1499938964844,0.0276171211153268,-796.0253295898438,304.1463623046875,0.5382031202316284,0.0706044659018516,0.0506997480988502,293.1483459472656,297.1499938964844,293.1499938964844,0.351030170917511,-6545.8876953125,304.1675720214844,0.9990000128746032,0.5024887323379517,0.4162372648715973,293.2836303710937,297.1499938964844,293.1499938964844,0.0047269919887185,-1759.2000732421875,297.3948669433594,0.4741508364677429,0.050000000745058,0.2336435317993164,291.1614074707031,291.1499938964844,257.840087890625,256.6097412109375,285.5019226074219,293.71539306640625,291.16180419921875,1.0,0.2571558952331543,1.0,0.1500000059604644,0.7888965606689453,1.0,-1.0717178583145142,0.0420040674507617,1.0297138690948486,-0.2035921066999435,0.0,0.0,0.2608615159988403,55.24567031860352,52.0,19.495059967041016,-6128.65380859375,171.00888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787109375,304.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3671875,18000.0,0.0,0.0,0.1386409401893615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845786869525909,0.1845830529928207,-4.364556843938772e-06,0.0,0.0001407029340043,0.0,0.0,7.5308003425598145,0.0,0.0,0.0,0.2839913964271545,4.0,0.0,1.0
578340,293.109130859375,297.1499938964844,293.1499938964844,0.0986165404319763,-2265.245361328125,304.1460266113281,0.7189846038818359,0.1588884890079498,0.1442630290985107,294.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4757396280765533,0.050000000745058,0.0492244996130466,293.1252136230469,297.1499938964844,293.1499938964844,0.0281854197382926,-806.3984375,304.1466064453125,0.5429325103759766,0.0718124583363533,0.0513532981276512,293.13330078125,297.1499938964844,293.1499938964844,0.3473694324493408,-6492.19921875,304.1676330566406,0.9990000128746032,0.5055946707725525,0.4127726256847381,293.2814636230469,297.1499938964844,293.1499938964844,0.004690574016422,-1746.90576171875,297.3539428710937,0.4757396280765533,0.050000000745058,0.2334998399019241,291.16021728515625,291.1499938964844,257.7490234375,256.5295715332031,285.48248291015625,293.6726379394531,291.15972900390625,1.0,0.2559926807880401,1.0,0.1500000059604644,0.7880228757858276,1.0,-1.0694303512573242,0.0418694466352462,1.027560830116272,-0.202200099825859,0.0,0.0,0.259493738412857,54.46641159057617,55.0,1.970710039138794,-6114.42724609375,168.92764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,304.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1396580636501312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833115816116333,0.1833159476518631,-4.361169885669369e-06,0.0,0.000141735174111,0.0,0.0,7.470376491546631,0.0,0.0,0.0,0.2837461829185486,4.0,0.0,1.0
578400,293.109130859375,297.1499938964844,293.1499938964844,0.0986165404319763,-2265.245361328125,304.1460266113281,0.7189846038818359,0.1588884890079498,0.1442630290985107,294.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4757396280765533,0.050000000745058,0.0492244996130466,293.1252136230469,297.1499938964844,293.1499938964844,0.0281854197382926,-806.3984375,304.1466064453125,0.5429325103759766,0.0718124583363533,0.0513532981276512,293.13330078125,297.1499938964844,293.1499938964844,0.3473694324493408,-6492.19921875,304.1676330566406,0.9990000128746032,0.5055946707725525,0.4127726256847381,293.2814636230469,297.1499938964844,293.1499938964844,0.004690574016422,-1746.90576171875,297.3539428710937,0.4757396280765533,0.050000000745058,0.2334998399019241,291.16021728515625,291.1499938964844,257.7490234375,256.5295715332031,285.48248291015625,293.6726379394531,291.15972900390625,1.0,0.2559926807880401,1.0,0.1500000059604644,0.7880228757858276,1.0,-1.0694303512573242,0.0418694466352462,1.027560830116272,-0.202200099825859,0.0,0.0,0.259493738412857,54.46641159057617,55.0,1.970710039138794,-6114.42724609375,168.92764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,304.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1396580636501312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833115816116333,0.1833159476518631,-4.361169885669369e-06,0.0,0.000141735174111,0.0,0.0,7.470376491546631,0.0,0.0,0.0,0.2837461829185486,4.0,0.0,1.0
578460,293.10791015625,297.1499938964844,293.1499938964844,0.0996381118893623,-2284.2822265625,304.1456298828125,0.7209241390228271,0.1601718664169311,0.145405575633049,294.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4758599996566772,0.050000000745058,0.0492221750319004,293.1204528808594,297.1499938964844,293.1499938964844,0.0298581104725599,-824.4617919921875,304.1448059082031,0.5477241277694702,0.073400966823101,0.0524182803928852,293.1244506835937,297.1499938964844,293.1499938964844,0.3469624519348144,-6488.64453125,304.162353515625,0.9990000128746032,0.5078264474868774,0.412507027387619,293.2790832519531,297.1499938964844,293.1499938964844,0.0046593584120273,-1736.6917724609375,297.3116149902344,0.4758599996566772,0.050000000745058,0.2334887981414795,291.15386962890625,291.1499938964844,257.6601257324219,256.4512939453125,285.4652709960937,293.6448974609375,291.1529541015625,1.0,0.2562936842441559,1.0,0.1500000059604644,0.7871261239051819,1.0,-1.0717438459396362,0.0420167408883571,1.0297271013259888,-0.2018715143203735,0.0,0.0,0.2593677341938019,54.44816970825195,58.0,-7.360276699066162,-6128.62744140625,169.5629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8790283203125,304.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.1403040140867233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829679608345031,0.1829723268747329,-4.359573722467758e-06,0.0,0.0001423907378921,0.0,0.0,7.452890396118164,0.0,0.0,0.0,0.2836667895317077,4.0,0.0,1.0
578520,293.10791015625,297.1499938964844,293.1499938964844,0.0996381118893623,-2284.2822265625,304.1456298828125,0.7209241390228271,0.1601718664169311,0.145405575633049,294.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4758599996566772,0.050000000745058,0.0492221750319004,293.1204528808594,297.1499938964844,293.1499938964844,0.0298581104725599,-824.4617919921875,304.1448059082031,0.5477241277694702,0.073400966823101,0.0524182803928852,293.1244506835937,297.1499938964844,293.1499938964844,0.3469624519348144,-6488.64453125,304.162353515625,0.9990000128746032,0.5078264474868774,0.412507027387619,293.2790832519531,297.1499938964844,293.1499938964844,0.0046593584120273,-1736.6917724609375,297.3116149902344,0.4758599996566772,0.050000000745058,0.2334887981414795,291.15386962890625,291.1499938964844,257.6601257324219,256.4512939453125,285.4652709960937,293.6448974609375,291.1529541015625,1.0,0.2562936842441559,1.0,0.1500000059604644,0.7871261239051819,1.0,-1.0717438459396362,0.0420167408883571,1.0297271013259888,-0.2018715143203735,0.0,0.0,0.2593677341938019,54.44816970825195,58.0,-7.360276699066162,-6128.62744140625,169.5629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8790283203125,304.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.1403040140867233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829679608345031,0.1829723268747329,-4.359573722467758e-06,0.0,0.0001423907378921,0.0,0.0,7.452890396118164,0.0,0.0,0.0,0.2836667895317077,4.0,0.0,1.0
