time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578580,293.10675048828125,297.1499938964844,293.1499938964844,0.1007141172885894,-2304.308349609375,304.1452941894531,0.7214762568473816,0.1614699065685272,0.1465878337621688,294.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4747918546199798,0.050000000745058,0.0492425709962844,293.1156921386719,297.1499938964844,293.1499938964844,0.0311714131385087,-842.725830078125,304.1443176269531,0.5515846610069275,0.0751150473952293,0.0536140277981758,293.12109375,297.1499938964844,293.1499938964844,0.3492407500743866,-6525.74462890625,304.1543884277344,0.9990000128746032,0.5091657042503357,0.4148478507995605,293.2767944335937,297.1499938964844,293.1499938964844,0.004631454590708,-1727.7216796875,297.268798828125,0.4747918546199798,0.050000000745058,0.2335855662822723,291.1454162597656,291.1499938964844,257.5740051269531,256.37548828125,285.45050048828125,293.63037109375,291.1444702148437,1.0,0.2577554285526275,1.0,0.1500000059604644,0.7862294316291809,1.0,-1.077547311782837,0.0423794873058795,1.0351678133010864,-0.2023660540580749,0.0,0.0,0.2605388462543487,55.045555114746094,61.0,-11.044511795043944,-6165.75,172.3432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,304.9081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.169921875,18000.0,0.0,0.0,0.140710711479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835470795631408,0.1835514456033706,-4.3598629417829216e-06,0.0,0.0001428034884156,0.0,0.0,7.478373527526855,0.0,0.0,0.0,0.2837573587894439,4.0,0.0,1.0
578640,293.10675048828125,297.1499938964844,293.1499938964844,0.1007141172885894,-2304.308349609375,304.1452941894531,0.7214762568473816,0.1614699065685272,0.1465878337621688,294.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4747918546199798,0.050000000745058,0.0492425709962844,293.1156921386719,297.1499938964844,293.1499938964844,0.0311714131385087,-842.725830078125,304.1443176269531,0.5515846610069275,0.0751150473952293,0.0536140277981758,293.12109375,297.1499938964844,293.1499938964844,0.3492407500743866,-6525.74462890625,304.1543884277344,0.9990000128746032,0.5091657042503357,0.4148478507995605,293.2767944335937,297.1499938964844,293.1499938964844,0.004631454590708,-1727.7216796875,297.268798828125,0.4747918546199798,0.050000000745058,0.2335855662822723,291.1454162597656,291.1499938964844,257.5740051269531,256.37548828125,285.45050048828125,293.63037109375,291.1444702148437,1.0,0.2577554285526275,1.0,0.1500000059604644,0.7862294316291809,1.0,-1.077547311782837,0.0423794873058795,1.0351678133010864,-0.2023660540580749,0.0,0.0,0.2605388462543487,55.045555114746094,61.0,-11.044511795043944,-6165.75,172.3432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,304.9081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.169921875,18000.0,0.0,0.0,0.140710711479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835470795631408,0.1835514456033706,-4.3598629417829216e-06,0.0,0.0001428034884156,0.0,0.0,7.478373527526855,0.0,0.0,0.0,0.2837573587894439,4.0,0.0,1.0
578700,293.10626220703125,297.1499938964844,293.1499938964844,0.101260595023632,-2314.45703125,304.1451721191406,0.7213183045387268,0.1621182113885879,0.1471867859363556,294.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4738734364509582,0.050000000745058,0.0492599755525589,293.1134033203125,297.1499938964844,293.1499938964844,0.0319314114749431,-852.81005859375,304.1439819335937,0.5531501173973083,0.0759995654225349,0.0542392805218696,293.12127685546875,297.1499938964844,293.1499938964844,0.3512265086174011,-6556.90771484375,304.1499938964844,0.9990000128746032,0.5094947814941406,0.4168338179588318,293.2757263183594,297.1499938964844,293.1499938964844,0.0046182586811482,-1723.4906005859375,297.2474365234375,0.4738734364509582,0.050000000745058,0.2336681187152862,291.14117431640625,291.1499938964844,257.5321350097656,256.3386535644531,285.4437866210937,293.627197265625,291.1402587890625,1.0,0.2588468492031097,1.0,0.1500000059604644,0.7857810258865356,1.0,-1.0815198421478271,0.0426280610263347,1.0388917922973633,-0.2028699368238449,0.0,0.0,0.2615536749362945,55.53908920288086,61.0,-11.51510524749756,-6191.23046875,174.41595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,304.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1408683061599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184156134724617,0.1841605007648468,-4.360710590844974e-06,0.0,0.0001429634285159,0.0,0.0,7.506099700927734,0.0,0.0,0.0,0.2838625609874725,4.0,0.0,1.0
578760,293.10577392578125,297.1499938964844,293.1499938964844,0.1018088087439537,-2324.62109375,304.1450500488281,0.7209140062332153,0.1627632975578308,0.1477876901626587,294.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4727234244346618,0.050000000745058,0.0492815598845481,293.1112060546875,297.1499938964844,293.1499938964844,0.0327135026454925,-863.1071166992188,304.1436462402344,0.5544960498809814,0.0768976211547851,0.0548781603574752,293.12261962890625,297.1499938964844,293.1499938964844,0.3537013530731201,-6595.255859375,304.1455078125,0.9990000128746032,0.5095974206924438,0.419283777475357,293.27471923828125,297.1499938964844,293.1499938964844,0.004605468828231,-1719.3865966796875,297.22613525390625,0.4727234244346618,0.050000000745058,0.2337705045938491,291.1370544433594,291.1499938964844,257.4911499023437,256.3026123046875,285.4374389648437,293.6263732910156,291.1361999511719,1.0,0.2601429522037506,1.0,0.1500000059604644,0.7853430509567261,1.0,-1.0860968828201294,0.0429150275886058,1.0431818962097168,-0.2035210132598877,0.0,0.0,0.2628295421600342,56.1456298828125,64.0,-11.491833686828612,-6220.478515625,176.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980712890625,304.94287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1410192251205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18495973944664,0.1849641054868698,-4.361994342616526e-06,0.0,0.0001431165874237,0.0,0.0,7.542995929718018,0.0,0.0,0.0,0.284004658460617,4.0,0.0,1.0
578820,293.1050109863281,297.1499938964844,293.1499938964844,0.1029021218419075,-2344.83984375,304.1448669433594,0.7194821834564209,0.1640380322933197,0.1489878594875335,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4697764217853546,0.050000000745058,0.049335666000843,293.1070251464844,297.1499938964844,293.1499938964844,0.0343313477933406,-884.1909790039062,304.14306640625,0.556617796421051,0.0787253156304359,0.0561882816255092,293.1283264160156,297.1499938964844,293.1499938964844,0.3599151074886322,-6690.2412109375,304.1366577148437,0.9990000128746032,0.5091354250907898,0.4253620505332947,293.2729797363281,297.1499938964844,293.1499938964844,0.0045806788839399,-1711.4005126953125,297.1836242675781,0.4697764217853546,0.050000000745058,0.234027162194252,291.12945556640625,291.1499938964844,257.41217041015625,256.23321533203125,285.4256286621094,293.6307983398437,291.1286926269531,1.0,0.263254314661026,1.0,0.1500000059604644,0.7844671010971069,1.0,-1.0967777967453003,0.0435889773070812,1.0531889200210571,-0.2052002251148224,0.0,0.0,0.266087919473648,57.65374755859375,67.0,-10.612176895141602,-6288.32373046875,182.9022979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,304.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19140625,18000.0,0.0,0.0,0.1413677483797073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871076077222824,0.1871119737625122,-4.365782388049411e-06,0.0,0.0001434703008271,0.0,0.0,7.642440319061279,0.0,0.0,0.0,0.2843920588493347,4.0,0.0,1.0
578880,293.1050109863281,297.1499938964844,293.1499938964844,0.1029021218419075,-2344.83984375,304.1448669433594,0.7194821834564209,0.1640380322933197,0.1489878594875335,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4697764217853546,0.050000000745058,0.049335666000843,293.1070251464844,297.1499938964844,293.1499938964844,0.0343313477933406,-884.1909790039062,304.14306640625,0.556617796421051,0.0787253156304359,0.0561882816255092,293.1283264160156,297.1499938964844,293.1499938964844,0.3599151074886322,-6690.2412109375,304.1366577148437,0.9990000128746032,0.5091354250907898,0.4253620505332947,293.2729797363281,297.1499938964844,293.1499938964844,0.0045806788839399,-1711.4005126953125,297.1836242675781,0.4697764217853546,0.050000000745058,0.234027162194252,291.12945556640625,291.1499938964844,257.41217041015625,256.23321533203125,285.4256286621094,293.6307983398437,291.1286926269531,1.0,0.263254314661026,1.0,0.1500000059604644,0.7844671010971069,1.0,-1.0967777967453003,0.0435889773070812,1.0531889200210571,-0.2052002251148224,0.0,0.0,0.266087919473648,57.65374755859375,67.0,-10.612176895141602,-6288.32373046875,182.9022979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,304.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19140625,18000.0,0.0,0.0,0.1413677483797073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871076077222824,0.1871119737625122,-4.365782388049411e-06,0.0,0.0001434703008271,0.0,0.0,7.642440319061279,0.0,0.0,0.0,0.2843920588493347,4.0,0.0,1.0
578940,293.1044921875,297.1499938964844,293.1499938964844,0.1039821282029151,-2364.7451171875,304.144775390625,0.717384934425354,0.1652860343456268,0.1501771956682205,294.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4660001695156097,0.050000000745058,0.0494020767509937,293.1026306152344,297.1499938964844,293.1499938964844,0.0360487289726734,-906.3267211914062,304.1425170898437,0.558269202709198,0.0807052329182624,0.0575682148337364,293.1380310058594,297.1499938964844,293.1499938964844,0.3675210475921631,-6804.9326171875,304.12847900390625,0.9990000128746032,0.5077295303344727,0.4327058494091034,293.2715759277344,297.1499938964844,293.1499938964844,0.0045565594919025,-1703.56884765625,297.1412658691406,0.4660001695156097,0.050000000745058,0.2343421876430511,291.1228332519531,291.1499938964844,257.3375549316406,256.16778564453125,285.4147644042969,293.64190673828125,291.1222229003906,1.0,0.2669284343719482,1.0,0.1500000059604644,0.7835911512374878,1.0,-1.1091333627700806,0.0443767234683036,1.0647566318511963,-0.2073022872209549,0.0,0.0,0.2701632380485534,59.49394989013672,70.0,-9.308894157409668,-6366.07373046875,190.1599884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123596191406,304.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.216796875,18000.0,0.0,0.0,0.1418734937906265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899048835039138,0.1899092495441436,-4.3710742829716764e-06,0.0,0.0001439835614291,0.0,0.0,7.773075580596924,0.0,0.0,0.0,0.2849055826663971,4.0,0.0,1.0
579000,293.1044921875,297.1499938964844,293.1499938964844,0.1039821282029151,-2364.7451171875,304.144775390625,0.717384934425354,0.1652860343456268,0.1501771956682205,294.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4660001695156097,0.050000000745058,0.0494020767509937,293.1026306152344,297.1499938964844,293.1499938964844,0.0360487289726734,-906.3267211914062,304.1425170898437,0.558269202709198,0.0807052329182624,0.0575682148337364,293.1380310058594,297.1499938964844,293.1499938964844,0.3675210475921631,-6804.9326171875,304.12847900390625,0.9990000128746032,0.5077295303344727,0.4327058494091034,293.2715759277344,297.1499938964844,293.1499938964844,0.0045565594919025,-1703.56884765625,297.1412658691406,0.4660001695156097,0.050000000745058,0.2343421876430511,291.1228332519531,291.1499938964844,257.3375549316406,256.16778564453125,285.4147644042969,293.64190673828125,291.1222229003906,1.0,0.2669284343719482,1.0,0.1500000059604644,0.7835911512374878,1.0,-1.1091333627700806,0.0443767234683036,1.0647566318511963,-0.2073022872209549,0.0,0.0,0.2701632380485534,59.49394989013672,70.0,-9.308894157409668,-6366.07373046875,190.1599884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123596191406,304.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.216796875,18000.0,0.0,0.0,0.1418734937906265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899048835039138,0.1899092495441436,-4.3710742829716764e-06,0.0,0.0001439835614291,0.0,0.0,7.773075580596924,0.0,0.0,0.0,0.2849055826663971,4.0,0.0,1.0
579060,293.10418701171875,297.1499938964844,293.1499938964844,0.1050471737980842,-2384.320068359375,304.1447448730469,0.7148396372795105,0.1665041893720626,0.1513485461473465,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4614735841751098,0.050000000745058,0.0494774915277957,293.0942687988281,297.1499938964844,293.1499938964844,0.0383978076279163,-936.3679809570312,304.1410522460937,0.5613961815834045,0.0835892856121063,0.0594551600515842,293.1537170410156,297.1499938964844,293.1499938964844,0.3761321008205414,-6933.26708984375,304.121337890625,0.9990000128746032,0.504861056804657,0.4408965706825256,293.2704772949219,297.1499938964844,293.1499938964844,0.0045329108834266,-1695.8575439453125,297.0987548828125,0.4614735841751098,0.050000000745058,0.2346999049186706,291.11669921875,291.1499938964844,257.2679138183594,256.1068725585937,285.4037475585937,293.6581726074219,291.1160583496094,1.0,0.2710448801517486,1.0,0.1500000059604644,0.7827296257019043,1.0,-1.1231545209884644,0.045280922204256,1.0778735876083374,-0.2098302394151687,0.0,0.0,0.2750201523303985,61.58286285400391,58.0,-8.688425064086914,-6452.95361328125,198.5613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.0132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.259765625,18000.0,0.0,0.0,0.1426314562559127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933177411556244,0.1933221220970153,-4.377772711450234e-06,0.0,0.00014475279022,0.0,0.0,7.933688163757324,0.0,0.0,0.0,0.2855405509471893,4.0,0.0,1.0
579120,293.10418701171875,297.1499938964844,293.1499938964844,0.1050471737980842,-2384.320068359375,304.1447448730469,0.7148396372795105,0.1665041893720626,0.1513485461473465,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4614735841751098,0.050000000745058,0.0494774915277957,293.0942687988281,297.1499938964844,293.1499938964844,0.0383978076279163,-936.3679809570312,304.1410522460937,0.5613961815834045,0.0835892856121063,0.0594551600515842,293.1537170410156,297.1499938964844,293.1499938964844,0.3761321008205414,-6933.26708984375,304.121337890625,0.9990000128746032,0.504861056804657,0.4408965706825256,293.2704772949219,297.1499938964844,293.1499938964844,0.0045329108834266,-1695.8575439453125,297.0987548828125,0.4614735841751098,0.050000000745058,0.2346999049186706,291.11669921875,291.1499938964844,257.2679138183594,256.1068725585937,285.4037475585937,293.6581726074219,291.1160583496094,1.0,0.2710448801517486,1.0,0.1500000059604644,0.7827296257019043,1.0,-1.1231545209884644,0.045280922204256,1.0778735876083374,-0.2098302394151687,0.0,0.0,0.2750201523303985,61.58286285400391,58.0,-8.688425064086914,-6452.95361328125,198.5613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.0132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.259765625,18000.0,0.0,0.0,0.1426314562559127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933177411556244,0.1933221220970153,-4.377772711450234e-06,0.0,0.00014475279022,0.0,0.0,7.933688163757324,0.0,0.0,0.0,0.2855405509471893,4.0,0.0,1.0
579180,293.1037902832031,297.1499938964844,293.1499938964844,0.1058958768844604,-2399.618408203125,304.1451110839844,0.7182363271713257,0.1677434146404266,0.1524207293987274,294.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4633565247058868,0.050000000745058,0.0494463965296745,293.0851745605469,297.1499938964844,293.1499938964844,0.0411582216620445,-971.3317260742188,304.13946533203125,0.5718725323677063,0.0868517756462097,0.0617249682545661,293.1655578613281,297.1499938964844,293.1499938964844,0.3732395768165588,-6883.98046875,304.1363220214844,0.9990000128746032,0.5023307204246521,0.4375438094139099,293.2693786621094,297.1499938964844,293.1499938964844,0.0044979765079915,-1683.17138671875,297.06402587890625,0.4633565247058868,0.050000000745058,0.2345524132251739,291.1241760253906,291.1499938964844,257.20379638671875,256.05096435546875,285.4161376953125,293.6629333496094,291.12701416015625,1.0,0.2695430815219879,1.0,0.1500000059604644,0.7818681597709656,1.0,-1.1229360103607178,0.0452763512730598,1.0776596069335938,-0.2089784890413284,0.0,0.0,0.2783852517604828,60.80706024169922,46.0,16.43063735961914,-6500.666015625,197.0077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.21484375,18000.0,0.0,0.0,0.1436677873134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965823620557785,0.1965867578983307,-4.385580268717604e-06,0.0,0.0001458045444451,0.0,0.0,8.090667724609375,0.0,0.0,0.0,0.2861634790897369,4.0,0.0,1.0
579240,293.1037902832031,297.1499938964844,293.1499938964844,0.1058958768844604,-2399.618408203125,304.1451110839844,0.7182363271713257,0.1677434146404266,0.1524207293987274,294.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4633565247058868,0.050000000745058,0.0494463965296745,293.0851745605469,297.1499938964844,293.1499938964844,0.0411582216620445,-971.3317260742188,304.13946533203125,0.5718725323677063,0.0868517756462097,0.0617249682545661,293.1655578613281,297.1499938964844,293.1499938964844,0.3732395768165588,-6883.98046875,304.1363220214844,0.9990000128746032,0.5023307204246521,0.4375438094139099,293.2693786621094,297.1499938964844,293.1499938964844,0.0044979765079915,-1683.17138671875,297.06402587890625,0.4633565247058868,0.050000000745058,0.2345524132251739,291.1241760253906,291.1499938964844,257.20379638671875,256.05096435546875,285.4161376953125,293.6629333496094,291.12701416015625,1.0,0.2695430815219879,1.0,0.1500000059604644,0.7818681597709656,1.0,-1.1229360103607178,0.0452763512730598,1.0776596069335938,-0.2089784890413284,0.0,0.0,0.2783852517604828,60.80706024169922,46.0,16.43063735961914,-6500.666015625,197.0077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.21484375,18000.0,0.0,0.0,0.1436677873134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965823620557785,0.1965867578983307,-4.385580268717604e-06,0.0,0.0001458045444451,0.0,0.0,8.090667724609375,0.0,0.0,0.0,0.2861634790897369,4.0,0.0,1.0
579300,293.103515625,297.1499938964844,293.1499938964844,0.1062154695391655,-2405.183837890625,304.1454162597656,0.7219352722167969,0.1683808118104934,0.1529383957386016,294.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4664051830768585,0.050000000745058,0.049395028501749,293.0828552246094,297.1499938964844,293.1499938964844,0.0422838106751441,-985.4512329101562,304.13934326171875,0.578461766242981,0.0881307497620582,0.0626910924911499,293.16412353515625,297.1499938964844,293.1499938964844,0.3675419986248016,-6795.1484375,304.149169921875,0.9990000128746032,0.5024136304855347,0.431941956281662,293.26873779296875,297.1499938964844,293.1499938964844,0.004475088790059,-1674.3026123046875,297.0527038574219,0.4664051830768585,0.050000000745058,0.2343087494373321,291.1383056640625,291.1499938964844,257.1739807128906,256.0250549316406,285.4234313964844,293.6506042480469,291.1414489746094,1.0,0.2671461701393127,1.0,0.1500000059604644,0.7814373970031738,1.0,-1.117641568183899,0.0449424274265766,1.0726991891860962,-0.2073598653078079,0.0,0.0,0.2777579426765442,59.44981002807617,46.0,27.96883201599121,-6487.80224609375,192.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9445495605469,305.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.919921875,18000.0,0.0,0.0,0.1442170292139053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967058330774307,0.1967102140188217,-4.387820808915421e-06,0.0,0.000146361941006,0.0,0.0,8.100090980529785,0.0,0.0,0.0,0.2862194180488586,4.0,0.0,1.0
579360,293.10321044921875,297.1499938964844,293.1499938964844,0.1065267324447631,-2410.595947265625,304.14569091796875,0.7267343997955322,0.1690322309732437,0.1534503698348999,294.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.4703312218189239,0.050000000745058,0.0493254885077476,293.0827331542969,297.1499938964844,293.1499938964844,0.0430926047265529,-995.5321655273438,304.13983154296875,0.5852015018463135,0.089009866118431,0.0634002014994621,293.1568908691406,297.1499938964844,293.1499938964844,0.3596835434436798,-6673.98046875,304.16363525390625,0.9990000128746032,0.5036493539810181,0.4242395758628845,293.2680053710937,297.1499938964844,293.1499938964844,0.0044506816193461,-1664.8743896484375,297.04205322265625,0.4703312218189239,0.050000000745058,0.2339788824319839,291.1528015136719,291.1499938964844,257.1457214355469,256.0005798339844,285.43048095703125,293.6280822753906,291.15594482421875,1.0,0.2637994587421417,1.0,0.1500000059604644,0.7810031771659851,1.0,-1.1093851327896118,0.0444216318428516,1.064963459968567,-0.2050471901893615,0.0,0.0,0.2761156260967254,57.59749221801758,49.0,34.33880615234375,-6454.638671875,186.65733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374389648437,305.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.1447078287601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958989351987838,0.1959033161401748,-4.3879203985852655e-06,0.0,0.0001468600385123,0.0,0.0,8.064786911010742,0.0,0.0,0.0,0.286100298166275,4.0,0.0,1.0
579420,293.10260009765625,297.1499938964844,293.1499938964844,0.1073216348886489,-2424.79638671875,304.1457824707031,0.7328917980194092,0.170340433716774,0.1545518487691879,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4743756651878357,0.050000000745058,0.0492503009736537,293.0870666503906,297.1499938964844,293.1499938964844,0.0438896864652633,-1005.3702392578124,304.14190673828125,0.5923132300376892,0.0898373946547508,0.0640984624624252,293.1337280273437,297.1499938964844,293.1499938964844,0.3506106436252594,-6536.83984375,304.1736755371094,0.9990000128746032,0.5081613659858704,0.415749579668045,293.26629638671875,297.1499938964844,293.1499938964844,0.0044099548831582,-1649.62109375,297.01580810546875,0.4743756651878357,0.050000000745058,0.2336222231388092,291.1708984375,291.1499938964844,257.0942687988281,255.9562530517578,285.4242553710937,293.5791931152344,291.1709899902344,1.0,0.2606488168239593,1.0,0.1500000059604644,0.7801346182823181,1.0,-1.100831389427185,0.043893214315176,1.0569381713867188,-0.202401116490364,0.0,0.0,0.2717730700969696,55.60311126708984,52.0,18.254558563232425,-6387.80859375,180.2967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,305.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.36328125,18000.0,0.0,0.0,0.1453557163476944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927273124456405,0.1927316933870315,-4.383072791824816e-06,0.0,0.0001475175668019,0.0,0.0,7.917120456695557,0.0,0.0,0.0,0.2855448722839355,4.0,0.0,1.0
579480,293.10260009765625,297.1499938964844,293.1499938964844,0.1073216348886489,-2424.79638671875,304.1457824707031,0.7328917980194092,0.170340433716774,0.1545518487691879,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4743756651878357,0.050000000745058,0.0492503009736537,293.0870666503906,297.1499938964844,293.1499938964844,0.0438896864652633,-1005.3702392578124,304.14190673828125,0.5923132300376892,0.0898373946547508,0.0640984624624252,293.1337280273437,297.1499938964844,293.1499938964844,0.3506106436252594,-6536.83984375,304.1736755371094,0.9990000128746032,0.5081613659858704,0.415749579668045,293.26629638671875,297.1499938964844,293.1499938964844,0.0044099548831582,-1649.62109375,297.01580810546875,0.4743756651878357,0.050000000745058,0.2336222231388092,291.1708984375,291.1499938964844,257.0942687988281,255.9562530517578,285.4242553710937,293.5791931152344,291.1709899902344,1.0,0.2606488168239593,1.0,0.1500000059604644,0.7801346182823181,1.0,-1.100831389427185,0.043893214315176,1.0569381713867188,-0.202401116490364,0.0,0.0,0.2717730700969696,55.60311126708984,52.0,18.254558563232425,-6387.80859375,180.2967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,305.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.36328125,18000.0,0.0,0.0,0.1453557163476944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927273124456405,0.1927316933870315,-4.383072791824816e-06,0.0,0.0001475175668019,0.0,0.0,7.917120456695557,0.0,0.0,0.0,0.2855448722839355,4.0,0.0,1.0
579540,293.1019897460937,297.1499938964844,293.1499938964844,0.108342170715332,-2443.4248046875,304.1454772949219,0.7366953492164612,0.1716629266738891,0.1557025164365768,294.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4761389791965484,0.050000000745058,0.0492166019976139,293.0872802734375,297.1499938964844,293.1499938964844,0.0449514798820018,-1018.85595703125,304.14276123046875,0.597351610660553,0.0913774669170379,0.0649382546544075,293.1156311035156,297.1499938964844,293.1499938964844,0.3465006053447723,-6477.1337890625,304.1724548339844,0.9990000128746032,0.5122594237327576,0.4118886291980743,293.2642517089844,297.1499938964844,293.1499938964844,0.0043791253119707,-1639.04541015625,296.97955322265625,0.4761389791965484,0.050000000745058,0.2334623783826828,291.16796875,291.1499938964844,257.04998779296875,255.9185028076172,285.4142761230469,293.5442810058594,291.16729736328125,1.0,0.2593543231487274,1.0,0.1500000059604644,0.7792661190032959,1.0,-1.0983519554138184,0.0437504239380359,1.054601550102234,-0.2012009620666504,0.0,0.0,0.2695055305957794,54.73081207275391,55.0,0.1090316101908683,-6360.337890625,177.91944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,305.0375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.1455456614494323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907007843255996,0.1907051652669906,-4.377640834718477e-06,0.0,0.0001477103505749,0.0,0.0,7.819101810455322,0.0,0.0,0.0,0.2851449251174927,4.0,0.0,1.0
579600,293.1019897460937,297.1499938964844,293.1499938964844,0.108342170715332,-2443.4248046875,304.1454772949219,0.7366953492164612,0.1716629266738891,0.1557025164365768,294.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4761389791965484,0.050000000745058,0.0492166019976139,293.0872802734375,297.1499938964844,293.1499938964844,0.0449514798820018,-1018.85595703125,304.14276123046875,0.597351610660553,0.0913774669170379,0.0649382546544075,293.1156311035156,297.1499938964844,293.1499938964844,0.3465006053447723,-6477.1337890625,304.1724548339844,0.9990000128746032,0.5122594237327576,0.4118886291980743,293.2642517089844,297.1499938964844,293.1499938964844,0.0043791253119707,-1639.04541015625,296.97955322265625,0.4761389791965484,0.050000000745058,0.2334623783826828,291.16796875,291.1499938964844,257.04998779296875,255.9185028076172,285.4142761230469,293.5442810058594,291.16729736328125,1.0,0.2593543231487274,1.0,0.1500000059604644,0.7792661190032959,1.0,-1.0983519554138184,0.0437504239380359,1.054601550102234,-0.2012009620666504,0.0,0.0,0.2695055305957794,54.73081207275391,55.0,0.1090316101908683,-6360.337890625,177.91944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,305.0375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.1455456614494323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907007843255996,0.1907051652669906,-4.377640834718477e-06,0.0,0.0001477103505749,0.0,0.0,7.819101810455322,0.0,0.0,0.0,0.2851449251174927,4.0,0.0,1.0
579660,293.1009826660156,297.1499938964844,293.1499938964844,0.1095011010766029,-2464.64404296875,304.1450500488281,0.7388526201248169,0.1730846017599105,0.1569403707981109,294.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4764167368412018,0.050000000745058,0.0492112375795841,293.0841369628906,297.1499938964844,293.1499938964844,0.046801533550024,-1042.5655517578125,304.14208984375,0.6026504635810852,0.0935999080538749,0.0664026215672493,293.1047058105469,297.1499938964844,293.1499938964844,0.3457601964473724,-6469.173828125,304.1661071777344,0.9990000128746032,0.5153579115867615,0.4112724363803863,293.2615661621094,297.1499938964844,293.1499938964844,0.0043546087108552,-1631.0677490234375,296.94219970703125,0.4764167368412018,0.050000000745058,0.2334369271993637,291.15850830078125,291.1499938964844,257.0113830566406,255.8857879638672,285.3955383300781,293.5231628417969,291.156982421875,1.0,0.2595673501491546,1.0,0.1500000059604644,0.7783741354942322,1.0,-1.1008172035217283,0.0439263917505741,1.056890845298767,-0.201430007815361,0.0,0.0,0.2689232528209686,54.62957382202149,58.0,-12.52378749847412,-6367.302734375,178.47018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625915527344,305.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1454324871301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189864233136177,0.1898685991764068,-4.3746026676672045e-06,0.0,0.000147595492308,0.0,0.0,7.777377605438232,0.0,0.0,0.0,0.2849661707878113,4.0,0.0,1.0
579720,293.1009826660156,297.1499938964844,293.1499938964844,0.1095011010766029,-2464.64404296875,304.1450500488281,0.7388526201248169,0.1730846017599105,0.1569403707981109,294.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4764167368412018,0.050000000745058,0.0492112375795841,293.0841369628906,297.1499938964844,293.1499938964844,0.046801533550024,-1042.5655517578125,304.14208984375,0.6026504635810852,0.0935999080538749,0.0664026215672493,293.1047058105469,297.1499938964844,293.1499938964844,0.3457601964473724,-6469.173828125,304.1661071777344,0.9990000128746032,0.5153579115867615,0.4112724363803863,293.2615661621094,297.1499938964844,293.1499938964844,0.0043546087108552,-1631.0677490234375,296.94219970703125,0.4764167368412018,0.050000000745058,0.2334369271993637,291.15850830078125,291.1499938964844,257.0113830566406,255.8857879638672,285.3955383300781,293.5231628417969,291.156982421875,1.0,0.2595673501491546,1.0,0.1500000059604644,0.7783741354942322,1.0,-1.1008172035217283,0.0439263917505741,1.056890845298767,-0.201430007815361,0.0,0.0,0.2689232528209686,54.62957382202149,58.0,-12.52378749847412,-6367.302734375,178.47018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625915527344,305.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1454324871301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189864233136177,0.1898685991764068,-4.3746026676672045e-06,0.0,0.000147595492308,0.0,0.0,7.777377605438232,0.0,0.0,0.0,0.2849661707878113,4.0,0.0,1.0
579780,293.0995178222656,297.1499938964844,293.1499938964844,0.110841579735279,-2489.217041015625,304.1444702148437,0.7397162914276123,0.1746192574501037,0.1583136767148971,294.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4754905700683594,0.050000000745058,0.0492290072143077,293.0801696777344,297.1499938964844,293.1499938964844,0.0489758625626564,-1070.630615234375,304.1410827636719,0.6071362495422363,0.0960712656378746,0.0681098252534866,293.0994873046875,297.1499938964844,293.1499938964844,0.3479118347167969,-6504.98486328125,304.1571350097656,0.9990000128746032,0.5175729990005493,0.4133182168006897,293.2581787109375,297.1499938964844,293.1499938964844,0.004335778299719,-1625.46337890625,296.9039611816406,0.4754905700683594,0.050000000745058,0.2335212230682373,291.1424560546875,291.1499938964844,256.9763488769531,255.8561553955078,285.3617858886719,293.5147399902344,291.1405334472656,1.0,0.2609800398349762,1.0,0.1500000059604644,0.7774821519851685,1.0,-1.1070913076400757,0.0443553626537323,1.0627360343933103,-0.2030287384986877,0.0,0.0,0.2709636688232422,55.15085220336914,61.0,-21.107236862182617,-6414.75439453125,181.34474182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093139648437,305.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.1452150195837021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908052712678909,0.1908096373081207,-4.374774107418489e-06,0.0,0.0001473747834097,0.0,0.0,7.818703651428223,0.0,0.0,0.0,0.2851119935512543,4.0,0.0,1.0
579840,293.0995178222656,297.1499938964844,293.1499938964844,0.110841579735279,-2489.217041015625,304.1444702148437,0.7397162914276123,0.1746192574501037,0.1583136767148971,294.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4754905700683594,0.050000000745058,0.0492290072143077,293.0801696777344,297.1499938964844,293.1499938964844,0.0489758625626564,-1070.630615234375,304.1410827636719,0.6071362495422363,0.0960712656378746,0.0681098252534866,293.0994873046875,297.1499938964844,293.1499938964844,0.3479118347167969,-6504.98486328125,304.1571350097656,0.9990000128746032,0.5175729990005493,0.4133182168006897,293.2581787109375,297.1499938964844,293.1499938964844,0.004335778299719,-1625.46337890625,296.9039611816406,0.4754905700683594,0.050000000745058,0.2335212230682373,291.1424560546875,291.1499938964844,256.9763488769531,255.8561553955078,285.3617858886719,293.5147399902344,291.1405334472656,1.0,0.2609800398349762,1.0,0.1500000059604644,0.7774821519851685,1.0,-1.1070913076400757,0.0443553626537323,1.0627360343933103,-0.2030287384986877,0.0,0.0,0.2709636688232422,55.15085220336914,61.0,-21.107236862182617,-6414.75439453125,181.34474182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093139648437,305.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.1452150195837021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908052712678909,0.1908096373081207,-4.374774107418489e-06,0.0,0.0001473747834097,0.0,0.0,7.818703651428223,0.0,0.0,0.0,0.2851119935512543,4.0,0.0,1.0
579900,293.0987548828125,297.1499938964844,293.1499938964844,0.1115492507815361,-2502.166015625,304.1441955566406,0.7397229075431824,0.1754088103771209,0.1590317338705063,294.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4746376872062683,0.050000000745058,0.0492452681064605,293.0781555175781,297.1499938964844,293.1499938964844,0.0501187555491924,-1085.457275390625,304.140625,0.6090081930160522,0.0973531082272529,0.0690081715583801,293.0988464355469,297.1499938964844,293.1499938964844,0.3498892188072204,-6536.31494140625,304.1522216796875,0.9990000128746032,0.5183389782905579,0.4151810109615326,293.25634765625,297.1499938964844,293.1499938964844,0.0043277996592223,-1623.2095947265625,296.8851318359375,0.4746376872062683,0.050000000745058,0.2335983514785766,291.1335754394531,291.1499938964844,256.9600830078125,255.8424224853516,285.33984375,293.5145874023437,291.1316223144531,1.0,0.2620582580566406,1.0,0.1500000059604644,0.777036190032959,1.0,-1.111378788948059,0.0446479879319667,1.0667308568954468,-0.2042648792266845,0.0,0.0,0.2729464769363403,55.60915756225586,61.0,-23.148101806640625,-6453.0361328125,183.51705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.67578125,18000.0,0.0,0.0,0.1451441198587417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920059025287628,0.1920102834701538,-4.376379820314469e-06,0.0,0.0001473028387408,0.0,0.0,7.873902320861816,0.0,0.0,0.0,0.2853216230869293,4.0,0.0,1.0
579960,293.0979919433594,297.1499938964844,293.1499938964844,0.1122714802622795,-2515.357666015625,304.1439208984375,0.7394816279411316,0.1762069165706634,0.1597635447978973,294.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4735485315322876,0.050000000745058,0.049265868961811,293.076171875,297.1499938964844,293.1499938964844,0.0512833036482334,-1100.6182861328125,304.1402282714844,0.6106467247009277,0.0986550897359848,0.0699261724948883,293.09942626953125,297.1499938964844,293.1499938964844,0.3523872494697571,-6575.28662109375,304.1473083496094,0.9990000128746032,0.5188729166984558,0.4175282716751098,293.2545166015625,297.1499938964844,293.1499938964844,0.0043205502443015,-1621.2135009765625,296.8666076660156,0.4735485315322876,0.050000000745058,0.2336960732936859,291.1246337890625,291.1499938964844,256.94464111328125,255.82937622070312,285.3149108886719,293.5167541503906,291.12274169921875,1.0,0.2633494734764099,1.0,0.1500000059604644,0.7766014337539673,1.0,-1.116317868232727,0.0449855327606201,1.071332335472107,-0.205757200717926,0.0,0.0,0.275534987449646,56.18333435058594,64.0,-24.107505798339844,-6499.8447265625,186.12420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,305.10455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.373046875,18000.0,0.0,0.0,0.1451411992311477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936747431755066,0.1936791241168975,-4.379026449896628e-06,0.0,0.0001472998701501,0.0,0.0,7.951512336730957,0.0,0.0,0.0,0.2856212854385376,4.0,0.0,1.0
580020,293.0965576171875,297.1499938964844,293.1499938964844,0.1137386113405227,-2542.07177734375,304.1435241699219,0.7383750677108765,0.1778151988983154,0.1612530350685119,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4707165956497192,0.050000000745058,0.0493183843791484,293.0723571777344,297.1499938964844,293.1499938964844,0.0536498576402664,-1131.600830078125,304.1395568847656,0.6132882833480835,0.1012994647026062,0.0718036592006683,293.1039123535156,297.1499938964844,293.1499938964844,0.3587139546871185,-6672.45654296875,304.1376647949219,0.9990000128746032,0.5192527770996094,0.4234532713890075,293.2508850097656,297.1499938964844,293.1499938964844,0.0043076262809336,-1617.7303466796875,296.83074951171875,0.4707165956497192,0.050000000745058,0.2339451909065246,291.1074523925781,291.1499938964844,256.91607666015625,255.80523681640625,285.2574157714844,293.5271911621094,291.105712890625,1.0,0.2664710581302643,1.0,0.1500000059604644,0.7757319808006287,1.0,-1.1278318166732788,0.0457772649824619,1.0820544958114624,-0.2094002217054367,0.0,0.0,0.2823779582977295,57.63352966308594,67.0,-23.657325744628903,-6615.908203125,192.4900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,305.13165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.89453125,18000.0,0.0,0.0,0.1454543173313141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198363646864891,0.198368027806282,-4.3874074435734656e-06,0.0,0.000147617640323,0.0,0.0,8.172332763671875,0.0,0.0,0.0,0.2864854037761688,4.0,0.0,1.0
580080,293.0965576171875,297.1499938964844,293.1499938964844,0.1137386113405227,-2542.07177734375,304.1435241699219,0.7383750677108765,0.1778151988983154,0.1612530350685119,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4707165956497192,0.050000000745058,0.0493183843791484,293.0723571777344,297.1499938964844,293.1499938964844,0.0536498576402664,-1131.600830078125,304.1395568847656,0.6132882833480835,0.1012994647026062,0.0718036592006683,293.1039123535156,297.1499938964844,293.1499938964844,0.3587139546871185,-6672.45654296875,304.1376647949219,0.9990000128746032,0.5192527770996094,0.4234532713890075,293.2508850097656,297.1499938964844,293.1499938964844,0.0043076262809336,-1617.7303466796875,296.83074951171875,0.4707165956497192,0.050000000745058,0.2339451909065246,291.1074523925781,291.1499938964844,256.91607666015625,255.80523681640625,285.2574157714844,293.5271911621094,291.105712890625,1.0,0.2664710581302643,1.0,0.1500000059604644,0.7757319808006287,1.0,-1.1278318166732788,0.0457772649824619,1.0820544958114624,-0.2094002217054367,0.0,0.0,0.2823779582977295,57.63352966308594,67.0,-23.657325744628903,-6615.908203125,192.4900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,305.13165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.89453125,18000.0,0.0,0.0,0.1454543173313141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198363646864891,0.198368027806282,-4.3874074435734656e-06,0.0,0.000147617640323,0.0,0.0,8.172332763671875,0.0,0.0,0.0,0.2864854037761688,4.0,0.0,1.0
580140,293.0953063964844,297.1499938964844,293.1499938964844,0.1152084246277809,-2568.710693359375,304.1432189941406,0.736609697341919,0.1794238090515136,0.1627590507268905,294.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.4670480787754059,0.050000000745058,0.0493837855756282,293.0688171386719,297.1499938964844,293.1499938964844,0.0560349412262439,-1163.0758056640625,304.1390686035156,0.6152217984199524,0.1039829552173614,0.073718674480915,293.1123046875,297.1499938964844,293.1499938964844,0.3664940297603607,-6790.1416015625,304.1288452148437,0.9990000128746032,0.5187281370162964,0.4307172000408172,293.2474060058594,297.1499938964844,293.1499938964844,0.0042960867285728,-1614.6044921875,296.7968139648437,0.4670480787754059,0.050000000745058,0.2342554181814193,291.0923156738281,291.1499938964844,256.8903503417969,255.7835388183593,285.19305419921875,293.5447082519531,291.09088134765625,1.0,0.2701783776283264,1.0,0.1500000059604644,0.77486252784729,1.0,-1.1411066055297852,0.0466991029679775,1.0944074392318726,-0.2137451618909835,0.0,0.0,0.2911116480827331,59.42686080932617,70.0,-20.89420890808105,-6756.4765625,200.19918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461730957031,305.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.80859375,18000.0,0.0,0.0,0.146354928612709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047302424907684,0.2047346383333206,-4.399870704219211e-06,0.0,0.0001485316461184,0.0,0.0,8.476839065551758,0.0,0.0,0.0,0.2876903712749481,4.0,0.0,1.0
580200,293.0953063964844,297.1499938964844,293.1499938964844,0.1152084246277809,-2568.710693359375,304.1432189941406,0.736609697341919,0.1794238090515136,0.1627590507268905,294.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.4670480787754059,0.050000000745058,0.0493837855756282,293.0688171386719,297.1499938964844,293.1499938964844,0.0560349412262439,-1163.0758056640625,304.1390686035156,0.6152217984199524,0.1039829552173614,0.073718674480915,293.1123046875,297.1499938964844,293.1499938964844,0.3664940297603607,-6790.1416015625,304.1288452148437,0.9990000128746032,0.5187281370162964,0.4307172000408172,293.2474060058594,297.1499938964844,293.1499938964844,0.0042960867285728,-1614.6044921875,296.7968139648437,0.4670480787754059,0.050000000745058,0.2342554181814193,291.0923156738281,291.1499938964844,256.8903503417969,255.7835388183593,285.19305419921875,293.5447082519531,291.09088134765625,1.0,0.2701783776283264,1.0,0.1500000059604644,0.77486252784729,1.0,-1.1411066055297852,0.0466991029679775,1.0944074392318726,-0.2137451618909835,0.0,0.0,0.2911116480827331,59.42686080932617,70.0,-20.89420890808105,-6756.4765625,200.19918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461730957031,305.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.80859375,18000.0,0.0,0.0,0.146354928612709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047302424907684,0.2047346383333206,-4.399870704219211e-06,0.0,0.0001485316461184,0.0,0.0,8.476839065551758,0.0,0.0,0.0,0.2876903712749481,4.0,0.0,1.0
580260,293.0942687988281,297.1499938964844,293.1499938964844,0.1166579872369766,-2594.852783203125,304.14306640625,0.7344067692756653,0.1810202002525329,0.16426582634449,294.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4625725448131561,0.050000000745058,0.0494591034948825,293.0626525878906,297.1499938964844,293.1499938964844,0.0587085932493209,-1198.702880859375,304.1382141113281,0.6173460483551025,0.1072785183787345,0.0759120807051658,293.1259155273437,297.1499938964844,293.1499938964844,0.3753253519535064,-6922.033203125,304.1212158203125,0.9990000128746032,0.5169333815574646,0.4389337599277496,293.244140625,297.1499938964844,293.1499938964844,0.0042853527702391,-1611.5843505859375,296.7651062011719,0.4625725448131561,0.050000000745058,0.2346127033233642,291.08013916015625,291.1499938964844,256.8672180175781,255.7640686035156,285.1257629394531,293.5679016113281,291.0790405273437,1.0,0.2743405103683471,1.0,0.1500000059604644,0.7740107178688049,1.0,-1.1559282541275024,0.0477375946938991,1.108190655708313,-0.2186179161071777,0.0,0.0,0.3012763559818268,61.4882926940918,73.0,-17.044782638549805,-6915.09912109375,209.10012817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,305.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.365234375,18000.0,0.0,0.0,0.1479852050542831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125528305768966,0.2125572562217712,-4.416247520566685e-06,0.0,0.0001501861697761,0.0,0.0,8.8574857711792,0.0,0.0,0.0,0.2892099916934967,4.0,0.0,1.0
580320,293.0942687988281,297.1499938964844,293.1499938964844,0.1166579872369766,-2594.852783203125,304.14306640625,0.7344067692756653,0.1810202002525329,0.16426582634449,294.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4625725448131561,0.050000000745058,0.0494591034948825,293.0626525878906,297.1499938964844,293.1499938964844,0.0587085932493209,-1198.702880859375,304.1382141113281,0.6173460483551025,0.1072785183787345,0.0759120807051658,293.1259155273437,297.1499938964844,293.1499938964844,0.3753253519535064,-6922.033203125,304.1212158203125,0.9990000128746032,0.5169333815574646,0.4389337599277496,293.244140625,297.1499938964844,293.1499938964844,0.0042853527702391,-1611.5843505859375,296.7651062011719,0.4625725448131561,0.050000000745058,0.2346127033233642,291.08013916015625,291.1499938964844,256.8672180175781,255.7640686035156,285.1257629394531,293.5679016113281,291.0790405273437,1.0,0.2743405103683471,1.0,0.1500000059604644,0.7740107178688049,1.0,-1.1559282541275024,0.0477375946938991,1.108190655708313,-0.2186179161071777,0.0,0.0,0.3012763559818268,61.4882926940918,73.0,-17.044782638549805,-6915.09912109375,209.10012817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,305.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.365234375,18000.0,0.0,0.0,0.1479852050542831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125528305768966,0.2125572562217712,-4.416247520566685e-06,0.0,0.0001501861697761,0.0,0.0,8.8574857711792,0.0,0.0,0.0,0.2892099916934967,4.0,0.0,1.0
