time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580380,293.09344482421875,297.1499938964844,293.1499938964844,0.1180732399225235,-2620.24462890625,304.1430358886719,0.731959879398346,0.1826003640890121,0.165765106678009,294.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.4577120542526245,0.050000000745058,0.0495415739715099,293.0531005859375,297.1499938964844,293.1499938964844,0.0620664432644844,-1243.99072265625,304.13653564453125,0.6206778287887573,0.1114240363240242,0.0787387415766716,293.1451416015625,297.1499938964844,293.1499938964844,0.3848385512828827,-7062.47021484375,304.1150207519531,0.9990000128746032,0.5136595368385315,0.4477576613426208,293.2410583496094,297.1499938964844,293.1499938964844,0.0042752344161272,-1608.572265625,296.7359619140625,0.4577120542526245,0.050000000745058,0.2350039035081863,291.07135009765625,291.1499938964844,256.8464660644531,255.74661254882807,285.0635070800781,293.5994873046875,291.0707702636719,1.0,0.2788608372211456,1.0,0.1500000059604644,0.7731589078903198,1.0,-1.1722794771194458,0.0488923080265522,1.123387098312378,-0.2238405793905258,0.0,0.0,0.3124018311500549,63.751068115234375,61.0,-11.816640853881836,-7085.51123046875,219.1184997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092956542969,305.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.693359375,18000.0,0.0,0.0,0.1504188627004623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216007262468338,0.2216051667928695,-4.436337349034147e-06,0.0,0.000152656022692,0.0,0.0,9.306500434875488,0.0,0.0,0.0,0.2910155951976776,4.0,0.0,1.0
580440,293.09344482421875,297.1499938964844,293.1499938964844,0.1180732399225235,-2620.24462890625,304.1430358886719,0.731959879398346,0.1826003640890121,0.165765106678009,294.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.4577120542526245,0.050000000745058,0.0495415739715099,293.0531005859375,297.1499938964844,293.1499938964844,0.0620664432644844,-1243.99072265625,304.13653564453125,0.6206778287887573,0.1114240363240242,0.0787387415766716,293.1451416015625,297.1499938964844,293.1499938964844,0.3848385512828827,-7062.47021484375,304.1150207519531,0.9990000128746032,0.5136595368385315,0.4477576613426208,293.2410583496094,297.1499938964844,293.1499938964844,0.0042752344161272,-1608.572265625,296.7359619140625,0.4577120542526245,0.050000000745058,0.2350039035081863,291.07135009765625,291.1499938964844,256.8464660644531,255.74661254882807,285.0635070800781,293.5994873046875,291.0707702636719,1.0,0.2788608372211456,1.0,0.1500000059604644,0.7731589078903198,1.0,-1.1722794771194458,0.0488923080265522,1.123387098312378,-0.2238405793905258,0.0,0.0,0.3124018311500549,63.751068115234375,61.0,-11.816640853881836,-7085.51123046875,219.1184997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092956542969,305.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.693359375,18000.0,0.0,0.0,0.1504188627004623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216007262468338,0.2216051667928695,-4.436337349034147e-06,0.0,0.000152656022692,0.0,0.0,9.306500434875488,0.0,0.0,0.0,0.2910155951976776,4.0,0.0,1.0
580500,293.093017578125,297.1499938964844,293.1499938964844,0.1187068670988082,-2631.506103515625,304.1431579589844,0.7328602075576782,0.1834000349044799,0.1664769798517227,294.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.070556640625,0.457640141248703,0.050000000745058,0.0495428144931793,293.0478515625,297.1499938964844,293.1499938964844,0.0638620108366012,-1268.415283203125,304.1357421875,0.6244655847549438,0.1136850491166114,0.0802900493144989,293.15447998046875,297.1499938964844,293.1499938964844,0.3853986263275146,-7067.70751953125,304.1204833984375,0.9990000128746032,0.5118845701217651,0.4478911757469177,293.2394714355469,297.1499938964844,293.1499938964844,0.0042668478563427,-1605.6016845703125,296.7239990234375,0.457640141248703,0.050000000745058,0.2350097745656967,291.0707702636719,291.1499938964844,256.8369140625,255.73858642578125,285.0429382324219,293.6150817871094,291.0717468261719,1.0,0.2788700759410858,1.0,0.1500000059604644,0.7727329730987549,1.0,-1.1751708984375,0.0491184368729591,1.1260524988174438,-0.225211039185524,0.0,0.0,0.3177825808525085,63.805450439453125,61.0,-1.1318328380584717,-7157.48974609375,220.22213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336730957031,305.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.849609375,18000.0,0.0,0.0,0.1519325822591781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263699769973755,0.2263744175434112,-4.447620540304342e-06,0.0,0.0001541922538308,0.0,0.0,9.547511100769045,0.0,0.0,0.0,0.2919887602329254,4.0,0.0,1.0
580560,293.0925598144531,297.1499938964844,293.1499938964844,0.1192305386066436,-2640.622802734375,304.1434326171875,0.7353218793869019,0.18421471118927,0.1671745181083679,294.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.4592568278312683,0.050000000745058,0.0495147369801998,293.0435485839844,297.1499938964844,293.1499938964844,0.0655550733208656,-1291.489501953125,304.13525390625,0.6294692754745483,0.1158207058906555,0.0818142741918563,293.1593933105469,297.1499938964844,293.1499938964844,0.3825339078903198,-7021.1962890625,304.131103515625,0.9990000128746032,0.5108530521392822,0.4449099600315094,293.2378234863281,297.1499938964844,293.1499938964844,0.0042545325122773,-1600.649169921875,296.7178955078125,0.4592568278312683,0.050000000745058,0.2348766028881073,291.0797119140625,291.1499938964844,256.82781982421875,255.73097229003903,285.0211181640625,293.62164306640625,291.0823059082031,1.0,0.277703583240509,1.0,0.1500000059604644,0.7723126411437988,1.0,-1.1740684509277344,0.0490778982639312,1.124990463256836,-0.2257640957832336,0.0,0.0,0.3216103315353393,63.066043853759766,49.0,15.055265426635742,-7209.0859375,218.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6581115722656,305.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.55078125,18000.0,0.0,0.0,0.1535978019237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304586768150329,0.2304631471633911,-4.4588905439013615e-06,0.0,0.0001558822405058,0.0,0.0,9.759137153625488,0.0,0.0,0.0,0.2928488552570343,4.0,0.0,1.0
580620,293.0914611816406,297.1499938964844,293.1499938964844,0.1202023327350616,-2657.41455078125,304.1440124511719,0.7439418435096741,0.185889258980751,0.1685498654842376,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.466312438249588,0.050000000745058,0.0493964217603206,293.0410461425781,297.1499938964844,293.1499938964844,0.0681937485933303,-1327.5572509765625,304.1358337402344,0.6412256956100464,0.1190473437309265,0.084254153072834,293.1526184082031,297.1499938964844,293.1499938964844,0.3696165978908539,-6821.0380859375,304.1590881347656,0.9990000128746032,0.5119451880455017,0.4321155250072479,293.2343139648437,297.1499938964844,293.1499938964844,0.004223171621561,-1588.0125732421875,296.71124267578125,0.466312438249588,0.050000000745058,0.234315350651741,291.1045227050781,291.1499938964844,256.81103515625,255.71690368652344,284.9621887207031,293.6011962890625,291.1068725585937,1.0,0.2723063230514526,1.0,0.1500000059604644,0.7714719176292419,1.0,-1.1624796390533447,0.0483740083873271,1.1141055822372437,-0.2249669730663299,0.0,0.0,0.3259917497634887,59.89310836791992,52.0,28.692481994628903,-7245.88623046875,208.13819885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5303649902344,305.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.23828125,18000.0,0.0,0.0,0.1571132838726043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353328913450241,0.2353373765945434,-4.475276000448503e-06,0.0,0.000159450006322,0.0,0.0,10.019903182983398,0.0,0.0,0.0,0.2939488589763641,4.0,0.0,1.0
580680,293.0914611816406,297.1499938964844,293.1499938964844,0.1202023327350616,-2657.41455078125,304.1440124511719,0.7439418435096741,0.185889258980751,0.1685498654842376,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.466312438249588,0.050000000745058,0.0493964217603206,293.0410461425781,297.1499938964844,293.1499938964844,0.0681937485933303,-1327.5572509765625,304.1358337402344,0.6412256956100464,0.1190473437309265,0.084254153072834,293.1526184082031,297.1499938964844,293.1499938964844,0.3696165978908539,-6821.0380859375,304.1590881347656,0.9990000128746032,0.5119451880455017,0.4321155250072479,293.2343139648437,297.1499938964844,293.1499938964844,0.004223171621561,-1588.0125732421875,296.71124267578125,0.466312438249588,0.050000000745058,0.234315350651741,291.1045227050781,291.1499938964844,256.81103515625,255.71690368652344,284.9621887207031,293.6011962890625,291.1068725585937,1.0,0.2723063230514526,1.0,0.1500000059604644,0.7714719176292419,1.0,-1.1624796390533447,0.0483740083873271,1.1141055822372437,-0.2249669730663299,0.0,0.0,0.3259917497634887,59.89310836791992,52.0,28.692481994628903,-7245.88623046875,208.13819885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5303649902344,305.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.23828125,18000.0,0.0,0.0,0.1571132838726043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353328913450241,0.2353373765945434,-4.475276000448503e-06,0.0,0.000159450006322,0.0,0.0,10.019903182983398,0.0,0.0,0.0,0.2939488589763641,4.0,0.0,1.0
580740,293.09039306640625,297.1499938964844,293.1499938964844,0.121370680630207,-2677.94873046875,304.14404296875,0.75041264295578,0.1875878572463989,0.1700035780668258,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4703867733478546,0.050000000745058,0.0493243038654327,293.0462951660156,297.1499938964844,293.1499938964844,0.0696845799684524,-1347.97119140625,304.1380920410156,0.6484959721565247,0.1207486540079116,0.0856108516454696,293.1307983398437,297.1499938964844,293.1499938964844,0.3612002432346344,-6694.0693359375,304.1695556640625,0.9990000128746032,0.5162928700447083,0.424125075340271,293.2305603027344,297.1499938964844,293.1499938964844,0.0041986950673162,-1578.613037109375,296.6996459960937,0.4703867733478546,0.050000000745058,0.2339732497930526,291.1171875,291.1499938964844,256.7958679199219,255.70420837402344,284.8791198730469,293.5608825683594,291.1171569824219,1.0,0.2694760262966156,1.0,0.1500000059604644,0.7706311941146851,1.0,-1.1557588577270508,0.0480001308023929,1.1077587604522705,-0.2253204435110092,0.0,0.0,0.3292108178138733,57.94985961914063,55.0,13.567123413085938,-7279.00390625,202.08834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4541931152344,305.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.869140625,18000.0,0.0,0.0,0.1605227589607238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238189086318016,0.2381935715675354,-4.48437003797153e-06,0.0,0.0001629102043807,0.0,0.0,10.17284870147705,0.0,0.0,0.0,0.2946022450923919,4.0,0.0,1.0
580800,293.09039306640625,297.1499938964844,293.1499938964844,0.121370680630207,-2677.94873046875,304.14404296875,0.75041264295578,0.1875878572463989,0.1700035780668258,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4703867733478546,0.050000000745058,0.0493243038654327,293.0462951660156,297.1499938964844,293.1499938964844,0.0696845799684524,-1347.97119140625,304.1380920410156,0.6484959721565247,0.1207486540079116,0.0856108516454696,293.1307983398437,297.1499938964844,293.1499938964844,0.3612002432346344,-6694.0693359375,304.1695556640625,0.9990000128746032,0.5162928700447083,0.424125075340271,293.2305603027344,297.1499938964844,293.1499938964844,0.0041986950673162,-1578.613037109375,296.6996459960937,0.4703867733478546,0.050000000745058,0.2339732497930526,291.1171875,291.1499938964844,256.7958679199219,255.70420837402344,284.8791198730469,293.5608825683594,291.1171569824219,1.0,0.2694760262966156,1.0,0.1500000059604644,0.7706311941146851,1.0,-1.1557588577270508,0.0480001308023929,1.1077587604522705,-0.2253204435110092,0.0,0.0,0.3292108178138733,57.94985961914063,55.0,13.567123413085938,-7279.00390625,202.08834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4541931152344,305.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.869140625,18000.0,0.0,0.0,0.1605227589607238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238189086318016,0.2381935715675354,-4.48437003797153e-06,0.0,0.0001629102043807,0.0,0.0,10.17284870147705,0.0,0.0,0.0,0.2946022450923919,4.0,0.0,1.0
580860,293.08941650390625,297.1499938964844,293.1499938964844,0.1227101534605026,-2701.69287109375,304.143798828125,0.7544341683387756,0.1892990469932556,0.1715075224637985,294.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.4719794690608978,0.050000000745058,0.0492950715124607,293.0521240234375,297.1499938964844,293.1499938964844,0.0708049908280372,-1363.4542236328125,304.1401672363281,0.6526020169258118,0.122191771864891,0.0865774527192115,293.1108703613281,297.1499938964844,293.1499938964844,0.3576084971427917,-6642.10107421875,304.1688537597656,0.9990000128746032,0.5208291411399841,0.420843243598938,293.2265930175781,297.1499938964844,293.1499938964844,0.0041828439570963,-1573.0,296.6823425292969,0.4719794690608978,0.050000000745058,0.2338345944881439,291.1166687011719,291.1499938964844,256.7820739746094,255.6926727294922,284.8053283691406,293.5360412597656,291.11669921875,1.0,0.2684599161148071,1.0,0.1500000059604644,0.7697529792785645,1.0,-1.1545813083648682,0.0479909032583236,1.1065903902053833,-0.226677119731903,0.0,0.0,0.3337019085884094,57.16553115844727,58.0,3.656215906143189,-7348.92578125,200.16384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4196472167969,305.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.529296875,18000.0,0.0,0.0,0.1637311428785324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421482801437378,0.2421527802944183,-4.493740107136546e-06,0.0,0.0001661662972765,0.0,0.0,10.379236221313477,0.0,0.0,0.0,0.2954373359680176,4.0,0.0,1.0
580920,293.08941650390625,297.1499938964844,293.1499938964844,0.1227101534605026,-2701.69287109375,304.143798828125,0.7544341683387756,0.1892990469932556,0.1715075224637985,294.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.4719794690608978,0.050000000745058,0.0492950715124607,293.0521240234375,297.1499938964844,293.1499938964844,0.0708049908280372,-1363.4542236328125,304.1401672363281,0.6526020169258118,0.122191771864891,0.0865774527192115,293.1108703613281,297.1499938964844,293.1499938964844,0.3576084971427917,-6642.10107421875,304.1688537597656,0.9990000128746032,0.5208291411399841,0.420843243598938,293.2265930175781,297.1499938964844,293.1499938964844,0.0041828439570963,-1573.0,296.6823425292969,0.4719794690608978,0.050000000745058,0.2338345944881439,291.1166687011719,291.1499938964844,256.7820739746094,255.6926727294922,284.8053283691406,293.5360412597656,291.11669921875,1.0,0.2684599161148071,1.0,0.1500000059604644,0.7697529792785645,1.0,-1.1545813083648682,0.0479909032583236,1.1065903902053833,-0.226677119731903,0.0,0.0,0.3337019085884094,57.16553115844727,58.0,3.656215906143189,-7348.92578125,200.16384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4196472167969,305.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.529296875,18000.0,0.0,0.0,0.1637311428785324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421482801437378,0.2421527802944183,-4.493740107136546e-06,0.0,0.0001661662972765,0.0,0.0,10.379236221313477,0.0,0.0,0.0,0.2954373359680176,4.0,0.0,1.0
580980,293.0885009765625,297.1499938964844,293.1499938964844,0.1240831986069679,-2725.968505859375,304.1435852050781,0.7567036151885986,0.1910162270069122,0.1730458587408065,294.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4720411002635956,0.050000000745058,0.0492939241230487,293.0525817871094,297.1499938964844,293.1499938964844,0.0724654868245124,-1386.708984375,304.140625,0.6563848257064819,0.1245719119906425,0.0880489945411682,293.0993957519531,297.1499938964844,293.1499938964844,0.3571156859397888,-6637.43408203125,304.1632995605469,0.9990000128746032,0.5241624116897583,0.4207144677639007,293.2225646972656,297.1499938964844,293.1499938964844,0.004170729778707,-1568.7208251953125,296.6667175292969,0.4720411002635956,0.050000000745058,0.2338291555643081,291.11627197265625,291.1499938964844,256.7693786621094,255.68209838867188,284.7467041015625,293.5253295898437,291.1162109375,1.0,0.2688986957073211,1.0,0.1500000059604644,0.7688747048377991,1.0,-1.158029556274414,0.048280619084835,1.1097489595413208,-0.2286957800388336,0.0,0.0,0.3382100164890289,57.155738830566406,61.0,0.1573460400104522,-7434.40771484375,201.2704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,305.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2109375,18000.0,0.0,0.0,0.1667639464139938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463023066520691,0.2463068217039108,-4.504476692090975e-06,0.0,0.0001692442019702,0.0,0.0,10.599413871765137,0.0,0.0,0.0,0.2963362038135528,4.0,0.0,1.0
581040,293.0885009765625,297.1499938964844,293.1499938964844,0.1240831986069679,-2725.968505859375,304.1435852050781,0.7567036151885986,0.1910162270069122,0.1730458587408065,294.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4720411002635956,0.050000000745058,0.0492939241230487,293.0525817871094,297.1499938964844,293.1499938964844,0.0724654868245124,-1386.708984375,304.140625,0.6563848257064819,0.1245719119906425,0.0880489945411682,293.0993957519531,297.1499938964844,293.1499938964844,0.3571156859397888,-6637.43408203125,304.1632995605469,0.9990000128746032,0.5241624116897583,0.4207144677639007,293.2225646972656,297.1499938964844,293.1499938964844,0.004170729778707,-1568.7208251953125,296.6667175292969,0.4720411002635956,0.050000000745058,0.2338291555643081,291.11627197265625,291.1499938964844,256.7693786621094,255.68209838867188,284.7467041015625,293.5253295898437,291.1162109375,1.0,0.2688986957073211,1.0,0.1500000059604644,0.7688747048377991,1.0,-1.158029556274414,0.048280619084835,1.1097489595413208,-0.2286957800388336,0.0,0.0,0.3382100164890289,57.155738830566406,61.0,0.1573460400104522,-7434.40771484375,201.2704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,305.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2109375,18000.0,0.0,0.0,0.1667639464139938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463023066520691,0.2463068217039108,-4.504476692090975e-06,0.0,0.0001692442019702,0.0,0.0,10.599413871765137,0.0,0.0,0.0,0.2963362038135528,4.0,0.0,1.0
581100,293.0881042480469,297.1499938964844,293.1499938964844,0.1247777789831161,-2738.222900390625,304.1434936523437,0.7572831511497498,0.1918734610080719,0.1738229691982269,294.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4716091752052307,0.050000000745058,0.049301903694868,293.05181884765625,297.1499938964844,293.1499938964844,0.0735207498073577,-1401.5855712890625,304.1404113769531,0.6582930684089661,0.125955268740654,0.088994063436985,293.0965881347656,297.1499938964844,293.1499938964844,0.3578449785709381,-6649.7822265625,304.1595458984375,0.9990000128746032,0.5253554582595825,0.4216138124465942,293.2205505371094,297.1499938964844,293.1499938964844,0.0041658300906419,-1566.9925537109375,296.6593933105469,0.4716091752052307,0.050000000745058,0.2338670045137405,291.1160583496094,291.1499938964844,256.7633972167969,255.6770935058593,284.7249450683594,293.52471923828125,291.1161193847656,1.0,0.2695712447166443,1.0,0.1500000059604644,0.768435537815094,1.0,-1.1612303256988523,0.0485200248658657,1.1127103567123413,-0.2298420667648315,0.0,0.0,0.3404954969882965,57.38905334472656,61.0,0.1500299423933029,-7481.328125,202.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4134216308594,305.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5859375,18000.0,0.0,0.0,0.1682148426771164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248454213142395,0.2484587281942367,-4.5101228351995815e-06,0.0,0.0001707166811684,0.0,0.0,10.714343070983888,0.0,0.0,0.0,0.2968058586120605,4.0,0.0,1.0
581160,293.0877685546875,297.1499938964844,293.1499938964844,0.1254667043685913,-2750.34521484375,304.1434020996094,0.7575269341468811,0.1927272081375122,0.1746027171611786,294.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4708943665027618,0.050000000745058,0.0493150278925895,293.05096435546875,297.1499938964844,293.1499938964844,0.0746131092309951,-1417.0277099609375,304.1401672363281,0.6599910855293274,0.1273672729730606,0.0899810642004013,293.0953674316406,297.1499938964844,293.1499938964844,0.3591434955596924,-6670.5810546875,304.15545654296875,0.9990000128746032,0.5262753367424011,0.4230883121490478,293.21856689453125,297.1499938964844,293.1499938964844,0.004161468707025,-1565.4085693359375,296.6527709960937,0.4708943665027618,0.050000000745058,0.2339292615652084,291.1166687011719,291.1499938964844,256.757568359375,255.6722412109375,284.7090148925781,293.52703857421875,291.116943359375,1.0,0.2705025374889374,1.0,0.1500000059604644,0.7680044174194336,1.0,-1.1652106046676636,0.0488087646663188,1.1164017915725708,-0.2310151904821396,0.0,0.0,0.3426607251167297,57.764892578125,64.0,1.41245436668396,-7528.84375,204.83621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4193725585937,305.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.64453125,18000.0,0.0,0.0,0.1696227639913559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505734264850616,0.2505779564380646,-4.515882665145909e-06,0.0,0.0001721455482766,0.0,0.0,10.82844066619873,0.0,0.0,0.0,0.2972727119922638,4.0,0.0,1.0
581220,293.08721923828125,297.1499938964844,293.1499938964844,0.1268169581890106,-2774.00634765625,304.14337158203125,0.7571532726287842,0.1944153755903244,0.1761604845523834,294.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.468698114156723,0.050000000745058,0.0493546389043331,293.04937744140625,297.1499938964844,293.1499938964844,0.0768051594495773,-1448.1240234375,304.1398010253906,0.662641167640686,0.1301968842744827,0.0919869467616081,293.0968933105469,297.1499938964844,293.1499938964844,0.3632096350193023,-6733.7177734375,304.1468811035156,0.9990000128746032,0.5273617506027222,0.4275079667568207,293.21484375,297.1499938964844,293.1499938964844,0.0041537322103977,-1562.4425048828125,296.6415710449219,0.468698114156723,0.050000000745058,0.2341171652078628,291.12060546875,291.1499938964844,256.74639892578125,255.66290283203125,284.6950378417969,293.5390930175781,291.1212158203125,1.0,0.2730169892311096,1.0,0.1500000059604644,0.7671421766281128,1.0,-1.1750649213790894,0.0495067574083805,1.1255582571029663,-0.2333148121833801,0.0,0.0,0.3463506400585174,58.887332916259766,67.0,5.29063081741333,-7618.80224609375,210.3594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44012451171875,305.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.259765625,18000.0,0.0,0.0,0.1722995489835739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543534338474273,0.2543579638004303,-4.526843440544326e-06,0.0,0.0001748621434671,0.0,0.0,11.034696578979492,0.0,0.0,0.0,0.2981217801570892,4.0,0.0,1.0
581280,293.08721923828125,297.1499938964844,293.1499938964844,0.1268169581890106,-2774.00634765625,304.14337158203125,0.7571532726287842,0.1944153755903244,0.1761604845523834,294.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.468698114156723,0.050000000745058,0.0493546389043331,293.04937744140625,297.1499938964844,293.1499938964844,0.0768051594495773,-1448.1240234375,304.1398010253906,0.662641167640686,0.1301968842744827,0.0919869467616081,293.0968933105469,297.1499938964844,293.1499938964844,0.3632096350193023,-6733.7177734375,304.1468811035156,0.9990000128746032,0.5273617506027222,0.4275079667568207,293.21484375,297.1499938964844,293.1499938964844,0.0041537322103977,-1562.4425048828125,296.6415710449219,0.468698114156723,0.050000000745058,0.2341171652078628,291.12060546875,291.1499938964844,256.74639892578125,255.66290283203125,284.6950378417969,293.5390930175781,291.1212158203125,1.0,0.2730169892311096,1.0,0.1500000059604644,0.7671421766281128,1.0,-1.1750649213790894,0.0495067574083805,1.1255582571029663,-0.2333148121833801,0.0,0.0,0.3463506400585174,58.887332916259766,67.0,5.29063081741333,-7618.80224609375,210.3594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44012451171875,305.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.259765625,18000.0,0.0,0.0,0.1722995489835739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543534338474273,0.2543579638004303,-4.526843440544326e-06,0.0,0.0001748621434671,0.0,0.0,11.034696578979492,0.0,0.0,0.0,0.2981217801570892,4.0,0.0,1.0
581340,293.0869140625,297.1499938964844,293.1499938964844,0.1281278133392334,-2796.8671875,304.1434020996094,0.7558532953262329,0.1960673183202743,0.1777025461196899,294.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4655580520629883,0.050000000745058,0.04940927028656,293.0477600097656,297.1499938964844,293.1499938964844,0.0789831131696701,-1479.1566162109375,304.1395568847656,0.6644183397293091,0.1330693364143371,0.0940078645944595,293.1031188964844,297.1499938964844,293.1499938964844,0.3689251542091369,-6820.64404296875,304.1383972167969,0.9990000128746032,0.5274538993835449,0.4335292279720306,293.21148681640625,297.1499938964844,293.1499938964844,0.0041470336727797,-1559.7034912109375,296.6322326660156,0.4655580520629883,0.050000000745058,0.2343762964010238,291.1271667480469,291.1499938964844,256.7355651855469,255.6538848876953,284.7033996582031,293.559326171875,291.12799072265625,1.0,0.2762395143508911,1.0,0.1500000059604644,0.7662798762321472,1.0,-1.1869447231292725,0.0503357984125614,1.1366088390350342,-0.2354669272899627,0.0,0.0,0.3489693105220794,60.42719650268555,70.0,8.654104232788086,-7696.7978515625,217.49676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47265625,305.3206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.080078125,18000.0,0.0,0.0,0.1747515499591827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572105526924133,0.2572150826454162,-4.535872449196177e-06,0.0,0.0001773506082827,0.0,0.0,11.193353652954102,0.0,0.0,0.0,0.2987805604934692,4.0,0.0,1.0
581400,293.0869140625,297.1499938964844,293.1499938964844,0.1281278133392334,-2796.8671875,304.1434020996094,0.7558532953262329,0.1960673183202743,0.1777025461196899,294.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4655580520629883,0.050000000745058,0.04940927028656,293.0477600097656,297.1499938964844,293.1499938964844,0.0789831131696701,-1479.1566162109375,304.1395568847656,0.6644183397293091,0.1330693364143371,0.0940078645944595,293.1031188964844,297.1499938964844,293.1499938964844,0.3689251542091369,-6820.64404296875,304.1383972167969,0.9990000128746032,0.5274538993835449,0.4335292279720306,293.21148681640625,297.1499938964844,293.1499938964844,0.0041470336727797,-1559.7034912109375,296.6322326660156,0.4655580520629883,0.050000000745058,0.2343762964010238,291.1271667480469,291.1499938964844,256.7355651855469,255.6538848876953,284.7033996582031,293.559326171875,291.12799072265625,1.0,0.2762395143508911,1.0,0.1500000059604644,0.7662798762321472,1.0,-1.1869447231292725,0.0503357984125614,1.1366088390350342,-0.2354669272899627,0.0,0.0,0.3489693105220794,60.42719650268555,70.0,8.654104232788086,-7696.7978515625,217.49676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47265625,305.3206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.080078125,18000.0,0.0,0.0,0.1747515499591827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572105526924133,0.2572150826454162,-4.535872449196177e-06,0.0,0.0001773506082827,0.0,0.0,11.193353652954102,0.0,0.0,0.0,0.2987805604934692,4.0,0.0,1.0
581460,293.0868530273437,297.1499938964844,293.1499938964844,0.1294124275445938,-2819.206298828125,304.1434631347656,0.7539204955101013,0.1976771354675293,0.1792182177305221,294.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4615875780582428,0.050000000745058,0.049475222826004,293.0430908203125,297.1499938964844,293.1499938964844,0.0815218538045883,-1515.573974609375,304.1387939453125,0.6663939952850342,0.1365996599197387,0.0963807851076126,293.11541748046875,297.1499938964844,293.1499938964844,0.3759104013442993,-6925.41064453125,304.13067626953125,0.9990000128746032,0.5261598229408264,0.4406889975070953,293.2084045410156,297.1499938964844,293.1499938964844,0.0041413181461393,-1557.2958984375,296.6235046386719,0.4615875780582428,0.050000000745058,0.2346891611814499,291.1343078613281,291.1499938964844,256.7248840332031,255.6449432373047,284.72808837890625,293.58599853515625,291.1350402832031,1.0,0.2800152897834778,1.0,0.1500000059604644,0.7654350996017456,1.0,-1.2006601095199585,0.051289789378643,1.1493704319000244,-0.2375788688659668,0.0,0.0,0.3505695760250091,62.286746978759766,73.0,9.291397094726562,-7762.78955078125,226.05259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51763916015625,305.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3203125,18000.0,0.0,0.0,0.1769237220287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590470314025879,0.2590515911579132,-4.542207534541376e-06,0.0,0.0001795550779206,0.0,0.0,11.29707145690918,0.0,0.0,0.0,0.2992160320281982,4.0,0.0,1.0
581520,293.0868530273437,297.1499938964844,293.1499938964844,0.1294124275445938,-2819.206298828125,304.1434631347656,0.7539204955101013,0.1976771354675293,0.1792182177305221,294.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4615875780582428,0.050000000745058,0.049475222826004,293.0430908203125,297.1499938964844,293.1499938964844,0.0815218538045883,-1515.573974609375,304.1387939453125,0.6663939952850342,0.1365996599197387,0.0963807851076126,293.11541748046875,297.1499938964844,293.1499938964844,0.3759104013442993,-6925.41064453125,304.13067626953125,0.9990000128746032,0.5261598229408264,0.4406889975070953,293.2084045410156,297.1499938964844,293.1499938964844,0.0041413181461393,-1557.2958984375,296.6235046386719,0.4615875780582428,0.050000000745058,0.2346891611814499,291.1343078613281,291.1499938964844,256.7248840332031,255.6449432373047,284.72808837890625,293.58599853515625,291.1350402832031,1.0,0.2800152897834778,1.0,0.1500000059604644,0.7654350996017456,1.0,-1.2006601095199585,0.051289789378643,1.1493704319000244,-0.2375788688659668,0.0,0.0,0.3505695760250091,62.286746978759766,73.0,9.291397094726562,-7762.78955078125,226.05259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51763916015625,305.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3203125,18000.0,0.0,0.0,0.1769237220287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590470314025879,0.2590515911579132,-4.542207534541376e-06,0.0,0.0001795550779206,0.0,0.0,11.29707145690918,0.0,0.0,0.0,0.2992160320281982,4.0,0.0,1.0
581580,293.0870056152344,297.1499938964844,293.1499938964844,0.1306889504194259,-2841.377685546875,304.1434936523437,0.7515690326690674,0.1992476284503936,0.1807058751583099,294.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.457221508026123,0.050000000745058,0.0495500043034553,293.0359191894531,297.1499938964844,293.1499938964844,0.0845735818147659,-1559.6334228515625,304.137451171875,0.66901695728302,0.1407582461833953,0.0992365404963493,293.13299560546875,297.1499938964844,293.1499938964844,0.3839070200920105,-7044.02294921875,304.1238098144531,0.9990000128746032,0.5234758853912354,0.448668897151947,293.20556640625,297.1499938964844,293.1499938964844,0.004136964213103,-1555.4559326171875,296.6144714355469,0.457221508026123,0.050000000745058,0.2350438833236694,291.1401062011719,291.1499938964844,256.7140808105469,255.6358642578125,284.7650756835937,293.62139892578125,291.14068603515625,1.0,0.2842215597629547,1.0,0.1500000059604644,0.7645902633666992,1.0,-1.215967059135437,0.0523606948554515,1.1636064052581787,-0.2397695630788803,0.0,0.0,0.3514889478683471,64.39741516113281,61.0,8.144726753234863,-7820.85205078125,235.86819458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57391357421875,305.3901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1787797063589096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601381242275238,0.2601426541805267,-4.546168383967597e-06,0.0,0.0001814386778278,0.0,0.0,11.359346389770508,0.0,0.0,0.0,0.2994793355464935,4.0,0.0,1.0
581640,293.0870056152344,297.1499938964844,293.1499938964844,0.1306889504194259,-2841.377685546875,304.1434936523437,0.7515690326690674,0.1992476284503936,0.1807058751583099,294.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.457221508026123,0.050000000745058,0.0495500043034553,293.0359191894531,297.1499938964844,293.1499938964844,0.0845735818147659,-1559.6334228515625,304.137451171875,0.66901695728302,0.1407582461833953,0.0992365404963493,293.13299560546875,297.1499938964844,293.1499938964844,0.3839070200920105,-7044.02294921875,304.1238098144531,0.9990000128746032,0.5234758853912354,0.448668897151947,293.20556640625,297.1499938964844,293.1499938964844,0.004136964213103,-1555.4559326171875,296.6144714355469,0.457221508026123,0.050000000745058,0.2350438833236694,291.1401062011719,291.1499938964844,256.7140808105469,255.6358642578125,284.7650756835937,293.62139892578125,291.14068603515625,1.0,0.2842215597629547,1.0,0.1500000059604644,0.7645902633666992,1.0,-1.215967059135437,0.0523606948554515,1.1636064052581787,-0.2397695630788803,0.0,0.0,0.3514889478683471,64.39741516113281,61.0,8.144726753234863,-7820.85205078125,235.86819458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57391357421875,305.3901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1787797063589096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601381242275238,0.2601426541805267,-4.546168383967597e-06,0.0,0.0001814386778278,0.0,0.0,11.359346389770508,0.0,0.0,0.0,0.2994793355464935,4.0,0.0,1.0
581700,293.0870361328125,297.1499938964844,293.1499938964844,0.1312765926122665,-2851.527587890625,304.14361572265625,0.7526177167892456,0.2000368982553482,0.1814063042402267,294.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4573319554328918,0.050000000745058,0.0495480224490165,293.03192138671875,297.1499938964844,293.1499938964844,0.0862008333206176,-1583.183349609375,304.13677978515625,0.6727412343025208,0.1429899334907531,0.1007715240120887,293.1415710449219,297.1499938964844,293.1499938964844,0.3839071691036224,-7041.4453125,304.1286926269531,0.9990000128746032,0.5220023393630981,0.4484627842903137,293.2041320800781,297.1499938964844,293.1499938964844,0.004131956025958,-1553.4365234375,296.61090087890625,0.4573319554328918,0.050000000745058,0.2350344955921173,291.1438903808594,291.1499938964844,256.70855712890625,255.6312255859375,284.78106689453125,293.63873291015625,291.1451416015625,1.0,0.284104585647583,1.0,0.1500000059604644,0.7641679048538208,1.0,-1.218395709991455,0.052542682737112,1.1658530235290527,-0.2400507032871246,0.0,0.0,0.3515368402004242,64.38335418701172,61.0,11.710956573486328,-7835.66357421875,236.7201538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60595703125,305.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1795798689126968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604109942913055,0.2604155242443084,-4.547448952507693e-06,0.0,0.0001822507329052,0.0,0.0,11.375628471374512,0.0,0.0,0.0,0.2995477318763733,4.0,0.0,1.0
581760,293.0870361328125,297.1499938964844,293.1499938964844,0.1318072974681854,-2860.60546875,304.1438293457031,0.7553300261497498,0.2008387744426727,0.182090476155281,294.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4591076970100403,0.050000000745058,0.0495170839130878,293.0289306640625,297.1499938964844,293.1499938964844,0.0877547711133956,-1605.639892578125,304.1363525390625,0.6780075430870056,0.1450752019882202,0.102265328168869,293.14581298828125,297.1499938964844,293.1499938964844,0.3807358145713806,-6990.984375,304.13836669921875,0.9990000128746032,0.5212754011154175,0.445181131362915,293.20263671875,297.1499938964844,293.1499938964844,0.0041240314021706,-1550.1475830078125,296.6099853515625,0.4591076970100403,0.050000000745058,0.2348877340555191,291.1514587402344,291.1499938964844,256.7029113769531,255.62646484375,284.7842102050781,293.6470031738281,291.15313720703125,1.0,0.2828257977962494,1.0,0.1500000059604644,0.7637514472007751,1.0,-1.21686053276062,0.0524556599557399,1.1644048690795898,-0.2398329526185989,0.0,0.0,0.3506890833377838,63.57782745361328,49.0,16.772480010986328,-7836.7119140625,234.4942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6425476074219,305.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.1802660226821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600664496421814,0.2600710093975067,-4.547784101305297e-06,0.0,0.0001829471002565,0.0,0.0,11.359673500061035,0.0,0.0,0.0,0.2994855940341949,4.0,0.0,1.0
581820,293.0867919921875,297.1499938964844,293.1499938964844,0.1328735202550888,-2878.88330078125,304.14410400390625,0.7647524476051331,0.2024812400341034,0.1834341436624527,294.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.466437816619873,0.050000000745058,0.0493940412998199,293.02899169921875,297.1499938964844,293.1499938964844,0.0901945084333419,-1640.810302734375,304.13690185546875,0.6909088492393494,0.1481484174728393,0.1046050935983657,293.1375732421875,297.1499938964844,293.1499938964844,0.3676116466522217,-6788.84033203125,304.1642761230469,0.9990000128746032,0.5230012536048889,0.4318765699863434,293.1993408203125,297.1499938964844,293.1499938964844,0.0041038189083337,-1542.1334228515625,296.6085510253906,0.466437816619873,0.050000000745058,0.2343040704727172,291.1647644042969,291.1499938964844,256.6911315917969,255.6165008544922,284.7540588378906,293.6304931640625,291.16571044921875,1.0,0.2772389054298401,1.0,0.1500000059604644,0.7629186511039734,1.0,-1.2044687271118164,0.0516516380012035,1.1528171300888062,-0.2381494045257568,0.0,0.0,0.34775111079216,60.283668518066406,52.0,16.00754165649414,-7805.28271484375,223.2931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,305.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3984375,18000.0,0.0,0.0,0.181187555193901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575884759426117,0.2575930058956146,-4.543333488982171e-06,0.0,0.0001838823372963,0.0,0.0,11.229042053222656,0.0,0.0,0.0,0.2989733815193176,4.0,0.0,1.0
581880,293.0867919921875,297.1499938964844,293.1499938964844,0.1328735202550888,-2878.88330078125,304.14410400390625,0.7647524476051331,0.2024812400341034,0.1834341436624527,294.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.466437816619873,0.050000000745058,0.0493940412998199,293.02899169921875,297.1499938964844,293.1499938964844,0.0901945084333419,-1640.810302734375,304.13690185546875,0.6909088492393494,0.1481484174728393,0.1046050935983657,293.1375732421875,297.1499938964844,293.1499938964844,0.3676116466522217,-6788.84033203125,304.1642761230469,0.9990000128746032,0.5230012536048889,0.4318765699863434,293.1993408203125,297.1499938964844,293.1499938964844,0.0041038189083337,-1542.1334228515625,296.6085510253906,0.466437816619873,0.050000000745058,0.2343040704727172,291.1647644042969,291.1499938964844,256.6911315917969,255.6165008544922,284.7540588378906,293.6304931640625,291.16571044921875,1.0,0.2772389054298401,1.0,0.1500000059604644,0.7629186511039734,1.0,-1.2044687271118164,0.0516516380012035,1.1528171300888062,-0.2381494045257568,0.0,0.0,0.34775111079216,60.283668518066406,52.0,16.00754165649414,-7805.28271484375,223.2931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,305.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3984375,18000.0,0.0,0.0,0.181187555193901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575884759426117,0.2575930058956146,-4.543333488982171e-06,0.0,0.0001838823372963,0.0,0.0,11.229042053222656,0.0,0.0,0.0,0.2989733815193176,4.0,0.0,1.0
581940,293.0865478515625,297.1499938964844,293.1499938964844,0.1341226398944854,-2900.5458984375,304.1439819335937,0.7717735767364502,0.2041331678628921,0.1848458498716354,294.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.4706995487213135,0.050000000745058,0.0493183806538581,293.03668212890625,297.1499938964844,293.1499938964844,0.0915394276380539,-1660.083740234375,304.1390380859375,0.6986413598060608,0.1496656835079193,0.1058327928185463,293.11444091796875,297.1499938964844,293.1499938964844,0.3590396642684936,-6660.2607421875,304.1733093261719,0.9990000128746032,0.5280027985572815,0.423485517501831,293.19586181640625,297.1499938964844,293.1499938964844,0.0040905126370489,-1537.232177734375,296.6026611328125,0.4706995487213135,0.050000000745058,0.2339451611042022,291.1674499511719,291.1499938964844,256.6784973144531,255.6057586669922,284.7109069824219,293.5946044921875,291.16705322265625,1.0,0.2742587327957153,1.0,0.1500000059604644,0.7620857954025269,1.0,-1.1970373392105105,0.0511889681220054,1.1458483934402466,-0.2372212558984756,0.0,0.0,0.3450648188591003,58.25932312011719,55.0,3.240436315536499,-7787.87890625,216.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528747558594,305.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.154296875,18000.0,0.0,0.0,0.18144291639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547119557857513,0.2547164857387543,-4.535500011115801e-06,0.0,0.0001841414923546,0.0,0.0,11.07192611694336,0.0,0.0,0.0,0.2983399033546448,4.0,0.0,1.0
582000,293.0865478515625,297.1499938964844,293.1499938964844,0.1341226398944854,-2900.5458984375,304.1439819335937,0.7717735767364502,0.2041331678628921,0.1848458498716354,294.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.4706995487213135,0.050000000745058,0.0493183806538581,293.03668212890625,297.1499938964844,293.1499938964844,0.0915394276380539,-1660.083740234375,304.1390380859375,0.6986413598060608,0.1496656835079193,0.1058327928185463,293.11444091796875,297.1499938964844,293.1499938964844,0.3590396642684936,-6660.2607421875,304.1733093261719,0.9990000128746032,0.5280027985572815,0.423485517501831,293.19586181640625,297.1499938964844,293.1499938964844,0.0040905126370489,-1537.232177734375,296.6026611328125,0.4706995487213135,0.050000000745058,0.2339451611042022,291.1674499511719,291.1499938964844,256.6784973144531,255.6057586669922,284.7109069824219,293.5946044921875,291.16705322265625,1.0,0.2742587327957153,1.0,0.1500000059604644,0.7620857954025269,1.0,-1.1970373392105105,0.0511889681220054,1.1458483934402466,-0.2372212558984756,0.0,0.0,0.3450648188591003,58.25932312011719,55.0,3.240436315536499,-7787.87890625,216.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528747558594,305.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.154296875,18000.0,0.0,0.0,0.18144291639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547119557857513,0.2547164857387543,-4.535500011115801e-06,0.0,0.0001841414923546,0.0,0.0,11.07192611694336,0.0,0.0,0.0,0.2983399033546448,4.0,0.0,1.0
582060,293.0863342285156,297.1499938964844,293.1499938964844,0.1354644000530243,-2923.858642578125,304.14373779296875,0.7760581374168396,0.2057830542325973,0.186294674873352,293.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4724406599998474,0.050000000745058,0.0492862723767757,293.0445556640625,297.1499938964844,293.1499938964844,0.0925032868981361,-1673.899169921875,304.1410522460937,0.7027309536933899,0.1509328782558441,0.1066743806004524,293.09332275390625,297.1499938964844,293.1499938964844,0.3551411032676697,-6604.09716796875,304.171875,0.9990000128746032,0.5331941843032837,0.4198749661445617,293.19219970703125,297.1499938964844,293.1499938964844,0.0040839430876076,-1535.0311279296875,296.59521484375,0.4724406599998474,0.050000000745058,0.2337928563356399,291.1645812988281,291.1499938964844,256.66473388671875,255.5940399169922,284.6893615722656,293.5746765136719,291.1643371582031,1.0,0.2731193602085113,1.0,0.1500000059604644,0.7612140774726868,1.0,-1.1952292919158936,0.0511043034493923,1.144124984741211,-0.2369666397571563,0.0,0.0,0.3433389067649841,57.41999435424805,58.0,-1.6554855108261108,-7794.673828125,214.2473297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,305.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75390625,18000.0,0.0,0.0,0.1811757236719131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529193758964538,0.2529239058494568,-4.529561920207925e-06,0.0,0.0001838703319663,0.0,0.0,10.97203254699707,0.0,0.0,0.0,0.2979200184345245,4.0,0.0,1.0
582120,293.0863342285156,297.1499938964844,293.1499938964844,0.1354644000530243,-2923.858642578125,304.14373779296875,0.7760581374168396,0.2057830542325973,0.186294674873352,293.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4724406599998474,0.050000000745058,0.0492862723767757,293.0445556640625,297.1499938964844,293.1499938964844,0.0925032868981361,-1673.899169921875,304.1410522460937,0.7027309536933899,0.1509328782558441,0.1066743806004524,293.09332275390625,297.1499938964844,293.1499938964844,0.3551411032676697,-6604.09716796875,304.171875,0.9990000128746032,0.5331941843032837,0.4198749661445617,293.19219970703125,297.1499938964844,293.1499938964844,0.0040839430876076,-1535.0311279296875,296.59521484375,0.4724406599998474,0.050000000745058,0.2337928563356399,291.1645812988281,291.1499938964844,256.66473388671875,255.5940399169922,284.6893615722656,293.5746765136719,291.1643371582031,1.0,0.2731193602085113,1.0,0.1500000059604644,0.7612140774726868,1.0,-1.1952292919158936,0.0511043034493923,1.144124984741211,-0.2369666397571563,0.0,0.0,0.3433389067649841,57.41999435424805,58.0,-1.6554855108261108,-7794.673828125,214.2473297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,305.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75390625,18000.0,0.0,0.0,0.1811757236719131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529193758964538,0.2529239058494568,-4.529561920207925e-06,0.0,0.0001838703319663,0.0,0.0,10.97203254699707,0.0,0.0,0.0,0.2979200184345245,4.0,0.0,1.0
