time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582180,293.086181640625,297.1499938964844,293.1499938964844,0.1368383914232254,-2947.683349609375,304.1435546875,0.7783834338188171,0.2074285596609115,0.1877679973840713,293.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4726256430149078,0.050000000745058,0.0492828078567981,293.0469055175781,297.1499938964844,293.1499938964844,0.0939767584204673,-1695.252197265625,304.1415405273437,0.7060392498970032,0.1531157195568084,0.1080046370625495,293.0807189941406,297.1499938964844,293.1499938964844,0.3544263541698456,-6596.47607421875,304.16571044921875,0.9990000128746032,0.5372012257575989,0.4194852411746979,293.1884765625,297.1499938964844,293.1499938964844,0.0040809037163853,-1534.1319580078125,296.589111328125,0.4726256430149078,0.050000000745058,0.2337764203548431,291.161376953125,291.1499938964844,256.6496276855469,255.5811004638672,284.6849670410156,293.56854248046875,291.16094970703125,1.0,0.2734557688236236,1.0,0.1500000059604644,0.7603424191474915,1.0,-1.198101043701172,0.0513326860964298,1.14676833152771,-0.2372967600822448,0.0,0.0,0.3420140743255615,57.373443603515625,61.0,-4.485494136810303,-7809.72802734375,215.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834655761719,305.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34375,18000.0,0.0,0.0,0.1805587261915207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514846920967102,0.2514892220497131,-4.525084932538448e-06,0.0,0.000183244163054,0.0,0.0,10.892976760864258,0.0,0.0,0.0,0.2975926101207733,4.0,0.0,1.0
582240,293.086181640625,297.1499938964844,293.1499938964844,0.1368383914232254,-2947.683349609375,304.1435546875,0.7783834338188171,0.2074285596609115,0.1877679973840713,293.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4726256430149078,0.050000000745058,0.0492828078567981,293.0469055175781,297.1499938964844,293.1499938964844,0.0939767584204673,-1695.252197265625,304.1415405273437,0.7060392498970032,0.1531157195568084,0.1080046370625495,293.0807189941406,297.1499938964844,293.1499938964844,0.3544263541698456,-6596.47607421875,304.16571044921875,0.9990000128746032,0.5372012257575989,0.4194852411746979,293.1884765625,297.1499938964844,293.1499938964844,0.0040809037163853,-1534.1319580078125,296.589111328125,0.4726256430149078,0.050000000745058,0.2337764203548431,291.161376953125,291.1499938964844,256.6496276855469,255.5811004638672,284.6849670410156,293.56854248046875,291.16094970703125,1.0,0.2734557688236236,1.0,0.1500000059604644,0.7603424191474915,1.0,-1.198101043701172,0.0513326860964298,1.14676833152771,-0.2372967600822448,0.0,0.0,0.3420140743255615,57.373443603515625,61.0,-4.485494136810303,-7809.72802734375,215.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834655761719,305.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34375,18000.0,0.0,0.0,0.1805587261915207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514846920967102,0.2514892220497131,-4.525084932538448e-06,0.0,0.000183244163054,0.0,0.0,10.892976760864258,0.0,0.0,0.0,0.2975926101207733,4.0,0.0,1.0
582300,293.08612060546875,297.1499938964844,293.1499938964844,0.1375392973423004,-2959.824951171875,304.1434326171875,0.7789307236671448,0.208247497677803,0.1885101497173309,293.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4722502827644348,0.050000000745058,0.0492897816002368,293.04693603515625,297.1499938964844,293.1499938964844,0.0949491709470748,-1709.381591796875,304.14129638671875,0.7075953483581543,0.1544159203767776,0.108887955546379,293.0774841308594,297.1499938964844,293.1499938964844,0.3550854623317718,-6607.96484375,304.1616516113281,0.9990000128746032,0.5387169122695923,0.420274406671524,293.1866149902344,297.1499938964844,293.1499938964844,0.0040806368924677,-1534.1683349609375,296.5861511230469,0.4722502827644348,0.050000000745058,0.2338095009326934,291.1591186523437,291.1499938964844,256.6414794921875,255.5741271972656,284.6883544921875,293.5697937011719,291.15869140625,1.0,0.2740839421749115,1.0,0.1500000059604644,0.759906530380249,1.0,-1.2010467052459717,0.0515484772622585,1.1494982242584229,-0.2376462966203689,0.0,0.0,0.3416315615177154,57.59259796142578,61.0,-5.406411170959473,-7821.1103515625,216.59922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,305.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.1801661998033523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510179877281189,0.2510225176811218,-4.523414190771291e-06,0.0,0.0001828457898227,0.0,0.0,10.8668212890625,0.0,0.0,0.0,0.2974826395511627,4.0,0.0,1.0
582360,293.0860900878906,297.1499938964844,293.1499938964844,0.1382427960634231,-2971.995361328125,304.1433410644531,0.7791120409965515,0.2090620100498199,0.189253881573677,293.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4715934097766876,0.050000000745058,0.0493019260466098,293.0468139648437,297.1499938964844,293.1499938964844,0.0959704518318176,-1724.208740234375,304.1410217285156,0.7088925838470459,0.1557467877864837,0.1098158434033393,293.07586669921875,297.1499938964844,293.1499938964844,0.3563451170921325,-6628.39306640625,304.1572570800781,0.9990000128746032,0.539957582950592,0.4216441512107849,293.18475341796875,297.1499938964844,293.1499938964844,0.0040810080245137,-1534.43408203125,296.5834350585937,0.4715934097766876,0.050000000745058,0.2338671088218689,291.1568908691406,291.1499938964844,256.63287353515625,255.56675720214844,284.69488525390625,293.5736999511719,291.1564636230469,1.0,0.2749706208705902,1.0,0.1500000059604644,0.7594789266586304,1.0,-1.2047804594039917,0.0518176406621933,1.1529629230499268,-0.2380908727645874,0.0,0.0,0.3413989245891571,57.95427322387695,64.0,-5.823329925537109,-7834.2998046875,218.6317596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,305.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.1797451227903366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507115602493286,0.2507160604000091,-4.522195467870915e-06,0.0,0.0001824184582801,0.0,0.0,10.84938621520996,0.0,0.0,0.0,0.2974079549312591,4.0,0.0,1.0
582420,293.0861511230469,297.1499938964844,293.1499938964844,0.1396504789590835,-2996.298828125,304.1432189941406,0.7785248756408691,0.2106707394123077,0.1907384395599365,293.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4695087671279907,0.050000000745058,0.0493398681282997,293.0465087890625,297.1499938964844,293.1499938964844,0.0980589613318443,-1754.4632568359375,304.1405334472656,0.7106190919876099,0.1584200710058212,0.1117088571190834,293.0766906738281,297.1499938964844,293.1499938964844,0.3604580461978912,-6692.7060546875,304.1479797363281,0.9990000128746032,0.5416730046272278,0.4258939623832702,293.1812438964844,297.1499938964844,293.1499938964844,0.004083267878741,-1535.5113525390625,296.5785522460937,0.4695087671279907,0.050000000745058,0.2340470999479293,291.1524658203125,291.1499938964844,256.61431884765625,255.5507659912109,284.7156677246094,293.588134765625,291.1520690917969,1.0,0.2774039506912231,1.0,0.1500000059604644,0.7586237788200378,1.0,-1.2141965627670288,0.052491046488285,1.161705493927002,-0.2392118722200393,0.0,0.0,0.3413663506507873,59.05254364013672,67.0,-6.112099170684815,-7864.123046875,224.1878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357177734375,305.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.1788886487483978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505166828632355,0.2505212128162384,-4.520974016486434e-06,0.0,0.0001815492432797,0.0,0.0,10.83729076385498,0.0,0.0,0.0,0.2973528206348419,4.0,0.0,1.0
582480,293.0861511230469,297.1499938964844,293.1499938964844,0.1396504789590835,-2996.298828125,304.1432189941406,0.7785248756408691,0.2106707394123077,0.1907384395599365,293.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4695087671279907,0.050000000745058,0.0493398681282997,293.0465087890625,297.1499938964844,293.1499938964844,0.0980589613318443,-1754.4632568359375,304.1405334472656,0.7106190919876099,0.1584200710058212,0.1117088571190834,293.0766906738281,297.1499938964844,293.1499938964844,0.3604580461978912,-6692.7060546875,304.1479797363281,0.9990000128746032,0.5416730046272278,0.4258939623832702,293.1812438964844,297.1499938964844,293.1499938964844,0.004083267878741,-1535.5113525390625,296.5785522460937,0.4695087671279907,0.050000000745058,0.2340470999479293,291.1524658203125,291.1499938964844,256.61431884765625,255.5507659912109,284.7156677246094,293.588134765625,291.1520690917969,1.0,0.2774039506912231,1.0,0.1500000059604644,0.7586237788200378,1.0,-1.2141965627670288,0.052491046488285,1.161705493927002,-0.2392118722200393,0.0,0.0,0.3413663506507873,59.05254364013672,67.0,-6.112099170684815,-7864.123046875,224.1878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357177734375,305.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.1788886487483978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505166828632355,0.2505212128162384,-4.520974016486434e-06,0.0,0.0001815492432797,0.0,0.0,10.83729076385498,0.0,0.0,0.0,0.2973528206348419,4.0,0.0,1.0
582540,293.0863647460937,297.1499938964844,293.1499938964844,0.1410494744777679,-3020.39013671875,304.1431579589844,0.7769197225570679,0.2122441977262497,0.1922078728675842,293.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4664836525917053,0.050000000745058,0.0493931323289871,293.04571533203125,297.1499938964844,293.1499938964844,0.100202091038227,-1785.394775390625,304.1401062011719,0.7114456295967102,0.1612001657485962,0.1136435270309448,293.0826110839844,297.1499938964844,293.1499938964844,0.3663572371006012,-6782.8740234375,304.13885498046875,0.9990000128746032,0.5423405766487122,0.4317885041236877,293.1780090332031,297.1499938964844,293.1499938964844,0.0040871766395866,-1537.1844482421875,296.5741577148437,0.4664836525917053,0.050000000745058,0.2342997640371322,291.1480712890625,291.1499938964844,256.5936279296875,255.53292846679688,284.7442626953125,293.6095275878906,291.1476745605469,1.0,0.2805556952953338,1.0,0.1500000059604644,0.7577685713768005,1.0,-1.2257243394851685,0.053315170109272,1.172409176826477,-0.240582674741745,0.0,0.0,0.3419190943241119,60.57130432128906,70.0,-6.125853061676025,-7897.83935546875,231.45147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,305.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1781147271394729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508803308010101,0.2508848309516907,-4.521292339632055e-06,0.0,0.0001807638036552,0.0,0.0,10.855406761169434,0.0,0.0,0.0,0.2974218130111694,4.0,0.0,1.0
582600,293.0863647460937,297.1499938964844,293.1499938964844,0.1410494744777679,-3020.39013671875,304.1431579589844,0.7769197225570679,0.2122441977262497,0.1922078728675842,293.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4664836525917053,0.050000000745058,0.0493931323289871,293.04571533203125,297.1499938964844,293.1499938964844,0.100202091038227,-1785.394775390625,304.1401062011719,0.7114456295967102,0.1612001657485962,0.1136435270309448,293.0826110839844,297.1499938964844,293.1499938964844,0.3663572371006012,-6782.8740234375,304.13885498046875,0.9990000128746032,0.5423405766487122,0.4317885041236877,293.1780090332031,297.1499938964844,293.1499938964844,0.0040871766395866,-1537.1844482421875,296.5741577148437,0.4664836525917053,0.050000000745058,0.2342997640371322,291.1480712890625,291.1499938964844,256.5936279296875,255.53292846679688,284.7442626953125,293.6095275878906,291.1476745605469,1.0,0.2805556952953338,1.0,0.1500000059604644,0.7577685713768005,1.0,-1.2257243394851685,0.053315170109272,1.172409176826477,-0.240582674741745,0.0,0.0,0.3419190943241119,60.57130432128906,70.0,-6.125853061676025,-7897.83935546875,231.45147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,305.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1781147271394729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508803308010101,0.2508848309516907,-4.521292339632055e-06,0.0,0.0001807638036552,0.0,0.0,10.855406761169434,0.0,0.0,0.0,0.2974218130111694,4.0,0.0,1.0
582660,293.0867614746094,297.1499938964844,293.1499938964844,0.142433613538742,-3044.169189453125,304.14312744140625,0.774625301361084,0.2137782126665115,0.1936531662940979,293.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4626196026802063,0.050000000745058,0.049457874149084,293.0416259765625,297.1499938964844,293.1499938964844,0.1027862429618835,-1822.564453125,304.1390991210937,0.7124318480491638,0.1646681129932403,0.1159780919551849,293.0948791503906,297.1499938964844,293.1499938964844,0.373590350151062,-6891.77978515625,304.13055419921875,0.9990000128746032,0.5415724515914917,0.4388461112976074,293.1750183105469,297.1499938964844,293.1499938964844,0.0040924088098108,-1539.345947265625,296.5700378417969,0.4626196026802063,0.050000000745058,0.2346068620681762,291.1435241699219,291.1499938964844,256.5705871582031,255.5130310058593,284.7784423828125,293.6358642578125,291.14312744140625,1.0,0.2842711508274078,1.0,0.1500000059604644,0.7569313645362854,1.0,-1.2391785383224487,0.0542808808386325,1.1848976612091064,-0.2421848475933075,0.0,0.0,0.3430875837802887,62.41116714477539,73.0,-6.273826122283936,-7935.98193359375,240.21665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,305.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.177528515458107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518202066421509,0.2518247365951538,-4.523156349023338e-06,0.0,0.000180168877705,0.0,0.0,10.90465259552002,0.0,0.0,0.0,0.2976184785366058,4.0,0.0,1.0
582720,293.0867614746094,297.1499938964844,293.1499938964844,0.142433613538742,-3044.169189453125,304.14312744140625,0.774625301361084,0.2137782126665115,0.1936531662940979,293.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4626196026802063,0.050000000745058,0.049457874149084,293.0416259765625,297.1499938964844,293.1499938964844,0.1027862429618835,-1822.564453125,304.1390991210937,0.7124318480491638,0.1646681129932403,0.1159780919551849,293.0948791503906,297.1499938964844,293.1499938964844,0.373590350151062,-6891.77978515625,304.13055419921875,0.9990000128746032,0.5415724515914917,0.4388461112976074,293.1750183105469,297.1499938964844,293.1499938964844,0.0040924088098108,-1539.345947265625,296.5700378417969,0.4626196026802063,0.050000000745058,0.2346068620681762,291.1435241699219,291.1499938964844,256.5705871582031,255.5130310058593,284.7784423828125,293.6358642578125,291.14312744140625,1.0,0.2842711508274078,1.0,0.1500000059604644,0.7569313645362854,1.0,-1.2391785383224487,0.0542808808386325,1.1848976612091064,-0.2421848475933075,0.0,0.0,0.3430875837802887,62.41116714477539,73.0,-6.273826122283936,-7935.98193359375,240.21665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,305.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.177528515458107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518202066421509,0.2518247365951538,-4.523156349023338e-06,0.0,0.000180168877705,0.0,0.0,10.90465259552002,0.0,0.0,0.0,0.2976184785366058,4.0,0.0,1.0
582780,293.0872802734375,297.1499938964844,293.1499938964844,0.1437923163175583,-3067.444580078125,304.1431579589844,0.7718653082847595,0.2152758091688156,0.1950733661651611,293.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4582486748695373,0.050000000745058,0.0495317131280899,293.03521728515625,297.1499938964844,293.1499938964844,0.1058642789721489,-1866.5963134765625,304.1376037597656,0.7138076424598694,0.1687086373567581,0.1187572702765464,293.1123962402344,297.1499938964844,293.1499938964844,0.3818293809890747,-7014.330078125,304.12335205078125,0.9990000128746032,0.5394225120544434,0.4467593729496002,293.1722412109375,297.1499938964844,293.1499938964844,0.0040988153778016,-1541.8984375,296.5667419433594,0.4582486748695373,0.050000000745058,0.2349571138620376,291.1394958496094,291.1499938964844,256.5449523925781,255.49082946777344,284.8193054199219,293.6695861816406,291.13922119140625,1.0,0.2884239852428436,1.0,0.1500000059604644,0.7560941576957703,1.0,-1.2542263269424438,0.0553702376782894,1.1988561153411863,-0.2439768463373184,0.0,0.0,0.3447711765766144,64.50785827636719,76.0,-5.385664939880371,-7977.533203125,250.2939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616271972656,305.7339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94140625,18000.0,0.0,0.0,0.1772130876779556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533090114593506,0.2533135414123535,-4.526604698185111e-06,0.0,0.0001798487646738,0.0,0.0,10.983959197998049,0.0,0.0,0.0,0.2979382872581482,4.0,0.0,1.0
582840,293.0872802734375,297.1499938964844,293.1499938964844,0.1437923163175583,-3067.444580078125,304.1431579589844,0.7718653082847595,0.2152758091688156,0.1950733661651611,293.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4582486748695373,0.050000000745058,0.0495317131280899,293.03521728515625,297.1499938964844,293.1499938964844,0.1058642789721489,-1866.5963134765625,304.1376037597656,0.7138076424598694,0.1687086373567581,0.1187572702765464,293.1123962402344,297.1499938964844,293.1499938964844,0.3818293809890747,-7014.330078125,304.12335205078125,0.9990000128746032,0.5394225120544434,0.4467593729496002,293.1722412109375,297.1499938964844,293.1499938964844,0.0040988153778016,-1541.8984375,296.5667419433594,0.4582486748695373,0.050000000745058,0.2349571138620376,291.1394958496094,291.1499938964844,256.5449523925781,255.49082946777344,284.8193054199219,293.6695861816406,291.13922119140625,1.0,0.2884239852428436,1.0,0.1500000059604644,0.7560941576957703,1.0,-1.2542263269424438,0.0553702376782894,1.1988561153411863,-0.2439768463373184,0.0,0.0,0.3447711765766144,64.50785827636719,76.0,-5.385664939880371,-7977.533203125,250.2939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616271972656,305.7339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94140625,18000.0,0.0,0.0,0.1772130876779556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533090114593506,0.2533135414123535,-4.526604698185111e-06,0.0,0.0001798487646738,0.0,0.0,10.983959197998049,0.0,0.0,0.0,0.2979382872581482,4.0,0.0,1.0
582900,293.0875549316406,297.1499938964844,293.1499938964844,0.1444589644670486,-3078.835693359375,304.1431884765625,0.7703615427017212,0.2160127758979797,0.1957750469446182,293.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4559935629367828,0.050000000745058,0.049571543931961,293.0313720703125,297.1499938964844,293.1499938964844,0.1075564250349998,-1890.6810302734373,304.13677978515625,0.7146031260490417,0.170917734503746,0.1202835440635681,293.1227722167969,297.1499938964844,293.1499938964844,0.386248379945755,-7079.5263671875,304.1201477050781,0.9990000128746032,0.5378627181053162,0.450970709323883,293.1708984375,297.1499938964844,293.1499938964844,0.0041024032980203,-1543.2835693359375,296.565673828125,0.4559935629367828,0.050000000745058,0.2351460754871368,291.13800048828125,291.1499938964844,256.5310974121094,255.4788055419922,284.84246826171875,293.6898803710937,291.1378173828125,1.0,0.2906316220760345,1.0,0.1500000059604644,0.7556755542755127,1.0,-1.2622300386428833,0.0559543259441852,1.2062757015228271,-0.2449304461479187,0.0,0.0,0.3457227945327759,65.63838958740234,76.0,-4.571503639221191,-7998.43310546875,255.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,305.723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.953125,18000.0,0.0,0.0,0.1771730482578277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541898787021637,0.2541944086551666,-4.528809768089559e-06,0.0,0.0001798081211745,0.0,0.0,11.031363487243652,0.0,0.0,0.0,0.2981306910514831,4.0,0.0,1.0
582960,293.0878601074219,297.1499938964844,293.1499938964844,0.1451171785593032,-3090.063720703125,304.1432189941406,0.768799901008606,0.2167433351278305,0.1964719295501709,293.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.4537166655063629,0.050000000745058,0.049613069742918,293.0271301269531,297.1499938964844,293.1499938964844,0.1093485429883003,-1916.0960693359373,304.13592529296875,0.7154755592346191,0.1732513159513473,0.1218982338905334,293.1340637207031,297.1499938964844,293.1499938964844,0.3908318281173706,-7146.7998046875,304.11724853515625,0.9990000128746032,0.5359888672828674,0.455319195985794,293.1695251464844,297.1499938964844,293.1499938964844,0.004106268286705,-1544.7462158203125,296.5650329589844,0.4537166655063629,0.050000000745058,0.2353430390357971,291.13690185546875,291.1499938964844,256.5164794921875,255.4661407470703,284.86749267578125,293.71270751953125,291.13677978515625,1.0,0.2929123342037201,1.0,0.1500000059604644,0.7552654147148132,1.0,-1.27051043510437,0.0565618686378002,1.2139486074447632,-0.2459180653095245,0.0,0.0,0.3467097878456116,66.81676483154297,79.0,-3.615909576416016,-8018.908203125,261.5163879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237854003906,305.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.259765625,18000.0,0.0,0.0,0.1772159785032272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255123883485794,0.255128413438797,-4.53123675470124e-06,0.0,0.0001798516896087,0.0,0.0,11.081918716430664,0.0,0.0,0.0,0.2983365952968597,4.0,0.0,1.0
583020,293.0884704589844,297.1499938964844,293.1499938964844,0.1464120596647262,-3112.096923828125,304.1433410644531,0.7655712962150574,0.2181921750307083,0.1978563666343689,293.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4491611123085022,0.050000000745058,0.0497004501521587,293.0177001953125,297.1499938964844,293.1499938964844,0.1132276877760887,-1970.7906494140625,304.1341552734375,0.7174626588821411,0.1782782077789306,0.1253853589296341,293.1590576171875,297.1499938964844,293.1499938964844,0.4003936052322387,-7286.111328125,304.1122741699219,0.9990000128746032,0.531330406665802,0.464337021112442,293.166748046875,297.1499938964844,293.1499938964844,0.0041149598546326,-1547.9482421875,296.5653686523437,0.4491611123085022,0.050000000745058,0.2357575297355651,291.1358642578125,291.1499938964844,256.48492431640625,255.438705444336,284.923095703125,293.76611328125,291.13592529296875,1.0,0.2976533472537994,1.0,0.1500000059604644,0.7544450163841248,1.0,-1.2877848148345947,0.0578416511416435,1.2299431562423706,-0.2479814738035202,0.0,0.0,0.3486767709255218,69.29685974121094,67.0,-1.5341328382492063,-8057.49267578125,273.7548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,305.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.1775456070899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570414543151855,0.2570460140705108,-4.536451342573855e-06,0.0,0.0001801862235879,0.0,0.0,11.186532974243164,0.0,0.0,0.0,0.2987644970417022,4.0,0.0,1.0
583080,293.0884704589844,297.1499938964844,293.1499938964844,0.1464120596647262,-3112.096923828125,304.1433410644531,0.7655712962150574,0.2181921750307083,0.1978563666343689,293.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4491611123085022,0.050000000745058,0.0497004501521587,293.0177001953125,297.1499938964844,293.1499938964844,0.1132276877760887,-1970.7906494140625,304.1341552734375,0.7174626588821411,0.1782782077789306,0.1253853589296341,293.1590576171875,297.1499938964844,293.1499938964844,0.4003936052322387,-7286.111328125,304.1122741699219,0.9990000128746032,0.531330406665802,0.464337021112442,293.166748046875,297.1499938964844,293.1499938964844,0.0041149598546326,-1547.9482421875,296.5653686523437,0.4491611123085022,0.050000000745058,0.2357575297355651,291.1358642578125,291.1499938964844,256.48492431640625,255.438705444336,284.923095703125,293.76611328125,291.13592529296875,1.0,0.2976533472537994,1.0,0.1500000059604644,0.7544450163841248,1.0,-1.2877848148345947,0.0578416511416435,1.2299431562423706,-0.2479814738035202,0.0,0.0,0.3486767709255218,69.29685974121094,67.0,-1.5341328382492063,-8057.49267578125,273.7548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,305.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.1775456070899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570414543151855,0.2570460140705108,-4.536451342573855e-06,0.0,0.0001801862235879,0.0,0.0,11.186532974243164,0.0,0.0,0.0,0.2987644970417022,4.0,0.0,1.0
583140,293.0887451171875,297.1499938964844,293.1499938964844,0.1475347429513931,-3130.983642578125,304.1436767578125,0.7687395811080933,0.2196941375732422,0.1991585940122604,293.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4504931271076202,0.050000000745058,0.0496741905808448,293.0091247558594,297.1499938964844,293.1499938964844,0.117182157933712,-2025.9813232421875,304.13287353515625,0.7251771688461304,0.1833782792091369,0.1289782077074051,293.1778259277344,297.1499938964844,293.1499938964844,0.3984238803386688,-7249.5263671875,304.1286926269531,0.9990000128746032,0.5272573232650757,0.4616535007953644,293.1635131835937,297.1499938964844,293.1499938964844,0.0041149728931486,-1547.5377197265625,296.57232666015625,0.4504931271076202,0.050000000745058,0.2356329709291458,291.14239501953125,291.1499938964844,256.45001220703125,255.4083404541016,284.9559020996094,293.8092346191406,291.1434326171875,1.0,0.2966956794261932,1.0,0.1500000059604644,0.753624677658081,1.0,-1.2902686595916748,0.0580589845776557,1.2322096824645996,-0.2480958402156829,0.0,0.0,0.3494175970554352,68.67432403564453,55.0,8.853546142578125,-8059.2724609375,273.3860168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,305.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.77734375,18000.0,0.0,0.0,0.17813041806221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583236396312713,0.2583281993865967,-4.541182079265127e-06,0.0,0.0001807797234505,0.0,0.0,11.25961208343506,0.0,0.0,0.0,0.2990646064281463,4.0,0.0,1.0
583200,293.0887451171875,297.1499938964844,293.1499938964844,0.1475347429513931,-3130.983642578125,304.1436767578125,0.7687395811080933,0.2196941375732422,0.1991585940122604,293.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4504931271076202,0.050000000745058,0.0496741905808448,293.0091247558594,297.1499938964844,293.1499938964844,0.117182157933712,-2025.9813232421875,304.13287353515625,0.7251771688461304,0.1833782792091369,0.1289782077074051,293.1778259277344,297.1499938964844,293.1499938964844,0.3984238803386688,-7249.5263671875,304.1286926269531,0.9990000128746032,0.5272573232650757,0.4616535007953644,293.1635131835937,297.1499938964844,293.1499938964844,0.0041149728931486,-1547.5377197265625,296.57232666015625,0.4504931271076202,0.050000000745058,0.2356329709291458,291.14239501953125,291.1499938964844,256.45001220703125,255.4083404541016,284.9559020996094,293.8092346191406,291.1434326171875,1.0,0.2966956794261932,1.0,0.1500000059604644,0.753624677658081,1.0,-1.2902686595916748,0.0580589845776557,1.2322096824645996,-0.2480958402156829,0.0,0.0,0.3494175970554352,68.67432403564453,55.0,8.853546142578125,-8059.2724609375,273.3860168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,305.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.77734375,18000.0,0.0,0.0,0.17813041806221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583236396312713,0.2583281993865967,-4.541182079265127e-06,0.0,0.0001807797234505,0.0,0.0,11.25961208343506,0.0,0.0,0.0,0.2990646064281463,4.0,0.0,1.0
583260,293.088623046875,297.1499938964844,293.1499938964844,0.1486421972513198,-3149.61181640625,304.1439514160156,0.777633547782898,0.2212744802236557,0.2004432827234268,293.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.4570025503635406,0.050000000745058,0.0495533756911754,293.00811767578125,297.1499938964844,293.1499938964844,0.1203532740473747,-2069.750244140625,304.13336181640625,0.7363355159759521,0.1871688067913055,0.1318268924951553,293.1743469238281,297.1499938964844,293.1499938964844,0.3863512277603149,-7063.259765625,304.15606689453125,0.9990000128746032,0.5272074937820435,0.4490736126899719,293.159912109375,297.1499938964844,293.1499938964844,0.0041074827313423,-1544.4202880859375,296.58172607421875,0.4570025503635406,0.050000000745058,0.2350598871707916,291.1493835449219,291.1499938964844,256.4114074707031,255.3748016357422,284.9314270019531,293.802978515625,291.149658203125,1.0,0.2915125489234924,1.0,0.1500000059604644,0.7528063058853149,1.0,-1.2793021202087402,0.0573057904839515,1.2219963073730469,-0.246613934636116,0.0,0.0,0.3489457666873932,65.44705963134766,58.0,7.452804565429687,-8026.53125,261.9796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,305.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.1787429451942443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579813301563263,0.2579858899116516,-4.54170685770805e-06,0.0,0.0001814013667171,0.0,0.0,11.244261741638184,0.0,0.0,0.0,0.2990193367004394,4.0,0.0,1.0
583320,293.088623046875,297.1499938964844,293.1499938964844,0.1486421972513198,-3149.61181640625,304.1439514160156,0.777633547782898,0.2212744802236557,0.2004432827234268,293.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.4570025503635406,0.050000000745058,0.0495533756911754,293.00811767578125,297.1499938964844,293.1499938964844,0.1203532740473747,-2069.750244140625,304.13336181640625,0.7363355159759521,0.1871688067913055,0.1318268924951553,293.1743469238281,297.1499938964844,293.1499938964844,0.3863512277603149,-7063.259765625,304.15606689453125,0.9990000128746032,0.5272074937820435,0.4490736126899719,293.159912109375,297.1499938964844,293.1499938964844,0.0041074827313423,-1544.4202880859375,296.58172607421875,0.4570025503635406,0.050000000745058,0.2350598871707916,291.1493835449219,291.1499938964844,256.4114074707031,255.3748016357422,284.9314270019531,293.802978515625,291.149658203125,1.0,0.2915125489234924,1.0,0.1500000059604644,0.7528063058853149,1.0,-1.2793021202087402,0.0573057904839515,1.2219963073730469,-0.246613934636116,0.0,0.0,0.3489457666873932,65.44705963134766,58.0,7.452804565429687,-8026.53125,261.9796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,305.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.1787429451942443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579813301563263,0.2579858899116516,-4.54170685770805e-06,0.0,0.0001814013667171,0.0,0.0,11.244261741638184,0.0,0.0,0.0,0.2990193367004394,4.0,0.0,1.0
583380,293.08843994140625,297.1499938964844,293.1499938964844,0.1499613374471664,-3172.061767578125,304.14373779296875,0.7840481400489807,0.2228632718324661,0.201803058385849,293.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4612108170986175,0.050000000745058,0.0494809709489345,293.0155334472656,297.1499938964844,293.1499938964844,0.1223574951291084,-2097.150146484375,304.1355895996094,0.7432448267936707,0.1892733424901962,0.1335008442401886,293.1546936035156,297.1499938964844,293.1499938964844,0.3787599802017212,-6949.580078125,304.16619873046875,0.9990000128746032,0.5305660963058472,0.4413603842258453,293.1564636230469,297.1499938964844,293.1499938964844,0.0041062580421566,-1544.2138671875,296.5854797363281,0.4612108170986175,0.050000000745058,0.2347164303064346,291.1452941894531,291.1499938964844,256.36920166015625,255.33819580078125,284.880859375,293.7631530761719,291.1443176269531,1.0,0.2888960540294647,1.0,0.1500000059604644,0.7519879341125488,1.0,-1.2731796503067017,0.0569084361195564,1.216271162033081,-0.2458831965923309,0.0,0.0,0.3496637046337127,63.51765823364258,61.0,-5.473117351531982,-8024.91845703125,255.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,305.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1792608648538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581512629985809,0.2581558227539062,-4.5412757572194096e-06,0.0,0.0001819269964471,0.0,0.0,11.251482009887695,0.0,0.0,0.0,0.2990520000457763,4.0,0.0,1.0
583440,293.08843994140625,297.1499938964844,293.1499938964844,0.1499613374471664,-3172.061767578125,304.14373779296875,0.7840481400489807,0.2228632718324661,0.201803058385849,293.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4612108170986175,0.050000000745058,0.0494809709489345,293.0155334472656,297.1499938964844,293.1499938964844,0.1223574951291084,-2097.150146484375,304.1355895996094,0.7432448267936707,0.1892733424901962,0.1335008442401886,293.1546936035156,297.1499938964844,293.1499938964844,0.3787599802017212,-6949.580078125,304.16619873046875,0.9990000128746032,0.5305660963058472,0.4413603842258453,293.1564636230469,297.1499938964844,293.1499938964844,0.0041062580421566,-1544.2138671875,296.5854797363281,0.4612108170986175,0.050000000745058,0.2347164303064346,291.1452941894531,291.1499938964844,256.36920166015625,255.33819580078125,284.880859375,293.7631530761719,291.1443176269531,1.0,0.2888960540294647,1.0,0.1500000059604644,0.7519879341125488,1.0,-1.2731796503067017,0.0569084361195564,1.216271162033081,-0.2458831965923309,0.0,0.0,0.3496637046337127,63.51765823364258,61.0,-5.473117351531982,-8024.91845703125,255.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,305.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1792608648538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581512629985809,0.2581558227539062,-4.5412757572194096e-06,0.0,0.0001819269964471,0.0,0.0,11.251482009887695,0.0,0.0,0.0,0.2990520000457763,4.0,0.0,1.0
583500,293.0884094238281,297.1499938964844,293.1499938964844,0.150656059384346,-3183.8974609375,304.14361572265625,0.786157488822937,0.2236511707305908,0.2024936527013778,293.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4623022377490997,0.050000000745058,0.0494628399610519,293.0201721191406,297.1499938964844,293.1499938964844,0.1230862513184547,-2107.058349609375,304.1368713378906,0.7452934980392456,0.1900642663240432,0.1340757459402084,293.144775390625,297.1499938964844,293.1499938964844,0.3768105804920196,-6921.30078125,304.166748046875,0.9990000128746032,0.5324565768241882,0.4394080936908722,293.1548156738281,297.1499938964844,293.1499938964844,0.004108237568289,-1545.147705078125,296.5863037109375,0.4623022377490997,0.050000000745058,0.2346304208040237,291.1410217285156,291.1499938964844,256.3468322753906,255.3188018798828,284.860595703125,293.7459716796875,291.1403503417969,1.0,0.2882831394672394,1.0,0.1500000059604644,0.7515787482261658,1.0,-1.2722291946411133,0.0568612106144428,1.2153679132461548,-0.2457664012908935,0.0,0.0,0.3507001101970672,63.04344940185547,61.0,-7.591530799865723,-8040.255859375,254.0202789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,305.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6328125,18000.0,0.0,0.0,0.1795198917388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590095996856689,0.2590141296386719,-4.542624537862139e-06,0.0,0.0001821898622438,0.0,0.0,11.296235084533691,0.0,0.0,0.0,0.2992259562015533,4.0,0.0,1.0
583560,293.08837890625,297.1499938964844,293.1499938964844,0.151339516043663,-3195.502197265625,304.1435546875,0.787719190120697,0.2244355827569961,0.2031890600919723,293.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4628863930702209,0.050000000745058,0.0494532361626625,293.0245056152344,297.1499938964844,293.1499938964844,0.1237608790397644,-2116.212890625,304.1380310058594,0.74680495262146,0.1908559054136276,0.1346174031496048,293.135986328125,297.1499938964844,293.1499938964844,0.3757022619247436,-6905.869140625,304.16571044921875,0.9990000128746032,0.5342517495155334,0.4383708536624908,293.1531982421875,297.1499938964844,293.1499938964844,0.0041108368895947,-1546.231689453125,296.5881042480469,0.4628863930702209,0.050000000745058,0.2345848530530929,291.1381225585937,291.1499938964844,256.3236389160156,255.29872131347656,284.8443908691406,293.7327575683594,291.1376342773437,1.0,0.288062572479248,1.0,0.1500000059604644,0.7511510252952576,1.0,-1.2724018096923828,0.0568955093622207,1.2155063152313232,-0.2457934617996215,0.0,0.0,0.3517898321151733,62.80232238769531,64.0,-7.472054958343506,-8059.27880859375,253.5651397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437316894531,305.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.046875,18000.0,0.0,0.0,0.1798026859760284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600346505641937,0.260039210319519,-4.544930106931133e-06,0.0,0.0001824768696678,0.0,0.0,11.351401329040527,0.0,0.0,0.0,0.2994453907012939,4.0,0.0,1.0
583620,293.08837890625,297.1499938964844,293.1499938964844,0.1527016460895538,-3218.563720703125,304.1434326171875,0.7894544005393982,0.2259960025548935,0.2045914977788925,293.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4627720713615417,0.050000000745058,0.0494550913572311,293.031005859375,297.1499938964844,293.1499938964844,0.1252401769161224,-2136.353759765625,304.1395263671875,0.7488473057746887,0.1927112340927124,0.135839894413948,293.123291015625,297.1499938964844,293.1499938964844,0.375700443983078,-6908.42578125,304.160400390625,0.9990000128746032,0.5371894836425781,0.4385732412338257,293.1500244140625,297.1499938964844,293.1499938964844,0.004118044860661,-1549.0445556640625,296.59332275390625,0.4627720713615417,0.050000000745058,0.2345936596393585,291.13385009765625,291.1499938964844,256.2749938964844,255.25662231445312,284.8241577148437,293.7186279296875,291.133544921875,1.0,0.2886295020580292,1.0,0.1500000059604644,0.7502956390380859,1.0,-1.2758067846298218,0.0571846812963485,1.218622088432312,-0.2462435513734817,0.0,0.0,0.3542461097240448,62.90013885498047,67.0,-5.979222297668457,-8103.68603515625,255.0887145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238342285156,305.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.232421875,18000.0,0.0,0.0,0.1804649382829666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623530626296997,0.2623575925827026,-4.550871835817816e-06,0.0,0.0001831489789765,0.0,0.0,11.478278160095217,0.0,0.0,0.0,0.2999614179134369,4.0,0.0,1.0
583680,293.08837890625,297.1499938964844,293.1499938964844,0.1527016460895538,-3218.563720703125,304.1434326171875,0.7894544005393982,0.2259960025548935,0.2045914977788925,293.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4627720713615417,0.050000000745058,0.0494550913572311,293.031005859375,297.1499938964844,293.1499938964844,0.1252401769161224,-2136.353759765625,304.1395263671875,0.7488473057746887,0.1927112340927124,0.135839894413948,293.123291015625,297.1499938964844,293.1499938964844,0.375700443983078,-6908.42578125,304.160400390625,0.9990000128746032,0.5371894836425781,0.4385732412338257,293.1500244140625,297.1499938964844,293.1499938964844,0.004118044860661,-1549.0445556640625,296.59332275390625,0.4627720713615417,0.050000000745058,0.2345936596393585,291.13385009765625,291.1499938964844,256.2749938964844,255.25662231445312,284.8241577148437,293.7186279296875,291.133544921875,1.0,0.2886295020580292,1.0,0.1500000059604644,0.7502956390380859,1.0,-1.2758067846298218,0.0571846812963485,1.218622088432312,-0.2462435513734817,0.0,0.0,0.3542461097240448,62.90013885498047,67.0,-5.979222297668457,-8103.68603515625,255.0887145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238342285156,305.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.232421875,18000.0,0.0,0.0,0.1804649382829666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623530626296997,0.2623575925827026,-4.550871835817816e-06,0.0,0.0001831489789765,0.0,0.0,11.478278160095217,0.0,0.0,0.0,0.2999614179134369,4.0,0.0,1.0
583740,293.08843994140625,297.1499938964844,293.1499938964844,0.1540581434965133,-3241.45068359375,304.14337158203125,0.7897045612335205,0.2275476455688476,0.2060067653656005,293.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4613000750541687,0.050000000745058,0.0494794249534606,293.03399658203125,297.1499938964844,293.1499938964844,0.1271061599254608,-2161.84326171875,304.139892578125,0.7502065300941467,0.1951151341199875,0.1374302506446838,293.11798095703125,297.1499938964844,293.1499938964844,0.378132551908493,-6947.1259765625,304.1528625488281,0.9990000128746032,0.5389578342437744,0.441199392080307,293.1468811035156,297.1499938964844,293.1499938964844,0.0041277594864368,-1552.6697998046875,296.6005249023437,0.4613000750541687,0.050000000745058,0.234709084033966,291.1311950683594,291.1499938964844,256.2235717773437,255.21212768554688,284.8175048828125,293.71856689453125,291.13104248046875,1.0,0.2903017103672027,1.0,0.1500000059604644,0.7494402527809143,1.0,-1.2827333211898804,0.0577302575111389,1.225003004074097,-0.2471529096364975,0.0,0.0,0.3569450378417969,63.62126541137695,70.0,-3.9485156536102295,-8155.24462890625,259.34576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,305.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4609375,18000.0,0.0,0.0,0.1812834292650222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649903297424316,0.2649948894977569,-4.558025466394611e-06,0.0,0.0001839796314015,0.0,0.0,11.62423324584961,0.0,0.0,0.0,0.3005583584308624,4.0,0.0,1.0
583800,293.08843994140625,297.1499938964844,293.1499938964844,0.1540581434965133,-3241.45068359375,304.14337158203125,0.7897045612335205,0.2275476455688476,0.2060067653656005,293.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4613000750541687,0.050000000745058,0.0494794249534606,293.03399658203125,297.1499938964844,293.1499938964844,0.1271061599254608,-2161.84326171875,304.139892578125,0.7502065300941467,0.1951151341199875,0.1374302506446838,293.11798095703125,297.1499938964844,293.1499938964844,0.378132551908493,-6947.1259765625,304.1528625488281,0.9990000128746032,0.5389578342437744,0.441199392080307,293.1468811035156,297.1499938964844,293.1499938964844,0.0041277594864368,-1552.6697998046875,296.6005249023437,0.4613000750541687,0.050000000745058,0.234709084033966,291.1311950683594,291.1499938964844,256.2235717773437,255.21212768554688,284.8175048828125,293.71856689453125,291.13104248046875,1.0,0.2903017103672027,1.0,0.1500000059604644,0.7494402527809143,1.0,-1.2827333211898804,0.0577302575111389,1.225003004074097,-0.2471529096364975,0.0,0.0,0.3569450378417969,63.62126541137695,70.0,-3.9485156536102295,-8155.24462890625,259.34576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,305.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4609375,18000.0,0.0,0.0,0.1812834292650222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649903297424316,0.2649948894977569,-4.558025466394611e-06,0.0,0.0001839796314015,0.0,0.0,11.62423324584961,0.0,0.0,0.0,0.3005583584308624,4.0,0.0,1.0
583860,293.0885314941406,297.1499938964844,293.1499938964844,0.1554147750139236,-3264.277587890625,304.143310546875,0.7888309359550476,0.2290904074907302,0.2074308544397354,293.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4588302671909332,0.050000000745058,0.0495213344693183,293.03369140625,297.1499938964844,293.1499938964844,0.1294384449720382,-2193.6943359375,304.13934326171875,0.7512717247009277,0.1981046944856643,0.1394426673650741,293.1197814941406,297.1499938964844,293.1499938964844,0.3825165331363678,-7014.2392578125,304.1446228027344,0.9990000128746032,0.5394178628921509,0.4456852376461029,293.14373779296875,297.1499938964844,293.1499938964844,0.004139648284763,-1557.0281982421875,296.6093139648437,0.4588302671909332,0.050000000745058,0.2349078804254531,291.12945556640625,291.1499938964844,256.16961669921875,255.1654815673828,284.8212280273437,293.7295227050781,291.1293334960937,1.0,0.292843222618103,1.0,0.1500000059604644,0.7486063838005066,1.0,-1.2925307750701904,0.058488443493843,1.2340422868728638,-0.2484420984983444,0.0,0.0,0.359809011220932,64.83231353759766,73.0,-2.6605536937713623,-8211.599609375,265.85211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,305.63580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.19921875,18000.0,0.0,0.0,0.1822784096002578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678281366825104,0.2678326964378357,-4.565955350699369e-06,0.0,0.0001849894179031,0.0,0.0,11.782678604125977,0.0,0.0,0.0,0.3012085556983948,4.0,0.0,1.0
583920,293.0885314941406,297.1499938964844,293.1499938964844,0.1554147750139236,-3264.277587890625,304.143310546875,0.7888309359550476,0.2290904074907302,0.2074308544397354,293.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4588302671909332,0.050000000745058,0.0495213344693183,293.03369140625,297.1499938964844,293.1499938964844,0.1294384449720382,-2193.6943359375,304.13934326171875,0.7512717247009277,0.1981046944856643,0.1394426673650741,293.1197814941406,297.1499938964844,293.1499938964844,0.3825165331363678,-7014.2392578125,304.1446228027344,0.9990000128746032,0.5394178628921509,0.4456852376461029,293.14373779296875,297.1499938964844,293.1499938964844,0.004139648284763,-1557.0281982421875,296.6093139648437,0.4588302671909332,0.050000000745058,0.2349078804254531,291.12945556640625,291.1499938964844,256.16961669921875,255.1654815673828,284.8212280273437,293.7295227050781,291.1293334960937,1.0,0.292843222618103,1.0,0.1500000059604644,0.7486063838005066,1.0,-1.2925307750701904,0.058488443493843,1.2340422868728638,-0.2484420984983444,0.0,0.0,0.359809011220932,64.83231353759766,73.0,-2.6605536937713623,-8211.599609375,265.85211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,305.63580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.19921875,18000.0,0.0,0.0,0.1822784096002578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678281366825104,0.2678326964378357,-4.565955350699369e-06,0.0,0.0001849894179031,0.0,0.0,11.782678604125977,0.0,0.0,0.0,0.3012085556983948,4.0,0.0,1.0
