time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583980,293.0886535644531,297.1499938964844,293.1499938964844,0.1567719280719757,-3287.057861328125,304.1432800292969,0.787126898765564,0.2306232452392578,0.2088593542575836,293.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4556623995304107,0.050000000745058,0.0495771914720535,293.0307922363281,297.1499938964844,293.1499938964844,0.1322237253189087,-2231.622802734375,304.13824462890625,0.7522305846214294,0.2016365975141525,0.141852468252182,293.1278381347656,297.1499938964844,293.1499938964844,0.388455718755722,-7103.49658203125,304.13653564453125,0.9990000128746032,0.5385572910308838,0.451594203710556,293.140625,297.1499938964844,293.1499938964844,0.0041535566560924,-1562.08203125,296.61944580078125,0.4556623995304107,0.050000000745058,0.2351728528738021,291.1282043457031,291.1499938964844,256.1134338378906,255.1168975830078,284.8331604003906,293.74969482421875,291.1281433105469,1.0,0.2960618734359741,1.0,0.1500000059604644,0.7477725744247437,1.0,-1.3046153783798218,0.0594225153326988,1.2451928853988647,-0.250037282705307,0.0,0.0,0.3628048896789551,66.43321990966797,76.0,-1.7845231294631958,-8271.9853515625,274.2292175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287414550781,305.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.10546875,18000.0,0.0,0.0,0.1834564059972763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708446085453033,0.2708491683006286,-4.5745382522e-06,0.0,0.0001861849304987,0.0,0.0,11.952442169189451,0.0,0.0,0.0,0.3019059598445892,4.0,0.0,1.0
584040,293.0886535644531,297.1499938964844,293.1499938964844,0.1567719280719757,-3287.057861328125,304.1432800292969,0.787126898765564,0.2306232452392578,0.2088593542575836,293.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4556623995304107,0.050000000745058,0.0495771914720535,293.0307922363281,297.1499938964844,293.1499938964844,0.1322237253189087,-2231.622802734375,304.13824462890625,0.7522305846214294,0.2016365975141525,0.141852468252182,293.1278381347656,297.1499938964844,293.1499938964844,0.388455718755722,-7103.49658203125,304.13653564453125,0.9990000128746032,0.5385572910308838,0.451594203710556,293.140625,297.1499938964844,293.1499938964844,0.0041535566560924,-1562.08203125,296.61944580078125,0.4556623995304107,0.050000000745058,0.2351728528738021,291.1282043457031,291.1499938964844,256.1134338378906,255.1168975830078,284.8331604003906,293.74969482421875,291.1281433105469,1.0,0.2960618734359741,1.0,0.1500000059604644,0.7477725744247437,1.0,-1.3046153783798218,0.0594225153326988,1.2451928853988647,-0.250037282705307,0.0,0.0,0.3628048896789551,66.43321990966797,76.0,-1.7845231294631958,-8271.9853515625,274.2292175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287414550781,305.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.10546875,18000.0,0.0,0.0,0.1834564059972763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708446085453033,0.2708491683006286,-4.5745382522e-06,0.0,0.0001861849304987,0.0,0.0,11.952442169189451,0.0,0.0,0.0,0.3019059598445892,4.0,0.0,1.0
584100,293.0887145996094,297.1499938964844,293.1499938964844,0.1574496030807495,-3298.41259765625,304.1432800292969,0.7860386371612549,0.2313860952854156,0.2095744013786316,293.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.4538940191268921,0.050000000745058,0.04960947483778,293.0285339355469,297.1499938964844,293.1499938964844,0.1337747573852539,-2252.676513671875,304.1375732421875,0.7527050971984863,0.2035881131887436,0.1431938409805297,293.1339416503906,297.1499938964844,293.1499938964844,0.3919036984443664,-7154.7900390625,304.1327209472656,0.9990000128746032,0.5376410484313965,0.4549740254878998,293.1390380859375,297.1499938964844,293.1499938964844,0.0041612233035266,-1564.8519287109375,296.62506103515625,0.4538940191268921,0.050000000745058,0.2353259772062301,291.1277770996094,291.1499938964844,256.0845947265625,255.0919647216797,284.8418273925781,293.7630310058594,291.1277770996094,1.0,0.2978765666484833,1.0,0.1500000059604644,0.7473556995391846,1.0,-1.3113629817962646,0.0599457956850528,1.2514171600341797,-0.2509302496910095,0.0,0.0,0.3643292784690857,67.35552215576172,76.0,-1.377384901046753,-8303.275390625,279.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092712402344,305.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.681640625,18000.0,0.0,0.0,0.1841131150722503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724007666110992,0.2724053561687469,-4.5790379772370216e-06,0.0,0.0001868514082161,0.0,0.0,12.0405912399292,0.0,0.0,0.0,0.302268385887146,4.0,0.0,1.0
584160,293.088623046875,297.1499938964844,293.1499938964844,0.1581316143274307,-3309.828125,304.14324951171875,0.7848349213600159,0.2321766018867492,0.2102959752082824,293.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4520376920700073,0.050000000745058,0.0496442653238773,293.0260314941406,297.1499938964844,293.1499938964844,0.1354191750288009,-2274.93994140625,304.1368408203125,0.7531810998916626,0.2056232839822769,0.1446143388748169,293.1412658691406,297.1499938964844,293.1499938964844,0.3956220149993896,-7209.7744140625,304.1291198730469,0.9990000128746032,0.536406397819519,0.4585887193679809,293.137451171875,297.1499938964844,293.1499938964844,0.0041693588718771,-1567.779541015625,296.631103515625,0.4520376920700073,0.050000000745058,0.2354910224676132,291.12750244140625,291.1499938964844,256.0552978515625,255.066635131836,284.8520812988281,293.7784118652344,291.1275329589844,1.0,0.2998064160346985,1.0,0.1500000059604644,0.7469488382339478,1.0,-1.3185126781463623,0.0605017431080341,1.258010983467102,-0.2518784999847412,0.0,0.0,0.365855723619461,68.3482437133789,64.0,-0.956550359725952,-8335.072265625,284.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8894348144531,305.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.37109375,18000.0,0.0,0.0,0.1848131567239761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739749848842621,0.2739795744419098,-4.583644567901501e-06,0.0,0.0001875618618214,0.0,0.0,12.130173683166504,0.0,0.0,0.0,0.3026369214057922,4.0,0.0,1.0
584220,293.0849304199219,297.1499938964844,293.1499938964844,0.1597638577222824,-3337.0830078125,304.14276123046875,0.7897481322288513,0.2344781011343002,0.212144136428833,293.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4542591571807861,0.050000000745058,0.0496026538312435,293.0251770019531,297.1499938964844,293.1499938964844,0.1382289677858352,-2312.609130859375,304.1365966796875,0.7596913576126099,0.2089467197656631,0.1470855772495269,293.1501770019531,297.1499938964844,293.1499938964844,0.3916860520839691,-7146.25,304.1431884765625,0.9990000128746032,0.5347851514816284,0.4542705714702606,293.1340026855469,297.1499938964844,293.1499938964844,0.0041765864007174,-1569.94140625,296.6485900878906,0.4542591571807861,0.050000000745058,0.2352936416864395,291.1336364746094,291.1499938964844,255.99549865722656,255.0149078369141,284.8491516113281,293.79559326171875,291.1346130371094,1.0,0.2980659902095794,1.0,0.1500000059604644,0.7461352348327637,1.0,-1.3182374238967896,0.0605279728770256,1.257709503173828,-0.251876026391983,0.0,0.0,0.3677834868431091,67.28932189941406,67.0,8.590437889099121,-8365.2041015625,281.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534851074219,305.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.279296875,18000.0,0.0,0.0,0.1862906515598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765434980392456,0.2765480875968933,-4.592444838635856e-06,0.0,0.0001890613348223,0.0,0.0,12.280158996582031,0.0,0.0,0.0,0.3032529354095459,4.0,0.0,1.0
584280,293.0849304199219,297.1499938964844,293.1499938964844,0.1597638577222824,-3337.0830078125,304.14276123046875,0.7897481322288513,0.2344781011343002,0.212144136428833,293.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4542591571807861,0.050000000745058,0.0496026538312435,293.0251770019531,297.1499938964844,293.1499938964844,0.1382289677858352,-2312.609130859375,304.1365966796875,0.7596913576126099,0.2089467197656631,0.1470855772495269,293.1501770019531,297.1499938964844,293.1499938964844,0.3916860520839691,-7146.25,304.1431884765625,0.9990000128746032,0.5347851514816284,0.4542705714702606,293.1340026855469,297.1499938964844,293.1499938964844,0.0041765864007174,-1569.94140625,296.6485900878906,0.4542591571807861,0.050000000745058,0.2352936416864395,291.1336364746094,291.1499938964844,255.99549865722656,255.0149078369141,284.8491516113281,293.79559326171875,291.1346130371094,1.0,0.2980659902095794,1.0,0.1500000059604644,0.7461352348327637,1.0,-1.3182374238967896,0.0605279728770256,1.257709503173828,-0.251876026391983,0.0,0.0,0.3677834868431091,67.28932189941406,67.0,8.590437889099121,-8365.2041015625,281.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534851074219,305.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.279296875,18000.0,0.0,0.0,0.1862906515598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765434980392456,0.2765480875968933,-4.592444838635856e-06,0.0,0.0001890613348223,0.0,0.0,12.280158996582031,0.0,0.0,0.0,0.3032529354095459,4.0,0.0,1.0
584340,293.0832824707031,297.1499938964844,293.1499938964844,0.1615097373723983,-3366.258056640625,304.14227294921875,0.7931702136993408,0.2364633083343505,0.214019700884819,293.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4551590979099273,0.050000000745058,0.0495861805975437,293.02716064453125,297.1499938964844,293.1499938964844,0.1405530720949173,-2343.6005859375,304.1371765136719,0.7640020847320557,0.2117084711790084,0.1490591913461685,293.1470947265625,297.1499938964844,293.1499938964844,0.3900690078735351,-7121.041015625,304.1477966308594,0.9990000128746032,0.5354050397872925,0.4525490701198578,293.13055419921875,297.1499938964844,293.1499938964844,0.0041863392107188,-1573.3516845703125,296.6645202636719,0.4551590979099273,0.050000000745058,0.2352154999971389,291.13507080078125,291.1499938964844,255.934310913086,254.96197509765625,284.82440185546875,293.7897033691406,291.1346130371094,1.0,0.298170804977417,1.0,0.1500000059604644,0.7453215718269348,1.0,-1.3206723928451538,0.0607614889740943,1.2599108219146729,-0.2524043023586273,0.0,0.0,0.369460791349411,66.90512084960938,70.0,-0.1182024106383323,-8394.3154296875,281.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341369628906,305.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8203125,18000.0,0.0,0.0,0.1877142339944839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779558598995209,0.2779604494571686,-4.597280621965183e-06,0.0,0.0001905060926219,0.0,0.0,12.362966537475586,0.0,0.0,0.0,0.3036126494407654,4.0,0.0,1.0
584400,293.0832824707031,297.1499938964844,293.1499938964844,0.1615097373723983,-3366.258056640625,304.14227294921875,0.7931702136993408,0.2364633083343505,0.214019700884819,293.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4551590979099273,0.050000000745058,0.0495861805975437,293.02716064453125,297.1499938964844,293.1499938964844,0.1405530720949173,-2343.6005859375,304.1371765136719,0.7640020847320557,0.2117084711790084,0.1490591913461685,293.1470947265625,297.1499938964844,293.1499938964844,0.3900690078735351,-7121.041015625,304.1477966308594,0.9990000128746032,0.5354050397872925,0.4525490701198578,293.13055419921875,297.1499938964844,293.1499938964844,0.0041863392107188,-1573.3516845703125,296.6645202636719,0.4551590979099273,0.050000000745058,0.2352154999971389,291.13507080078125,291.1499938964844,255.934310913086,254.96197509765625,284.82440185546875,293.7897033691406,291.1346130371094,1.0,0.298170804977417,1.0,0.1500000059604644,0.7453215718269348,1.0,-1.3206723928451538,0.0607614889740943,1.2599108219146729,-0.2524043023586273,0.0,0.0,0.369460791349411,66.90512084960938,70.0,-0.1182024106383323,-8394.3154296875,281.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341369628906,305.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8203125,18000.0,0.0,0.0,0.1877142339944839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779558598995209,0.2779604494571686,-4.597280621965183e-06,0.0,0.0001905060926219,0.0,0.0,12.362966537475586,0.0,0.0,0.0,0.3036126494407654,4.0,0.0,1.0
584460,293.08251953125,297.1499938964844,293.1499938964844,0.1631436347961425,-3393.50146484375,304.1421203613281,0.7943423986434937,0.2383094429969787,0.2157017290592193,293.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4543227553367615,0.050000000745058,0.0496014393866062,293.0296325683594,297.1499938964844,293.1499938964844,0.1427922248840332,-2373.4033203125,304.1377258300781,0.7662497758865356,0.2143195420503616,0.1509118527173996,293.1448669433594,297.1499938964844,293.1499938964844,0.3917791843414306,-7146.6826171875,304.14556884765625,0.9990000128746032,0.535934567451477,0.4541478455066681,293.1271667480469,297.1499938964844,293.1499938964844,0.0042014685459434,-1578.91552734375,296.67877197265625,0.4543227553367615,0.050000000745058,0.2352878600358963,291.1318054199219,291.1499938964844,255.8719940185547,254.9080352783203,284.8044738769531,293.783447265625,291.13153076171875,1.0,0.2994759678840637,1.0,0.1500000059604644,0.744497537612915,1.0,-1.326938271522522,0.0612836107611656,1.265654683113098,-0.2533721327781677,0.0,0.0,0.3721352517604828,67.38651275634766,73.0,-3.216642141342163,-8453.0712890625,285.5252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7890625,18000.0,0.0,0.0,0.1891108155250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280662477016449,0.280667096376419,-4.6043719521549065e-06,0.0,0.0001919234346132,0.0,0.0,12.516807556152344,0.0,0.0,0.0,0.3042357563972473,4.0,0.0,1.0
584520,293.08251953125,297.1499938964844,293.1499938964844,0.1631436347961425,-3393.50146484375,304.1421203613281,0.7943423986434937,0.2383094429969787,0.2157017290592193,293.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4543227553367615,0.050000000745058,0.0496014393866062,293.0296325683594,297.1499938964844,293.1499938964844,0.1427922248840332,-2373.4033203125,304.1377258300781,0.7662497758865356,0.2143195420503616,0.1509118527173996,293.1448669433594,297.1499938964844,293.1499938964844,0.3917791843414306,-7146.6826171875,304.14556884765625,0.9990000128746032,0.535934567451477,0.4541478455066681,293.1271667480469,297.1499938964844,293.1499938964844,0.0042014685459434,-1578.91552734375,296.67877197265625,0.4543227553367615,0.050000000745058,0.2352878600358963,291.1318054199219,291.1499938964844,255.8719940185547,254.9080352783203,284.8044738769531,293.783447265625,291.13153076171875,1.0,0.2994759678840637,1.0,0.1500000059604644,0.744497537612915,1.0,-1.326938271522522,0.0612836107611656,1.265654683113098,-0.2533721327781677,0.0,0.0,0.3721352517604828,67.38651275634766,73.0,-3.216642141342163,-8453.0712890625,285.5252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7890625,18000.0,0.0,0.0,0.1891108155250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280662477016449,0.280667096376419,-4.6043719521549065e-06,0.0,0.0001919234346132,0.0,0.0,12.516807556152344,0.0,0.0,0.0,0.3042357563972473,4.0,0.0,1.0
584580,293.0834045410156,297.1499938964844,293.1499938964844,0.1646670699119568,-3418.868896484375,304.1422119140625,0.7939307689666748,0.2398470789194107,0.2171994745731353,293.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4523408710956573,0.050000000745058,0.0496383756399154,293.0323181152344,297.1499938964844,293.1499938964844,0.1450125128030777,-2402.9248046875,304.1381225585937,0.7671158909797668,0.2168260663747787,0.152705118060112,293.1470031738281,297.1499938964844,293.1499938964844,0.3958687782287597,-7207.9169921875,304.14019775390625,0.9990000128746032,0.5356389880180359,0.457992285490036,293.1239013671875,297.1499938964844,293.1499938964844,0.0042192917317152,-1585.6580810546875,296.6919860839844,0.4523408710956573,0.050000000745058,0.2354630827903747,291.1251525878906,291.1499938964844,255.8088531494141,254.8533630371093,284.7738952636719,293.7601928710937,291.1244201660156,1.0,0.3017151057720184,1.0,0.1500000059604644,0.7436734437942505,1.0,-1.3357572555541992,0.0620024278759956,1.2737548351287842,-0.2546541690826416,0.0,0.0,0.375845342874527,68.45857238769531,61.0,-8.880489349365234,-8532.681640625,291.6509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108215332031,305.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.1905644983053207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841712832450866,0.2841759026050567,-4.613779310602695e-06,0.0,0.0001933987368829,0.0,0.0,12.71798038482666,0.0,0.0,0.0,0.3050617575645447,4.0,0.0,1.0
584640,293.0834045410156,297.1499938964844,293.1499938964844,0.1646670699119568,-3418.868896484375,304.1422119140625,0.7939307689666748,0.2398470789194107,0.2171994745731353,293.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4523408710956573,0.050000000745058,0.0496383756399154,293.0323181152344,297.1499938964844,293.1499938964844,0.1450125128030777,-2402.9248046875,304.1381225585937,0.7671158909797668,0.2168260663747787,0.152705118060112,293.1470031738281,297.1499938964844,293.1499938964844,0.3958687782287597,-7207.9169921875,304.14019775390625,0.9990000128746032,0.5356389880180359,0.457992285490036,293.1239013671875,297.1499938964844,293.1499938964844,0.0042192917317152,-1585.6580810546875,296.6919860839844,0.4523408710956573,0.050000000745058,0.2354630827903747,291.1251525878906,291.1499938964844,255.8088531494141,254.8533630371093,284.7738952636719,293.7601928710937,291.1244201660156,1.0,0.3017151057720184,1.0,0.1500000059604644,0.7436734437942505,1.0,-1.3357572555541992,0.0620024278759956,1.2737548351287842,-0.2546541690826416,0.0,0.0,0.375845342874527,68.45857238769531,61.0,-8.880489349365234,-8532.681640625,291.6509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108215332031,305.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.1905644983053207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841712832450866,0.2841759026050567,-4.613779310602695e-06,0.0,0.0001933987368829,0.0,0.0,12.71798038482666,0.0,0.0,0.0,0.3050617575645447,4.0,0.0,1.0
584700,293.0841064453125,297.1499938964844,293.1499938964844,0.1653130054473877,-3429.57275390625,304.1424560546875,0.7958272099494934,0.2405503988265991,0.2178215980529785,293.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.453299343585968,0.050000000745058,0.0496203377842903,293.0336303710937,297.1499938964844,293.1499938964844,0.1460665166378021,-2416.89404296875,304.13836669921875,0.7695924639701843,0.2180575579404831,0.1535520106554031,293.14825439453125,297.1499938964844,293.1499938964844,0.3943037986755371,-7183.09033203125,304.1449279785156,0.9990000128746032,0.5354291200637817,0.4561229050159454,293.1224060058594,297.1499938964844,293.1499938964844,0.0042254924774169,-1588.03662109375,296.6985168457031,0.453299343585968,0.050000000745058,0.2353775203227996,291.1216125488281,291.1499938964844,255.77706909179688,254.8258209228516,284.7518920898437,293.7425537109375,291.1214904785156,1.0,0.3007737398147583,1.0,0.1500000059604644,0.743261456489563,1.0,-1.3351593017578125,0.0619819052517414,1.2731775045394895,-0.2545934915542602,0.0,0.0,0.3781112730503082,67.99177551269531,61.0,-6.549927234649658,-8570.4287109375,290.33709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80206298828125,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.54296875,18000.0,0.0,0.0,0.1913390457630157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864943444728851,0.2864989638328552,-4.620073923433665e-06,0.0,0.0001941848022397,0.0,0.0,12.852090835571287,0.0,0.0,0.0,0.3056083917617798,4.0,0.0,1.0
584760,293.08477783203125,297.1499938964844,293.1499938964844,0.1658218950033188,-3437.8359375,304.1429138183594,0.7994332313537598,0.2412500828504562,0.2184066474437713,293.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4557843506336212,0.050000000745058,0.0495747737586498,293.0348205566406,297.1499938964844,293.1499938964844,0.1470085680484771,-2429.24560546875,304.1387634277344,0.7737194895744324,0.2192998826503753,0.1543798297643661,293.1454772949219,297.1499938964844,293.1499938964844,0.3896051943302154,-7111.1474609375,304.1544189453125,0.9990000128746032,0.5359942317008972,0.4513615369796753,293.1209411621094,297.1499938964844,293.1499938964844,0.0042287027463316,-1588.911865234375,296.70916748046875,0.4557843506336212,0.050000000745058,0.2351613789796829,291.1249389648437,291.1499938964844,255.7451629638672,254.7981719970703,284.7322998046875,293.73553466796875,291.126220703125,1.0,0.2987644672393799,1.0,0.1500000059604644,0.7428529858589172,1.0,-1.3308284282684326,0.0616798140108585,1.2691487073898315,-0.2541200816631317,0.0,0.0,0.3794887065887451,66.7668228149414,64.0,4.590755462646484,-8594.40625,285.74420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7931823730469,305.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.591796875,18000.0,0.0,0.0,0.1921326816082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288556158542633,0.2885607779026031,-4.627002454071771e-06,0.0,0.0001949902507476,0.0,0.0,12.975133895874023,0.0,0.0,0.0,0.3061046004295349,4.0,0.0,1.0
584820,293.0862121582031,297.1499938964844,293.1499938964844,0.1668378710746765,-3454.344482421875,304.1435546875,0.8031522035598755,0.2426136285066604,0.2196067124605178,293.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4577188193798065,0.050000000745058,0.0495404042303562,293.0367736816406,297.1499938964844,293.1499938964844,0.1489459425210952,-2454.6259765625,304.1392517089844,0.7787659168243408,0.2218168824911117,0.1561022251844406,293.1331787109375,297.1499938964844,293.1499938964844,0.3855831921100616,-7051.2392578125,304.1592712402344,0.9990000128746032,0.5385953783988953,0.4477357566356659,293.1178283691406,297.1499938964844,293.1499938964844,0.004238496068865,-1591.7940673828125,296.733642578125,0.4577188193798065,0.050000000745058,0.234998345375061,291.135009765625,291.1499938964844,255.68121337890625,254.74270629882807,284.7050170898437,293.7328186035156,291.1351013183594,1.0,0.2979129254817962,1.0,0.1500000059604644,0.7420360445976257,1.0,-1.3297410011291504,0.0616517290472984,1.2680892944335938,-0.254224419593811,0.0,0.0,0.3806281983852386,65.87283325195312,67.0,6.784106731414795,-8621.9716796875,283.2704467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,305.68310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.021484375,18000.0,0.0,0.0,0.1936593055725097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901664078235626,0.2901710569858551,-4.635123787011253e-06,0.0,0.00019653957861,0.0,0.0,13.078723907470703,0.0,0.0,0.0,0.3065561056137085,4.0,0.0,1.0
584880,293.0862121582031,297.1499938964844,293.1499938964844,0.1668378710746765,-3454.344482421875,304.1435546875,0.8031522035598755,0.2426136285066604,0.2196067124605178,293.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4577188193798065,0.050000000745058,0.0495404042303562,293.0367736816406,297.1499938964844,293.1499938964844,0.1489459425210952,-2454.6259765625,304.1392517089844,0.7787659168243408,0.2218168824911117,0.1561022251844406,293.1331787109375,297.1499938964844,293.1499938964844,0.3855831921100616,-7051.2392578125,304.1592712402344,0.9990000128746032,0.5385953783988953,0.4477357566356659,293.1178283691406,297.1499938964844,293.1499938964844,0.004238496068865,-1591.7940673828125,296.733642578125,0.4577188193798065,0.050000000745058,0.234998345375061,291.135009765625,291.1499938964844,255.68121337890625,254.74270629882807,284.7050170898437,293.7328186035156,291.1351013183594,1.0,0.2979129254817962,1.0,0.1500000059604644,0.7420360445976257,1.0,-1.3297410011291504,0.0616517290472984,1.2680892944335938,-0.254224419593811,0.0,0.0,0.3806281983852386,65.87283325195312,67.0,6.784106731414795,-8621.9716796875,283.2704467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,305.68310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.021484375,18000.0,0.0,0.0,0.1936593055725097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901664078235626,0.2901710569858551,-4.635123787011253e-06,0.0,0.00019653957861,0.0,0.0,13.078723907470703,0.0,0.0,0.0,0.3065561056137085,4.0,0.0,1.0
584940,293.087646484375,297.1499938964844,293.1499938964844,0.167997196316719,-3473.4560546875,304.1437683105469,0.8046131730079651,0.2439396679401397,0.2208033949136734,293.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.457689106464386,0.050000000745058,0.0495409034192562,293.0385131835937,297.1499938964844,293.1499938964844,0.1510616540908813,-2482.470947265625,304.1393127441406,0.7817147970199585,0.2243355512619018,0.1578618586063385,293.1229553222656,297.1499938964844,293.1499938964844,0.3854556381702423,-7050.91015625,304.1562805175781,0.9990000128746032,0.5411050319671631,0.4477906823158264,293.11444091796875,297.1499938964844,293.1499938964844,0.0042552445083856,-1597.7677001953125,296.7537841796875,0.457689106464386,0.050000000745058,0.2350007146596908,291.1342468261719,291.1499938964844,255.6172637939453,254.68722534179688,284.67828369140625,293.7211608886719,291.134033203125,1.0,0.2984665036201477,1.0,0.1500000059604644,0.7412191033363342,1.0,-1.333357334136963,0.0619784444570541,1.271378993988037,-0.2548374831676483,0.0,0.0,0.3827488720417022,65.93902587890625,70.0,0.383248507976532,-8671.6357421875,284.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,305.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.111328125,18000.0,0.0,0.0,0.1950613707304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922579050064087,0.2922625541687011,-4.641114628611831e-06,0.0,0.0001979624939849,0.0,0.0,13.201796531677246,0.0,0.0,0.0,0.3070642650127411,4.0,0.0,1.0
585000,293.087646484375,297.1499938964844,293.1499938964844,0.167997196316719,-3473.4560546875,304.1437683105469,0.8046131730079651,0.2439396679401397,0.2208033949136734,293.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.457689106464386,0.050000000745058,0.0495409034192562,293.0385131835937,297.1499938964844,293.1499938964844,0.1510616540908813,-2482.470947265625,304.1393127441406,0.7817147970199585,0.2243355512619018,0.1578618586063385,293.1229553222656,297.1499938964844,293.1499938964844,0.3854556381702423,-7050.91015625,304.1562805175781,0.9990000128746032,0.5411050319671631,0.4477906823158264,293.11444091796875,297.1499938964844,293.1499938964844,0.0042552445083856,-1597.7677001953125,296.7537841796875,0.457689106464386,0.050000000745058,0.2350007146596908,291.1342468261719,291.1499938964844,255.6172637939453,254.68722534179688,284.67828369140625,293.7211608886719,291.134033203125,1.0,0.2984665036201477,1.0,0.1500000059604644,0.7412191033363342,1.0,-1.333357334136963,0.0619784444570541,1.271378993988037,-0.2548374831676483,0.0,0.0,0.3827488720417022,65.93902587890625,70.0,0.383248507976532,-8671.6357421875,284.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,305.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.111328125,18000.0,0.0,0.0,0.1950613707304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922579050064087,0.2922625541687011,-4.641114628611831e-06,0.0,0.0001979624939849,0.0,0.0,13.201796531677246,0.0,0.0,0.0,0.3070642650127411,4.0,0.0,1.0
585060,293.089111328125,297.1499938964844,293.1499938964844,0.1692053824663162,-3493.4482421875,304.1438293457031,0.8044824600219727,0.2452242374420166,0.2219870388507843,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4562907814979553,0.050000000745058,0.0495656356215477,293.04034423828125,297.1499938964844,293.1499938964844,0.1532179415225982,-2510.830078125,304.1392822265625,0.7830915451049805,0.2267871499061584,0.1596035659313202,293.1182556152344,297.1499938964844,293.1499938964844,0.3880463242530823,-7091.29248046875,304.1498107910156,0.9990000128746032,0.5427554845809937,0.450405091047287,293.1111755371094,297.1499938964844,293.1499938964844,0.0042753345333039,-1605.1795654296875,296.7723693847656,0.4562907814979553,0.050000000745058,0.23511803150177,291.1293029785156,291.1499938964844,255.55360412597656,254.63194274902344,284.6458740234375,293.6962890625,291.1286926269531,1.0,0.3001188039779663,1.0,0.1500000059604644,0.7403886318206787,1.0,-1.3401764631271362,0.0625508725643158,1.277625560760498,-0.2558141350746155,0.0,0.0,0.3857946693897247,66.67127990722656,73.0,-5.983177185058594,-8744.19140625,289.4479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,305.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.40234375,18000.0,0.0,0.0,0.1964291483163833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952468395233154,0.2952514886856079,-4.6494155867549125e-06,0.0,0.0001993506157305,0.0,0.0,13.37786102294922,0.0,0.0,0.0,0.3077865839004516,4.0,0.0,1.0
585120,293.089111328125,297.1499938964844,293.1499938964844,0.1692053824663162,-3493.4482421875,304.1438293457031,0.8044824600219727,0.2452242374420166,0.2219870388507843,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4562907814979553,0.050000000745058,0.0495656356215477,293.04034423828125,297.1499938964844,293.1499938964844,0.1532179415225982,-2510.830078125,304.1392822265625,0.7830915451049805,0.2267871499061584,0.1596035659313202,293.1182556152344,297.1499938964844,293.1499938964844,0.3880463242530823,-7091.29248046875,304.1498107910156,0.9990000128746032,0.5427554845809937,0.450405091047287,293.1111755371094,297.1499938964844,293.1499938964844,0.0042753345333039,-1605.1795654296875,296.7723693847656,0.4562907814979553,0.050000000745058,0.23511803150177,291.1293029785156,291.1499938964844,255.55360412597656,254.63194274902344,284.6458740234375,293.6962890625,291.1286926269531,1.0,0.3001188039779663,1.0,0.1500000059604644,0.7403886318206787,1.0,-1.3401764631271362,0.0625508725643158,1.277625560760498,-0.2558141350746155,0.0,0.0,0.3857946693897247,66.67127990722656,73.0,-5.983177185058594,-8744.19140625,289.4479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,305.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.40234375,18000.0,0.0,0.0,0.1964291483163833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952468395233154,0.2952514886856079,-4.6494155867549125e-06,0.0,0.0001993506157305,0.0,0.0,13.37786102294922,0.0,0.0,0.0,0.3077865839004516,4.0,0.0,1.0
585180,293.090576171875,297.1499938964844,293.1499938964844,0.1704311966896057,-3513.750244140625,304.1438293457031,0.8031286001205444,0.2464655488729477,0.2231506109237671,293.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.453879177570343,0.050000000745058,0.0496094673871994,293.04248046875,297.1499938964844,293.1499938964844,0.1553507298231125,-2538.8193359375,304.1393127441406,0.7831899523735046,0.2291337549686432,0.1612911224365234,293.1199951171875,297.1499938964844,293.1499938964844,0.3928017020225525,-7163.35205078125,304.1419372558594,0.9990000128746032,0.5432205200195312,0.4550000727176666,293.1083679199219,297.1499938964844,293.1499938964844,0.0042977309785783,-1613.5498046875,296.7894592285156,0.453879177570343,0.050000000745058,0.2353259474039077,291.1218566894531,291.1499938964844,255.4905242919922,254.5771026611328,284.6092529296875,293.66131591796875,291.1211853027344,1.0,0.3026143908500671,1.0,0.1500000059604644,0.7395581603050232,1.0,-1.3494160175323486,0.0633124932646751,1.2861034870147705,-0.2570578157901764,0.0,0.0,0.3900408744812011,67.92772674560547,76.0,-9.347034454345703,-8841.0693359375,296.2436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7932434082031,305.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.263671875,18000.0,0.0,0.0,0.1978747248649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995965778827667,0.2996012270450592,-4.661724688048707e-06,0.0,0.0002008176816161,0.0,0.0,13.636536598205566,0.0,0.0,0.0,0.3088444471359253,4.0,0.0,1.0
585240,293.090576171875,297.1499938964844,293.1499938964844,0.1704311966896057,-3513.750244140625,304.1438293457031,0.8031286001205444,0.2464655488729477,0.2231506109237671,293.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.453879177570343,0.050000000745058,0.0496094673871994,293.04248046875,297.1499938964844,293.1499938964844,0.1553507298231125,-2538.8193359375,304.1393127441406,0.7831899523735046,0.2291337549686432,0.1612911224365234,293.1199951171875,297.1499938964844,293.1499938964844,0.3928017020225525,-7163.35205078125,304.1419372558594,0.9990000128746032,0.5432205200195312,0.4550000727176666,293.1083679199219,297.1499938964844,293.1499938964844,0.0042977309785783,-1613.5498046875,296.7894592285156,0.453879177570343,0.050000000745058,0.2353259474039077,291.1218566894531,291.1499938964844,255.4905242919922,254.5771026611328,284.6092529296875,293.66131591796875,291.1211853027344,1.0,0.3026143908500671,1.0,0.1500000059604644,0.7395581603050232,1.0,-1.3494160175323486,0.0633124932646751,1.2861034870147705,-0.2570578157901764,0.0,0.0,0.3900408744812011,67.92772674560547,76.0,-9.347034454345703,-8841.0693359375,296.2436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7932434082031,305.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.263671875,18000.0,0.0,0.0,0.1978747248649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995965778827667,0.2996012270450592,-4.661724688048707e-06,0.0,0.0002008176816161,0.0,0.0,13.636536598205566,0.0,0.0,0.0,0.3088444471359253,4.0,0.0,1.0
585300,293.0913391113281,297.1499938964844,293.1499938964844,0.1710362285375595,-3523.758544921875,304.14385986328125,0.8020898699760437,0.2470686435699463,0.223722219467163,293.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4523909091949463,0.050000000745058,0.0496372915804386,293.0436706542969,297.1499938964844,293.1499938964844,0.1563910990953445,-2552.437255859375,304.13934326171875,0.7828481793403625,0.2302637100219726,0.1621094495058059,293.12322998046875,297.1499938964844,293.1499938964844,0.3958319127559662,-7208.71240234375,304.1379089355469,0.9990000128746032,0.5429640412330627,0.4578929245471954,293.107177734375,297.1499938964844,293.1499938964844,0.0043093566782772,-1617.8883056640625,296.7977905273437,0.4523909091949463,0.050000000745058,0.2354579418897628,291.1180725097656,291.1499938964844,255.4592742919922,254.5499420166016,284.5904235839844,293.6416931152344,291.117431640625,1.0,0.3041142225265503,1.0,0.1500000059604644,0.7391429543495178,1.0,-1.3547484874725342,0.0637505128979682,1.2909979820251465,-0.2577562034130096,0.0,0.0,0.3925511240959167,68.71786499023438,76.0,-9.860105514526367,-8896.62890625,300.3514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862548828125,305.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.25,18000.0,0.0,0.0,0.1986647844314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022546172142029,0.3022592961788177,-4.669575901061762e-06,0.0,0.0002016194921452,0.0,0.0,13.796595573425291,0.0,0.0,0.0,0.3094999492168426,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.171632319688797,-3533.60595703125,304.1438903808594,0.8008573651313782,0.2476622313261032,0.2242876291275024,293.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4507603943347931,0.050000000745058,0.0496684946119785,293.044921875,297.1499938964844,293.1499938964844,0.1574091762304306,-2565.737548828125,304.1394348144531,0.782290518283844,0.2313649207353592,0.1629100292921066,293.12799072265625,297.1499938964844,293.1499938964844,0.3992247283458709,-7259.1513671875,304.1339416503906,0.9990000128746032,0.5423742532730103,0.4611150622367859,293.1061096191406,297.1499938964844,293.1499938964844,0.0043211407028138,-1622.267578125,296.8060913085937,0.4507603943347931,0.050000000745058,0.2356059551239013,291.1145324707031,291.1499938964844,255.42828369140625,254.52297973632807,284.5717468261719,293.62158203125,291.11395263671875,1.0,0.305753231048584,1.0,0.1500000059604644,0.7387390732765198,1.0,-1.3604708909988403,0.0642200410366058,1.296250820159912,-0.2584962844848633,0.0,0.0,0.3952745199203491,69.60038757324219,79.0,-9.710323333740234,-8955.8125,304.8702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7749328613281,305.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.44140625,18000.0,0.0,0.0,0.1995165348052978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052025437355041,0.305207222700119,-4.678528057411313e-06,0.0,0.0002024839195655,0.0,0.0,13.975774765014648,0.0,0.0,0.0,0.3102343380451202,4.0,0.0,1.0
585420,293.0935974121094,297.1499938964844,293.1499938964844,0.1727932691574096,-3552.73876953125,304.1439819335937,0.7979376912117004,0.2488253116607666,0.2254036515951156,293.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4471924901008606,0.050000000745058,0.0497395657002925,293.0475769042969,297.1499938964844,293.1499938964844,0.1593718081712722,-2591.298583984375,304.1396789550781,0.7806504964828491,0.233485534787178,0.1644592881202697,293.1415100097656,297.1499938964844,293.1499938964844,0.4069102704524994,-7372.34912109375,304.12652587890625,0.9990000128746032,0.5401966571807861,0.4683712720870971,293.1043395996094,297.1499938964844,293.1499938964844,0.0043450207449495,-1631.058349609375,296.822998046875,0.4471924901008606,0.050000000745058,0.2359430789947509,291.10870361328125,291.1499938964844,255.3671875,254.46978759765625,284.5364074707031,293.5819702148437,291.1083068847656,1.0,0.3093745708465576,1.0,0.1500000059604644,0.7379314303398132,1.0,-1.3728702068328855,0.0652404278516769,1.3076297044754028,-0.2600750625133514,0.0,0.0,0.4011927545070648,71.60230255126953,67.0,-8.065399169921875,-9081.486328125,314.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391357421875,305.7751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.912109375,18000.0,0.0,0.0,0.2014422118663787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118091821670532,0.3118138909339905,-4.69943097414216e-06,0.0,0.0002044382417807,0.0,0.0,14.38355541229248,0.0,0.0,0.0,0.3119072020053863,4.0,0.0,1.0
585480,293.0935974121094,297.1499938964844,293.1499938964844,0.1727932691574096,-3552.73876953125,304.1439819335937,0.7979376912117004,0.2488253116607666,0.2254036515951156,293.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4471924901008606,0.050000000745058,0.0497395657002925,293.0475769042969,297.1499938964844,293.1499938964844,0.1593718081712722,-2591.298583984375,304.1396789550781,0.7806504964828491,0.233485534787178,0.1644592881202697,293.1415100097656,297.1499938964844,293.1499938964844,0.4069102704524994,-7372.34912109375,304.12652587890625,0.9990000128746032,0.5401966571807861,0.4683712720870971,293.1043395996094,297.1499938964844,293.1499938964844,0.0043450207449495,-1631.058349609375,296.822998046875,0.4471924901008606,0.050000000745058,0.2359430789947509,291.10870361328125,291.1499938964844,255.3671875,254.46978759765625,284.5364074707031,293.5819702148437,291.1083068847656,1.0,0.3093745708465576,1.0,0.1500000059604644,0.7379314303398132,1.0,-1.3728702068328855,0.0652404278516769,1.3076297044754028,-0.2600750625133514,0.0,0.0,0.4011927545070648,71.60230255126953,67.0,-8.065399169921875,-9081.486328125,314.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391357421875,305.7751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.912109375,18000.0,0.0,0.0,0.2014422118663787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118091821670532,0.3118138909339905,-4.69943097414216e-06,0.0,0.0002044382417807,0.0,0.0,14.38355541229248,0.0,0.0,0.0,0.3119072020053863,4.0,0.0,1.0
585540,293.09478759765625,297.1499938964844,293.1499938964844,0.1736726015806198,-3566.91455078125,304.1445617675781,0.8015301823616028,0.250014454126358,0.2264200001955032,293.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4491470456123352,0.050000000745058,0.0497000776231288,293.050048828125,297.1499938964844,293.1499938964844,0.1610190570354461,-2612.463623046875,304.1404113769531,0.7852636575698853,0.2355808764696121,0.1658863276243209,293.1507873535156,297.1499938964844,293.1499938964844,0.4032994210720062,-7313.48388671875,304.1409606933594,0.9990000128746032,0.5384951829910278,0.4643597602844238,293.10260009765625,297.1499938964844,293.1499938964844,0.0043582622893154,-1635.24853515625,296.8471374511719,0.4491470456123352,0.050000000745058,0.2357557713985443,291.1148681640625,291.1499938964844,255.3074951171875,254.4177703857422,284.5024719238281,293.55645751953125,291.11651611328125,1.0,0.3074948191642761,1.0,0.1500000059604644,0.7371237277984619,1.0,-1.3707259893417358,0.0651235878467559,1.3056024312973022,-0.2597283720970154,0.0,0.0,0.4057648181915283,70.56827545166016,55.0,10.593862533569336,-9162.033203125,311.6170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6933288574219,305.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.955078125,18000.0,0.0,0.0,0.2036362290382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181299269199371,0.3181346356868744,-4.722486210084753e-06,0.0,0.0002066648885374,0.0,0.0,14.787626266479492,0.0,0.0,0.0,0.3135544657707214,4.0,0.0,1.0
585600,293.09478759765625,297.1499938964844,293.1499938964844,0.1736726015806198,-3566.91455078125,304.1445617675781,0.8015301823616028,0.250014454126358,0.2264200001955032,293.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4491470456123352,0.050000000745058,0.0497000776231288,293.050048828125,297.1499938964844,293.1499938964844,0.1610190570354461,-2612.463623046875,304.1404113769531,0.7852636575698853,0.2355808764696121,0.1658863276243209,293.1507873535156,297.1499938964844,293.1499938964844,0.4032994210720062,-7313.48388671875,304.1409606933594,0.9990000128746032,0.5384951829910278,0.4643597602844238,293.10260009765625,297.1499938964844,293.1499938964844,0.0043582622893154,-1635.24853515625,296.8471374511719,0.4491470456123352,0.050000000745058,0.2357557713985443,291.1148681640625,291.1499938964844,255.3074951171875,254.4177703857422,284.5024719238281,293.55645751953125,291.11651611328125,1.0,0.3074948191642761,1.0,0.1500000059604644,0.7371237277984619,1.0,-1.3707259893417358,0.0651235878467559,1.3056024312973022,-0.2597283720970154,0.0,0.0,0.4057648181915283,70.56827545166016,55.0,10.593862533569336,-9162.033203125,311.6170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6933288574219,305.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.955078125,18000.0,0.0,0.0,0.2036362290382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181299269199371,0.3181346356868744,-4.722486210084753e-06,0.0,0.0002066648885374,0.0,0.0,14.787626266479492,0.0,0.0,0.0,0.3135544657707214,4.0,0.0,1.0
585660,293.0956420898437,297.1499938964844,293.1499938964844,0.1742784529924392,-3576.2978515625,304.1453552246094,0.8108977675437927,0.2512409090995788,0.227384552359581,293.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4562113583087921,0.050000000745058,0.0495669022202491,293.0516967773437,297.1499938964844,293.1499938964844,0.1624338328838348,-2630.36328125,304.1412353515625,0.795738935470581,0.2377757579088211,0.1672940999269485,293.1389465332031,297.1499938964844,293.1499938964844,0.3891865313053131,-7098.71435546875,304.16766357421875,0.9990000128746032,0.5408253073692322,0.4505535662174225,293.1003112792969,297.1499938964844,293.1499938964844,0.0043612010776996,-1634.8624267578125,296.882080078125,0.4562113583087921,0.050000000745058,0.2351240515708923,291.1364440917969,291.1499938964844,255.2494964599609,254.3671875,284.4734802246094,293.5556335449219,291.1386108398437,1.0,0.3015770316123962,1.0,0.1500000059604644,0.7363178730010986,1.0,-1.356087565422058,0.0640349090099334,1.2920526266098022,-0.2578902542591095,0.0,0.0,0.4061820805072784,66.955322265625,58.0,26.359743118286133,-9152.9091796875,296.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6689453125,305.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.2057683318853378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200258016586303,0.32003054022789,-4.73515046905959e-06,0.0,0.0002088287001242,0.0,0.0,14.926553726196287,0.0,0.0,0.0,0.3141438364982605,4.0,0.0,1.0
585720,293.0956420898437,297.1499938964844,293.1499938964844,0.1742784529924392,-3576.2978515625,304.1453552246094,0.8108977675437927,0.2512409090995788,0.227384552359581,293.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4562113583087921,0.050000000745058,0.0495669022202491,293.0516967773437,297.1499938964844,293.1499938964844,0.1624338328838348,-2630.36328125,304.1412353515625,0.795738935470581,0.2377757579088211,0.1672940999269485,293.1389465332031,297.1499938964844,293.1499938964844,0.3891865313053131,-7098.71435546875,304.16766357421875,0.9990000128746032,0.5408253073692322,0.4505535662174225,293.1003112792969,297.1499938964844,293.1499938964844,0.0043612010776996,-1634.8624267578125,296.882080078125,0.4562113583087921,0.050000000745058,0.2351240515708923,291.1364440917969,291.1499938964844,255.2494964599609,254.3671875,284.4734802246094,293.5556335449219,291.1386108398437,1.0,0.3015770316123962,1.0,0.1500000059604644,0.7363178730010986,1.0,-1.356087565422058,0.0640349090099334,1.2920526266098022,-0.2578902542591095,0.0,0.0,0.4061820805072784,66.955322265625,58.0,26.359743118286133,-9152.9091796875,296.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6689453125,305.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.2057683318853378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200258016586303,0.32003054022789,-4.73515046905959e-06,0.0,0.0002088287001242,0.0,0.0,14.926553726196287,0.0,0.0,0.0,0.3141438364982605,4.0,0.0,1.0
