time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585780,293.0961303710937,297.1499938964844,293.1499938964844,0.1746554523706436,-3582.174072265625,304.1456604003906,0.815185546875,0.251968115568161,0.227988138794899,293.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4595139920711517,0.050000000745058,0.0495091304183006,293.05230712890625,297.1499938964844,293.1499938964844,0.1633430570363998,-2641.900146484375,304.1414794921875,0.8009635806083679,0.2391488701105117,0.1681985259056091,293.122802734375,297.1499938964844,293.1499938964844,0.3825029134750366,-6999.08984375,304.1756286621094,0.9990000128746032,0.5441853404045105,0.4444292187690735,293.0984802246094,297.1499938964844,293.1499938964844,0.00436573009938,-1635.5938720703125,296.9050598144531,0.4595139920711517,0.050000000745058,0.2348500043153762,291.15020751953125,291.1499938964844,255.21563720703125,254.337631225586,284.4624328613281,293.5640869140625,291.1516418457031,1.0,0.2994153499603271,1.0,0.1500000059604644,0.7358343601226807,1.0,-1.350141525268555,0.0636078491806984,1.2865337133407593,-0.2572274208068847,0.0,0.0,0.4048535525798797,65.39299774169922,58.0,26.49747085571289,-9131.5498046875,290.7327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.676025390625,305.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.416015625,18000.0,0.0,0.0,0.2068466395139694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190838694572449,0.3190886080265045,-4.735439688374754e-06,0.0,0.0002099230332532,0.0,0.0,14.87647819519043,0.0,0.0,0.0,0.3139552175998688,4.0,0.0,1.0
585840,293.09649658203125,297.1499938964844,293.1499938964844,0.1749783456325531,-3587.3720703125,304.1457214355469,0.8173004984855652,0.2524445652961731,0.2283932268619537,293.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4610741436481476,0.050000000745058,0.0494827181100845,293.0526123046875,297.1499938964844,293.1499938964844,0.1640377044677734,-2650.814208984375,304.1414489746094,0.8037339448928833,0.2400781363248825,0.1688218414783477,293.1114196777344,297.1499938964844,293.1499938964844,0.3793815970420837,-6953.28125,304.1776123046875,0.9990000128746032,0.546678364276886,0.441601425409317,293.0970153808594,297.1499938964844,293.1499938964844,0.0043710279278457,-1637.1690673828125,296.9186706542969,0.4610741436481476,0.050000000745058,0.2347247153520584,291.15484619140625,291.1499938964844,255.1934814453125,254.3182830810547,284.4579772949219,293.56982421875,291.1554870605469,1.0,0.2983934581279754,1.0,0.1500000059604644,0.7355120182037354,1.0,-1.3477983474731443,0.0634482651948928,1.284350037574768,-0.2569518089294433,0.0,0.0,0.4040800333023071,64.6852798461914,61.0,20.46921157836914,-9116.841796875,288.1192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900634765625,305.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.65625,18000.0,0.0,0.0,0.2074544876813888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180815279483795,0.3180862665176391,-4.733104560727952e-06,0.0,0.0002105399325955,0.0,0.0,14.815635681152344,0.0,0.0,0.0,0.3137224316596985,4.0,0.0,1.0
585900,293.0969543457031,297.1499938964844,293.1499938964844,0.1754278540611267,-3594.68359375,304.14569091796875,0.8193538188934326,0.2530328631401062,0.2289015054702758,293.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4624874293804168,0.050000000745058,0.0494592487812042,293.0529479980469,297.1499938964844,293.1499938964844,0.1649651527404785,-2662.759765625,304.1413269042969,0.8066001534461975,0.2412448227405548,0.1696155816316604,293.09771728515625,297.1499938964844,293.1499938964844,0.3765356838703155,-6912.24462890625,304.177734375,0.9990000128746032,0.5498602986335754,0.4390739202499389,293.0950012207031,297.1499938964844,293.1499938964844,0.0043803886510431,-1640.2783203125,296.9347229003906,0.4624874293804168,0.050000000745058,0.2346133887767791,291.1574401855469,291.1499938964844,255.16629028320312,254.29454040527344,284.4526672363281,293.5753173828125,291.1577453613281,1.0,0.297552227973938,1.0,0.1500000059604644,0.7351090908050537,1.0,-1.3461642265319824,0.0633487924933433,1.2828154563903809,-0.256763756275177,0.0,0.0,0.403315395116806,64.0635986328125,61.0,13.671677589416504,-9108.115234375,286.0083312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71636962890625,305.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.11328125,18000.0,0.0,0.0,0.2080853432416916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170647025108337,0.3170694410800934,-4.729649390355917e-06,0.0,0.0002111801732098,0.0,0.0,14.75090503692627,0.0,0.0,0.0,0.3134634792804718,4.0,0.0,1.0
585960,293.097412109375,297.1499938964844,293.1499938964844,0.1758992671966552,-3602.37841796875,304.1455993652344,0.820837140083313,0.2536131143569946,0.2294112592935562,293.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.4633629620075226,0.050000000745058,0.0494448840618133,293.0533142089844,297.1499938964844,293.1499938964844,0.1659212708473205,-2675.081298828125,304.14117431640625,0.8088351488113403,0.2424060106277465,0.170416310429573,293.0852966308594,297.1499938964844,293.1499938964844,0.3746812045574188,-6886.30419921875,304.176025390625,0.9990000128746032,0.552965521812439,0.4375198781490326,293.0927734375,297.1499938964844,293.1499938964844,0.0043914490379393,-1644.06640625,296.9508361816406,0.4633629620075226,0.050000000745058,0.2345452308654785,291.1585998535156,291.1499938964844,255.13970947265625,254.27130126953125,284.4465637207031,293.5777587890625,291.15869140625,1.0,0.2971303761005401,1.0,0.1500000059604644,0.7346874475479126,1.0,-1.3457716703414917,0.063346154987812,1.2824255228042605,-0.256724864244461,0.0,0.0,0.402616947889328,63.692626953125,64.0,8.054255485534668,-9107.349609375,284.99493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491760253906,305.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.291015625,18000.0,0.0,0.0,0.2085918486118316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161848783493042,0.3161896169185638,-4.726394763565622e-06,0.0,0.0002116942050633,0.0,0.0,14.694246292114258,0.0,0.0,0.0,0.3132307827472687,4.0,0.0,1.0
586020,293.098388671875,297.1499938964844,293.1499938964844,0.1769217997789383,-3619.16748046875,304.1453552246094,0.8223162293434143,0.2547484636306762,0.2304305136203766,293.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4636877477169037,0.050000000745058,0.0494395084679126,293.05419921875,297.1499938964844,293.1499938964844,0.1679009199142456,-2700.61865234375,304.14080810546875,0.8116635680198669,0.2446754723787307,0.1720073223114013,293.06597900390625,297.1499938964844,293.1499938964844,0.3736635744571686,-6874.9970703125,304.1689758300781,0.9990000128746032,0.5585355162620544,0.4369384944438934,293.0881652832031,297.1499938964844,293.1499938964844,0.0044179023243486,-1653.4765625,296.9819030761719,0.4636877477169037,0.050000000745058,0.2345197349786758,291.15582275390625,291.1499938964844,255.0884704589844,254.2265014648437,284.42950439453125,293.5710144042969,291.1552734375,1.0,0.297367513179779,1.0,0.1500000059604644,0.7338441014289856,1.0,-1.3481682538986206,0.0635866895318031,1.2845815420150757,-0.2570316195487976,0.0,0.0,0.4019520878791809,63.593936920166016,67.0,-2.4573018550872803,-9127.94921875,285.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82427978515625,305.9008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.31640625,18000.0,0.0,0.0,0.2092940062284469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150195777416229,0.3150242865085602,-4.721220193459885e-06,0.0,0.0002124068123521,0.0,0.0,14.616896629333496,0.0,0.0,0.0,0.3129131495952606,4.0,0.0,1.0
586080,293.098388671875,297.1499938964844,293.1499938964844,0.1769217997789383,-3619.16748046875,304.1453552246094,0.8223162293434143,0.2547484636306762,0.2304305136203766,293.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4636877477169037,0.050000000745058,0.0494395084679126,293.05419921875,297.1499938964844,293.1499938964844,0.1679009199142456,-2700.61865234375,304.14080810546875,0.8116635680198669,0.2446754723787307,0.1720073223114013,293.06597900390625,297.1499938964844,293.1499938964844,0.3736635744571686,-6874.9970703125,304.1689758300781,0.9990000128746032,0.5585355162620544,0.4369384944438934,293.0881652832031,297.1499938964844,293.1499938964844,0.0044179023243486,-1653.4765625,296.9819030761719,0.4636877477169037,0.050000000745058,0.2345197349786758,291.15582275390625,291.1499938964844,255.0884704589844,254.2265014648437,284.42950439453125,293.5710144042969,291.1552734375,1.0,0.297367513179779,1.0,0.1500000059604644,0.7338441014289856,1.0,-1.3481682538986206,0.0635866895318031,1.2845815420150757,-0.2570316195487976,0.0,0.0,0.4019520878791809,63.593936920166016,67.0,-2.4573018550872803,-9127.94921875,285.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82427978515625,305.9008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.31640625,18000.0,0.0,0.0,0.2092940062284469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150195777416229,0.3150242865085602,-4.721220193459885e-06,0.0,0.0002124068123521,0.0,0.0,14.616896629333496,0.0,0.0,0.0,0.3129131495952606,4.0,0.0,1.0
586140,293.0993957519531,297.1499938964844,293.1499938964844,0.1780207604169845,-3637.281005859375,304.14508056640625,0.8221817016601562,0.2558495998382568,0.2314431816339492,293.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.4624787271022796,0.050000000745058,0.0494593456387519,293.05548095703125,297.1499938964844,293.1499938964844,0.1699080020189285,-2726.499755859375,304.1405334472656,0.8127225041389465,0.2468404173851013,0.1735500991344452,293.0551147460937,297.1499938964844,293.1499938964844,0.3756304085254669,-6908.04931640625,304.1593322753906,0.9990000128746032,0.5628870725631714,0.4390888512134552,293.083740234375,297.1499938964844,293.1499938964844,0.0044485903345048,-1664.680908203125,297.0111389160156,0.4624787271022796,0.050000000745058,0.234613835811615,291.1477355957031,291.1499938964844,255.04005432128903,254.18411254882807,284.4064025878906,293.55035400390625,291.1468811035156,1.0,0.2987650036811828,1.0,0.1500000059604644,0.7330007553100586,1.0,-1.3539525270462036,0.0640908330678939,1.2898616790771484,-0.257744163274765,0.0,0.0,0.4027657806873321,64.1891860961914,70.0,-9.769702911376951,-9179.173828125,289.5808410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963317871094,305.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.2097278982400894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154259622097015,0.3154307007789612,-4.720393008028623e-06,0.0,0.0002128471678588,0.0,0.0,14.636323928833008,0.0,0.0,0.0,0.3129862248897552,4.0,0.0,1.0
586200,293.0993957519531,297.1499938964844,293.1499938964844,0.1780207604169845,-3637.281005859375,304.14508056640625,0.8221817016601562,0.2558495998382568,0.2314431816339492,293.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.4624787271022796,0.050000000745058,0.0494593456387519,293.05548095703125,297.1499938964844,293.1499938964844,0.1699080020189285,-2726.499755859375,304.1405334472656,0.8127225041389465,0.2468404173851013,0.1735500991344452,293.0551147460937,297.1499938964844,293.1499938964844,0.3756304085254669,-6908.04931640625,304.1593322753906,0.9990000128746032,0.5628870725631714,0.4390888512134552,293.083740234375,297.1499938964844,293.1499938964844,0.0044485903345048,-1664.680908203125,297.0111389160156,0.4624787271022796,0.050000000745058,0.234613835811615,291.1477355957031,291.1499938964844,255.04005432128903,254.18411254882807,284.4064025878906,293.55035400390625,291.1468811035156,1.0,0.2987650036811828,1.0,0.1500000059604644,0.7330007553100586,1.0,-1.3539525270462036,0.0640908330678939,1.2898616790771484,-0.257744163274765,0.0,0.0,0.4027657806873321,64.1891860961914,70.0,-9.769702911376951,-9179.173828125,289.5808410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963317871094,305.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.2097278982400894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154259622097015,0.3154307007789612,-4.720393008028623e-06,0.0,0.0002128471678588,0.0,0.0,14.636323928833008,0.0,0.0,0.0,0.3129862248897552,4.0,0.0,1.0
586260,293.1004638671875,297.1499938964844,293.1499938964844,0.1791341602802276,-3655.6162109375,304.1448669433594,0.8207988142967224,0.2569157183170318,0.2324434518814087,293.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4600959420204162,0.050000000745058,0.0494991354644298,293.05718994140625,297.1499938964844,293.1499938964844,0.1718676835298538,-2751.701416015625,304.1404113769531,0.812400758266449,0.2488899379968643,0.1750274449586868,293.0525207519531,297.1499938964844,293.1499938964844,0.3799245655536651,-6974.9873046875,304.1490783691406,0.9990000128746032,0.5658283829689026,0.4433688223361969,293.0798645019531,297.1499938964844,293.1499938964844,0.0044817100279033,-1676.8123779296875,297.0395812988281,0.4600959420204162,0.050000000745058,0.2348025888204574,291.1380920410156,291.1499938964844,254.99473571777344,254.14439392089844,284.38037109375,293.5208435058594,291.13726806640625,1.0,0.3010622859001159,1.0,0.1500000059604644,0.7321835160255432,1.0,-1.362337589263916,0.064799353480339,1.2975382804870603,-0.2587622702121734,0.0,0.0,0.4049997627735138,65.33309936523438,73.0,-12.532906532287598,-9256.5986328125,295.79840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,305.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.810546875,18000.0,0.0,0.0,0.210092008113861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175654411315918,0.317570149898529,-4.725451617559884e-06,0.0,0.0002132166700903,0.0,0.0,14.765783309936523,0.0,0.0,0.0,0.313508003950119,4.0,0.0,1.0
586320,293.1004638671875,297.1499938964844,293.1499938964844,0.1791341602802276,-3655.6162109375,304.1448669433594,0.8207988142967224,0.2569157183170318,0.2324434518814087,293.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4600959420204162,0.050000000745058,0.0494991354644298,293.05718994140625,297.1499938964844,293.1499938964844,0.1718676835298538,-2751.701416015625,304.1404113769531,0.812400758266449,0.2488899379968643,0.1750274449586868,293.0525207519531,297.1499938964844,293.1499938964844,0.3799245655536651,-6974.9873046875,304.1490783691406,0.9990000128746032,0.5658283829689026,0.4433688223361969,293.0798645019531,297.1499938964844,293.1499938964844,0.0044817100279033,-1676.8123779296875,297.0395812988281,0.4600959420204162,0.050000000745058,0.2348025888204574,291.1380920410156,291.1499938964844,254.99473571777344,254.14439392089844,284.38037109375,293.5208435058594,291.13726806640625,1.0,0.3010622859001159,1.0,0.1500000059604644,0.7321835160255432,1.0,-1.362337589263916,0.064799353480339,1.2975382804870603,-0.2587622702121734,0.0,0.0,0.4049997627735138,65.33309936523438,73.0,-12.532906532287598,-9256.5986328125,295.79840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,305.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.810546875,18000.0,0.0,0.0,0.210092008113861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175654411315918,0.317570149898529,-4.725451617559884e-06,0.0,0.0002132166700903,0.0,0.0,14.765783309936523,0.0,0.0,0.0,0.313508003950119,4.0,0.0,1.0
586380,293.1015625,297.1499938964844,293.1499938964844,0.1802271008491516,-3673.5634765625,304.1447448730469,0.8184778094291687,0.2579471170902252,0.2334274053573608,293.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4568883776664734,0.050000000745058,0.0495547428727149,293.0592041015625,297.1499938964844,293.1499938964844,0.1737508475780487,-2775.83251953125,304.1404724121094,0.8110271692276001,0.2508357465267181,0.1764412224292755,293.0574035644531,297.1499938964844,293.1499938964844,0.3860167264938354,-7067.48828125,304.1392822265625,0.9990000128746032,0.5673190355300903,0.4492809772491455,293.0766906738281,297.1499938964844,293.1499938964844,0.0045159324072301,-1689.2794189453125,297.0678405761719,0.4568883776664734,0.050000000745058,0.2350663542747497,291.1290283203125,291.1499938964844,254.95278930664065,254.10757446289065,284.3547058105469,293.4876403808594,291.1283264160156,1.0,0.3040483593940735,1.0,0.1500000059604644,0.7313662767410278,1.0,-1.3726955652236938,0.0656684786081314,1.307026982307434,-0.2600007653236389,0.0,0.0,0.4084163010120392,66.91149139404297,76.0,-12.365443229675291,-9351.3330078125,303.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,306.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.283203125,18000.0,0.0,0.0,0.210572600364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212150335311889,0.3212197721004486,-4.736152277473593e-06,0.0,0.0002137044211849,0.0,0.0,14.993836402893066,0.0,0.0,0.0,0.3144355416297912,4.0,0.0,1.0
586440,293.1015625,297.1499938964844,293.1499938964844,0.1802271008491516,-3673.5634765625,304.1447448730469,0.8184778094291687,0.2579471170902252,0.2334274053573608,293.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4568883776664734,0.050000000745058,0.0495547428727149,293.0592041015625,297.1499938964844,293.1499938964844,0.1737508475780487,-2775.83251953125,304.1404724121094,0.8110271692276001,0.2508357465267181,0.1764412224292755,293.0574035644531,297.1499938964844,293.1499938964844,0.3860167264938354,-7067.48828125,304.1392822265625,0.9990000128746032,0.5673190355300903,0.4492809772491455,293.0766906738281,297.1499938964844,293.1499938964844,0.0045159324072301,-1689.2794189453125,297.0678405761719,0.4568883776664734,0.050000000745058,0.2350663542747497,291.1290283203125,291.1499938964844,254.95278930664065,254.10757446289065,284.3547058105469,293.4876403808594,291.1283264160156,1.0,0.3040483593940735,1.0,0.1500000059604644,0.7313662767410278,1.0,-1.3726955652236938,0.0656684786081314,1.307026982307434,-0.2600007653236389,0.0,0.0,0.4084163010120392,66.91149139404297,76.0,-12.365443229675291,-9351.3330078125,303.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,306.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.283203125,18000.0,0.0,0.0,0.210572600364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212150335311889,0.3212197721004486,-4.736152277473593e-06,0.0,0.0002137044211849,0.0,0.0,14.993836402893066,0.0,0.0,0.0,0.3144355416297912,4.0,0.0,1.0
586500,293.1021423339844,297.1499938964844,293.1499938964844,0.1807612031698227,-3682.312744140625,304.1447448730469,0.8170433640480042,0.2584500610828399,0.2339125126600265,293.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4550656974315643,0.050000000745058,0.049587458372116,293.0602722167969,297.1499938964844,293.1499938964844,0.1746633201837539,-2787.4931640625,304.1405639648437,0.810030460357666,0.2517760694026947,0.1771275401115417,293.0623474121094,297.1499938964844,293.1499938964844,0.3896074593067169,-7121.306640625,304.1347045898437,0.9990000128746032,0.5675257444381714,0.4527229964733124,293.0753479003906,297.1499938964844,293.1499938964844,0.0045332596637308,-1695.55419921875,297.0820007324219,0.4550656974315643,0.050000000745058,0.2352215498685836,291.1249694824219,291.1499938964844,254.93316650390625,254.09034729003903,284.34283447265625,293.47088623046875,291.1242980957031,1.0,0.305746853351593,1.0,0.1500000059604644,0.7309576869010925,1.0,-1.3784587383270264,0.0661521404981613,1.312306523323059,-0.2606815695762634,0.0,0.0,0.4104966223239898,67.83548736572266,76.0,-11.742525100708008,-9402.630859375,308.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,306.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9921875,18000.0,0.0,0.0,0.2109031230211258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235317170619964,0.3235364556312561,-4.743428689835128e-06,0.0,0.0002140398573828,0.0,0.0,15.140869140625,0.0,0.0,0.0,0.3150352537631988,4.0,0.0,1.0
586560,293.1026916503906,297.1499938964844,293.1499938964844,0.1812845766544342,-3690.86962890625,304.1447448730469,0.8154615163803101,0.2589447498321533,0.2343927770853042,293.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4531397521495819,0.050000000745058,0.0496229641139507,293.06134033203125,297.1499938964844,293.1499938964844,0.1755566745996475,-2798.888427734375,304.1406555175781,0.8088664412498474,0.2526984512805938,0.1778023988008499,293.0687255859375,297.1499938964844,293.1499938964844,0.3934976160526275,-7179.18994140625,304.13043212890625,0.9990000128746032,0.567381739616394,0.4564294219017029,293.0741271972656,297.1499938964844,293.1499938964844,0.0045507010072469,-1701.8367919921875,297.09619140625,0.4531397521495819,0.050000000745058,0.2353899776935577,291.1213073730469,291.1499938964844,254.9144897460937,254.07394409179688,284.3319091796875,293.4545288085937,291.12078857421875,1.0,0.3075575232505798,1.0,0.1500000059604644,0.7305586338043213,1.0,-1.3845391273498535,0.0666627138853073,1.3178764581680298,-0.2613942325115204,0.0,0.0,0.4127786755561828,68.83609771728516,79.0,-10.63433837890625,-9456.7734375,313.6942749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,306.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.015625,18000.0,0.0,0.0,0.2113133370876312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326137900352478,0.3261426389217376,-4.751887445308967e-06,0.0,0.0002144561731256,0.0,0.0,15.307900428771973,0.0,0.0,0.0,0.3157168924808502,4.0,0.0,1.0
586620,293.1038513183594,297.1499938964844,293.1499938964844,0.1822710335254669,-3706.91845703125,304.1448669433594,0.8119326233863831,0.2599092721939087,0.235337883234024,293.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4490810632705688,0.050000000745058,0.0497012063860893,293.06353759765625,297.1499938964844,293.1499938964844,0.1772666424512863,-2820.61376953125,304.14093017578125,0.8061262369155884,0.2544987201690674,0.1791239231824875,293.0854187011719,297.1499938964844,293.1499938964844,0.4019716382026672,-7304.02197265625,304.1228942871094,0.9990000128746032,0.5660619139671326,0.4644917249679565,293.0721435546875,297.1499938964844,293.1499938964844,0.0045856428332626,-1714.21875,297.12579345703125,0.4490810632705688,0.050000000745058,0.2357611209154129,291.1169738769531,291.1499938964844,254.8801422119141,254.0437164306641,284.3136291503906,293.4242248535156,291.1168518066406,1.0,0.3114555478096008,1.0,0.1500000059604644,0.7297605872154236,1.0,-1.3974772691726685,0.0677537620067596,1.3297234773635864,-0.2628898918628692,0.0,0.0,0.4175260066986084,71.0353012084961,82.0,-6.11228084564209,-9572.6171875,324.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,306.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0625,18000.0,0.0,0.0,0.2124260067939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318652808666229,0.3318700492382049,-4.771636668010615e-06,0.0,0.0002155853871954,0.0,0.0,15.681567192077637,0.0,0.0,0.0,0.3172408640384674,4.0,0.0,1.0
586680,293.1038513183594,297.1499938964844,293.1499938964844,0.1822710335254669,-3706.91845703125,304.1448669433594,0.8119326233863831,0.2599092721939087,0.235337883234024,293.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4490810632705688,0.050000000745058,0.0497012063860893,293.06353759765625,297.1499938964844,293.1499938964844,0.1772666424512863,-2820.61376953125,304.14093017578125,0.8061262369155884,0.2544987201690674,0.1791239231824875,293.0854187011719,297.1499938964844,293.1499938964844,0.4019716382026672,-7304.02197265625,304.1228942871094,0.9990000128746032,0.5660619139671326,0.4644917249679565,293.0721435546875,297.1499938964844,293.1499938964844,0.0045856428332626,-1714.21875,297.12579345703125,0.4490810632705688,0.050000000745058,0.2357611209154129,291.1169738769531,291.1499938964844,254.8801422119141,254.0437164306641,284.3136291503906,293.4242248535156,291.1168518066406,1.0,0.3114555478096008,1.0,0.1500000059604644,0.7297605872154236,1.0,-1.3974772691726685,0.0677537620067596,1.3297234773635864,-0.2628898918628692,0.0,0.0,0.4175260066986084,71.0353012084961,82.0,-6.11228084564209,-9572.6171875,324.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,306.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0625,18000.0,0.0,0.0,0.2124260067939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318652808666229,0.3318700492382049,-4.771636668010615e-06,0.0,0.0002155853871954,0.0,0.0,15.681567192077637,0.0,0.0,0.0,0.3172408640384674,4.0,0.0,1.0
586740,293.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.8080153465270996,0.0,0.2362610101699829,293.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.4448905289173126,0.0,0.049787376075983,293.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1412048339844,0.8029879927635193,0.0,0.1804163604974746,293.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1166076660156,0.9990000128746032,0.0,0.4732121527194977,293.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1565856933594,0.4448905289173126,0.0,0.2361698746681213,291.1153259277344,294.1499938964844,254.8500061035156,254.01715087890625,284.3010559082031,293.3985595703125,291.115234375,0.0,0.0,1.0,0.1500000059604644,0.7289625406265259,1.0,-1.411198973655701,0.0689197033643722,1.342279314994812,-0.2644457817077636,0.0,0.0,0.0,73.45161437988281,60.0,-3.349686622619629,-9683.966796875,336.8255920410156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,306.02423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.458984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337714284658432,0.337719053030014,-4.793019797943998e-06,0.0,0.0,0.0,0.0,16.07145118713379,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.8080153465270996,0.0,0.2362610101699829,293.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.4448905289173126,0.0,0.049787376075983,293.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1412048339844,0.8029879927635193,0.0,0.1804163604974746,293.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1166076660156,0.9990000128746032,0.0,0.4732121527194977,293.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1565856933594,0.4448905289173126,0.0,0.2361698746681213,291.1153259277344,294.1499938964844,254.8500061035156,254.01715087890625,284.3010559082031,293.3985595703125,291.115234375,0.0,0.0,1.0,0.1500000059604644,0.7289625406265259,1.0,-1.411198973655701,0.0689197033643722,1.342279314994812,-0.2644457817077636,0.0,0.0,0.0,73.45161437988281,60.0,-3.349686622619629,-9683.966796875,336.8255920410156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,306.02423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.458984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337714284658432,0.337719053030014,-4.793019797943998e-06,0.0,0.0,0.0,0.0,16.07145118713379,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.0009576845332048,293.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,0.0002795012842398,292.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455627441406,0.0,0.0,0.0007328411447815,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.0020572815556079,292.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.712890625,0.0,0.0,0.0013258338440209,291.24395751953125,294.1499938964844,254.8247985839844,253.99490356445312,276.6385498046875,279.21240234375,291.13690185546875,0.0,0.0,0.6000000238418579,0.1500000059604644,0.8373775482177734,1.0,-0.0064251529984176,0.001149283372797,0.0052758692763745,-0.0458413884043693,0.0,0.0,0.0,-0.0414236113429069,60.0,-366.19085693359375,-0.0,-2.813811533997068e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.589626402833758e-18,6.592849098500264e-18,-3.222683347654701e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.0009576845332048,293.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,0.0002795012842398,292.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455627441406,0.0,0.0,0.0007328411447815,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.0020572815556079,292.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.712890625,0.0,0.0,0.0013258338440209,291.24395751953125,294.1499938964844,254.8247985839844,253.99490356445312,276.6385498046875,279.21240234375,291.13690185546875,0.0,0.0,0.6000000238418579,0.1500000059604644,0.8373775482177734,1.0,-0.0064251529984176,0.001149283372797,0.0052758692763745,-0.0458413884043693,0.0,0.0,0.0,-0.0414236113429069,60.0,-366.19085693359375,-0.0,-2.813811533997068e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.589626402833758e-18,6.592849098500264e-18,-3.222683347654701e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4829406738281,0.0,0.0,0.0001281717122765,293.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001137480139732,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.0,0.0,9.933934779837728e-05,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,0.0001654997322475,292.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6885070800781,0.0,0.0,0.0005395716289058,291.2437744140625,294.1499938964844,254.81417846679688,253.98550415039065,276.140869140625,271.3799743652344,291.13055419921875,0.0,0.0,0.4000000059604645,0.1500000059604644,0.8915849924087524,1.0,-0.0012557032750919,0.0009960077004507,0.0002596955746412,-0.0442695915699005,0.0,0.0,0.0,-0.0140339070931077,60.0,-180.9972076416016,-0.0,-1.0750277112947516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.538026996120995e-20,-1.7561687408180067e-20,2.1814184567120752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001034632296068,293.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001085810872609,292.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50714111328125,0.0,0.0,8.046531729632989e-05,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387451171875,0.0,0.0,0.0001094825056497,292.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714782714844,0.0,0.0,0.0005150618962943,291.2436828613281,294.1499938964844,254.8048095703125,253.9772186279297,275.92437744140625,266.02667236328125,291.1265869140625,0.0,0.0,0.2000000029802322,0.1500000059604644,0.9457924962043762,1.0,-0.0011005231644958,0.0009726822027005,0.0001278410345548,-0.0433656275272369,0.0,0.0,0.0,-0.0130679383873939,60.0,-83.926513671875,-0.0,-8.257953965085107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.131366866255474e-21,7.752163833023649e-21,-2.620796562871392e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46533203125,0.0,0.0,0.0001027462494676,293.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,0.0001081865120795,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,7.99136032583192e-05,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,0.0001082090311683,292.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548156738281,0.0,0.0,0.0005131902289576,291.2435607910156,294.1499938964844,254.7966461181641,253.97000122070312,275.7182922363281,262.4602355957031,291.1233215332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010947727132588,0.0009519510203972,0.0001428216346539,-0.0424266494810581,0.0,0.0,0.0,-0.0128791257739067,60.0,-47.73134231567383,-0.0,-8.171573995241489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937020619777427e-21,7.53866318548617e-21,-2.601642565708744e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569396972656,0.0,0.0,0.0001024254524963,293.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,0.0001078567438526,292.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48980712890625,0.0,0.0,7.966421981109306e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,0.0001078596469596,292.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,0.0005116259562782,291.24346923828125,294.1499938964844,254.78965759277344,253.9638061523437,275.514892578125,260.0714111328125,291.119873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010913953883573,0.0009301420650444,0.0001612532796571,-0.0414347536861896,0.0,0.0,0.0,-0.0126940393820405,60.0,-34.594482421875,-0.0,-8.121237726754772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936294413360742e-21,7.539383737347887e-21,-2.603089122038753e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,0.000101758269011,293.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,0.0001071543956641,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,7.914530579000711e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223876953125,0.0,0.0,0.0001071567967301,292.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6057434082031,0.0,0.0,0.0005082943243905,291.24322509765625,294.1499938964844,254.7789764404297,253.95431518554688,275.1156921386719,257.3608093261719,291.11138916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010842864867299,0.0008834355976432,0.0002008508163271,-0.039309799671173,0.0,0.0,0.0,-0.0122982813045382,60.0,-27.978410720825195,-0.0,-8.015782526626938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275834108702e-21,7.539397469838525e-21,-2.603121433781431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,0.000101758269011,293.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,0.0001071543956641,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,7.914530579000711e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223876953125,0.0,0.0,0.0001071567967301,292.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6057434082031,0.0,0.0,0.0005082943243905,291.24322509765625,294.1499938964844,254.7789764404297,253.95431518554688,275.1156921386719,257.3608093261719,291.11138916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010842864867299,0.0008834355976432,0.0002008508163271,-0.039309799671173,0.0,0.0,0.0,-0.0122982813045382,60.0,-27.978410720825195,-0.0,-8.015782526626938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275834108702e-21,7.539397469838525e-21,-2.603121433781431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,0.0001010439809761,293.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001064022580976,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,7.858975004637614e-05,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144226074219,0.0,0.0,0.0001064046082319,292.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5738525390625,0.0,0.0,0.0005047264858148,291.2429504394531,294.1499938964844,254.7723999023437,253.94842529296875,274.7266540527344,256.0862121582031,291.1007080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010766746709123,0.0008334156009368,0.0002432590263197,-0.0370335131883621,0.0,0.0,0.0,-0.0118744540959596,60.0,-26.94788360595703,-0.0,-7.903631882300034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,0.0001010439809761,293.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001064022580976,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,7.858975004637614e-05,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144226074219,0.0,0.0,0.0001064046082319,292.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5738525390625,0.0,0.0,0.0005047264858148,291.2429504394531,294.1499938964844,254.7723999023437,253.94842529296875,274.7266540527344,256.0862121582031,291.1007080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010766746709123,0.0008334156009368,0.0002432590263197,-0.0370335131883621,0.0,0.0,0.0,-0.0118744540959596,60.0,-26.94788360595703,-0.0,-7.903631882300034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081420898437,0.0,0.0,0.0001002979406621,293.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,0.00010561668023,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.439697265625,0.0,0.0,7.800949970260262e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,0.0001056189867085,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425720214844,0.0,0.0,0.0005010000895708,291.2426452636719,294.1499938964844,254.76954650878903,253.94583129882807,274.3476867675781,255.46676635742188,291.088134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010687244357541,0.0007811720715835,0.0002875523932743,-0.0346554331481456,0.0,0.0,0.0,-0.0114317871630191,60.0,-26.640993118286133,-0.0,-7.787340905451856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081420898437,0.0,0.0,0.0001002979406621,293.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,0.00010561668023,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.439697265625,0.0,0.0,7.800949970260262e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,0.0001056189867085,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425720214844,0.0,0.0,0.0005010000895708,291.2426452636719,294.1499938964844,254.76954650878903,253.94583129882807,274.3476867675781,255.46676635742188,291.088134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010687244357541,0.0007811720715835,0.0002875523932743,-0.0346554331481456,0.0,0.0,0.0,-0.0114317871630191,60.0,-26.640993118286133,-0.0,-7.787340905451856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,9.953641711035743e-05,293.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,0.0001048147969413,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,7.741720037302002e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,0.0001048170524882,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51190185546875,0.0,0.0,0.0004971962771378,291.2423095703125,294.1499938964844,254.77003479003903,253.9461669921875,273.9786682128906,255.15496826171875,291.07403564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010606092400848,0.0007278439006768,0.0003327653103042,-0.0322273895144462,0.0,0.0,0.0,-0.0109799308702349,60.0,-26.4190616607666,-0.0,-7.669525103892738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,9.953641711035743e-05,293.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,0.0001048147969413,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,7.741720037302002e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,0.0001048170524882,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51190185546875,0.0,0.0,0.0004971962771378,291.2423095703125,294.1499938964844,254.77003479003903,253.9461669921875,273.9786682128906,255.15496826171875,291.07403564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010606092400848,0.0007278439006768,0.0003327653103042,-0.0322273895144462,0.0,0.0,0.0,-0.0109799308702349,60.0,-26.4190616607666,-0.0,-7.669525103892738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,9.915480768540874e-05,293.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0001044129603542,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,7.712039223406464e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,0.0001044151940732,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967956542969,0.0,0.0,0.0004952901508659,291.2421264648437,294.1499938964844,254.7714233398437,253.9473419189453,273.7978210449219,255.061264038086,291.06646728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565426200628,0.0007011206471361,0.0003554220020305,-0.0310104582458734,0.0,0.0,0.0,-0.0107535002753138,60.0,-26.3115463256836,-0.0,-7.610824326320653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37713623046875,0.0,0.0,9.87751191132702e-05,293.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,0.0001040131537592,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,7.682508294237778e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79132080078125,0.0,0.0,0.0001040153656504,292.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818420410156,0.0,0.0,0.000493393628858,291.241943359375,294.1499938964844,254.7735137939453,253.9491424560547,273.619384765625,254.99322509765625,291.05865478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010524964891374,0.0006745319114997,0.0003779645776376,-0.0297995209693908,0.0,0.0,0.0,-0.0105282105505466,60.0,-26.204126358032227,-0.0,-7.55264295548841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
