time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587820,291.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.362060546875,0.0,0.0,9.80282056843862e-05,293.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0001032266591209,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923645019531,0.0,0.0,7.624414865858853e-05,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001032288273563,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,0.0004896628088317,291.2415466308594,294.1499938964844,254.77960205078125,253.95440673828125,273.2695617675781,254.90724182128903,291.04229736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445370571687,0.0006222270894795,0.0004223099094815,-0.0274170134216547,0.0,0.0,0.0,-0.0100850239396095,60.0,-25.989877700805664,-0.0,-7.438842430929071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.362060546875,0.0,0.0,9.80282056843862e-05,293.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0001032266591209,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923645019531,0.0,0.0,7.624414865858853e-05,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001032288273563,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,0.0004896628088317,291.2415466308594,294.1499938964844,254.77960205078125,253.95440673828125,273.2695617675781,254.90724182128903,291.04229736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445370571687,0.0006222270894795,0.0004223099094815,-0.0274170134216547,0.0,0.0,0.0,-0.0100850239396095,60.0,-25.989877700805664,-0.0,-7.438842430929071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,9.730872261570768e-05,293.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0001024690427584,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,7.568454748252407e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0001024711600621,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234313964844,0.0,0.0,0.0004860690096393,291.2410888671875,294.1499938964844,254.7879180908203,253.961654663086,272.9289245605469,254.8614959716797,291.025146484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010368697112426,0.0005718424799852,0.000465027289465,-0.0251215361058712,0.0,0.0,0.0,-0.0096581084653735,60.0,-25.77895164489746,-0.0,-7.330036311259391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,9.730872261570768e-05,293.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0001024690427584,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,7.568454748252407e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0001024711600621,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234313964844,0.0,0.0,0.0004860690096393,291.2410888671875,294.1499938964844,254.7879180908203,253.961654663086,272.9289245605469,254.8614959716797,291.025146484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010368697112426,0.0005718424799852,0.000465027289465,-0.0251215361058712,0.0,0.0,0.0,-0.0096581084653735,60.0,-25.77895164489746,-0.0,-7.330036311259391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33270263671875,0.0,0.0,9.663309174356982e-05,293.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0001017576068989,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622436523437,0.0,0.0,7.515906327171251e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.0001017596805468,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,0.0004826942749787,291.2406005859375,294.1499938964844,254.798095703125,253.9705352783203,272.5970764160156,254.83795166015625,291.00738525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010296697728335,0.0005245288484729,0.0005051408661529,-0.0229656156152486,0.0,0.0,0.0,-0.0092572132125496,60.0,-25.575498580932617,-0.0,-7.228592835417659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33270263671875,0.0,0.0,9.663309174356982e-05,293.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0001017576068989,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622436523437,0.0,0.0,7.515906327171251e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.0001017596805468,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,0.0004826942749787,291.2406005859375,294.1499938964844,254.798095703125,253.9705352783203,272.5970764160156,254.83795166015625,291.00738525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010296697728335,0.0005245288484729,0.0005051408661529,-0.0229656156152486,0.0,0.0,0.0,-0.0092572132125496,60.0,-25.575498580932617,-0.0,-7.228592835417659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,9.601577039575204e-05,293.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001011075655696,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,7.467892282875255e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,0.0001011096028378,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672180175781,0.0,0.0,0.0004796107532456,291.24005126953125,294.1499938964844,254.8097686767578,253.98074340820312,272.273681640625,254.8271331787109,290.9891357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230910265818,0.0004812980769202,0.0005417929496616,-0.0209954604506492,0.0,0.0,0.0,-0.0088909128680825,60.0,-25.38403511047364,-0.0,-7.1365214182606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,9.601577039575204e-05,293.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001011075655696,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,7.467892282875255e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,0.0001011096028378,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672180175781,0.0,0.0,0.0004796107532456,291.24005126953125,294.1499938964844,254.8097686767578,253.98074340820312,272.273681640625,254.8271331787109,290.9891357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230910265818,0.0004812980769202,0.0005417929496616,-0.0209954604506492,0.0,0.0,0.0,-0.0088909128680825,60.0,-25.38403511047364,-0.0,-7.1365214182606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113098144531,0.0,0.0,9.57321171881631e-05,293.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.0001008088802336,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403015136719,0.0,0.0,7.445830124197528e-05,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0001008109029498,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,0.0004781939205713,291.2397766113281,294.1499938964844,254.8160552978516,253.9862365722656,272.114990234375,254.82481384277344,290.9798889160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200681863352,0.0004614338686224,0.000558634288609,-0.0200901068747043,0.0,0.0,0.0,-0.0087226005271077,60.0,-25.2939510345459,-0.0,-7.094413234653987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042907714844,0.0,0.0,9.546620276523754e-05,293.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,0.0001005288795568,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330993652344,0.0,0.0,7.425148214679211e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75518798828125,0.0,0.0,0.0001005308804451,292.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0004768657090608,291.2394714355469,294.1499938964844,254.8225555419922,253.991928100586,271.9582824707031,254.823959350586,290.9705505371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017234288156,0.0004428118991199,0.0005744223599322,-0.019241327419877,0.0,0.0,0.0,-0.0085648139938712,60.0,-25.20808982849121,-0.0,-7.055051298721082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904052734375,0.0,0.0,9.498916915617885e-05,293.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.000100026561995,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,7.388045196421444e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.0001000285337795,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0004744829493574,291.23883056640625,294.1499938964844,254.83609008789065,254.0037841796875,271.6504821777344,254.8254852294922,290.9517517089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121504310518,0.0004094044270459,0.000602745974902,-0.0177185293287038,0.0,0.0,0.0,-0.00828174687922,60.0,-25.049917221069336,-0.0,-6.984711120594511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904052734375,0.0,0.0,9.498916915617885e-05,293.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.000100026561995,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,7.388045196421444e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.0001000285337795,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0004744829493574,291.23883056640625,294.1499938964844,254.83609008789065,254.0037841796875,271.6504821777344,254.8254852294922,290.9517517089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121504310518,0.0004094044270459,0.000602745974902,-0.0177185293287038,0.0,0.0,0.0,-0.00828174687922,60.0,-25.049917221069336,-0.0,-6.984711120594511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,9.458533895667642e-05,293.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.96013404801488e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048095703125,0.0,0.0,7.356636342592537e-05,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413635253906,0.0,0.0,9.960327588487417e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2863464355469,0.0,0.0,0.0004724658792838,291.2381591796875,294.1499938964844,254.8500061035156,254.0159606933593,271.3498229980469,254.8300018310547,290.9327392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078465566039,0.0003811232745647,0.0006267232820391,-0.0164293069392442,0.0,0.0,0.0,-0.0080421157181262,60.0,-24.910539627075195,-0.0,-6.925440487748348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,9.458533895667642e-05,293.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.96013404801488e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048095703125,0.0,0.0,7.356636342592537e-05,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413635253906,0.0,0.0,9.960327588487417e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2863464355469,0.0,0.0,0.0004724658792838,291.2381591796875,294.1499938964844,254.8500061035156,254.0159606933593,271.3498229980469,254.8300018310547,290.9327392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078465566039,0.0003811232745647,0.0006267232820391,-0.0164293069392442,0.0,0.0,0.0,-0.0080421157181262,60.0,-24.910539627075195,-0.0,-6.925440487748348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632141113281,0.0,0.0,9.42522892728448e-05,293.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.925064659910277e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,7.330732478294522e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,9.925255289999768e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004708023334387,291.2373962402344,294.1499938964844,254.8639068603516,254.0281524658203,271.0559387207031,254.83648681640625,290.9136657714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004296937026,0.0003577984462026,0.0006464985199272,-0.015365962870419,0.0,0.0,0.0,-0.0078444816172122,60.0,-24.790075302124023,-0.0,-6.876746994066707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632141113281,0.0,0.0,9.42522892728448e-05,293.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.925064659910277e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,7.330732478294522e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,9.925255289999768e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004708023334387,291.2373962402344,294.1499938964844,254.8639068603516,254.0281524658203,271.0559387207031,254.83648681640625,290.9136657714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004296937026,0.0003577984462026,0.0006464985199272,-0.015365962870419,0.0,0.0,0.0,-0.0078444816172122,60.0,-24.790075302124023,-0.0,-6.876746994066707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2498779296875,0.0,0.0,9.39852252486162e-05,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.89694381132722e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772521972656,0.0,0.0,7.309961074497551e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,9.897131531033664e-05,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0004694684175774,291.2366027832031,294.1499938964844,254.87744140625,254.0400238037109,270.7684326171875,254.84423828125,290.8945007324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001450465992,0.0003390940546523,0.0006623564404435,-0.0145132197067141,0.0,0.0,0.0,-0.0076859956607222,60.0,-24.68783950805664,-0.0,-6.83782346300177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2498779296875,0.0,0.0,9.39852252486162e-05,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.89694381132722e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772521972656,0.0,0.0,7.309961074497551e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,9.897131531033664e-05,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0004694684175774,291.2366027832031,294.1499938964844,254.87744140625,254.0400238037109,270.7684326171875,254.84423828125,290.8945007324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001450465992,0.0003390940546523,0.0006623564404435,-0.0145132197067141,0.0,0.0,0.0,-0.0076859956607222,60.0,-24.68783950805664,-0.0,-6.83782346300177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,9.387451427755876e-05,293.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.885286999633536e-05,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704467773437,0.0,0.0,7.301349978661165e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,9.885472536552696e-05,292.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0004689154447987,291.2361755371094,294.1499938964844,254.8839569091797,254.0457458496093,270.6269836425781,254.8484344482422,290.8849182128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00100027048029,0.0003313397755846,0.0006689307047054,-0.0141596887260675,0.0,0.0,0.0,-0.0076202922500669,60.0,-24.64320945739746,-0.0,-6.821719011895766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,9.37778750085272e-05,293.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.87511084531434e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637023925781,0.0,0.0,7.293833914445713e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210693359375,0.0,0.0,9.87529565463774e-05,292.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0004684327577706,291.2357482910156,294.1499938964844,254.8902282714844,254.0512542724609,270.48699951171875,254.852783203125,290.87530517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992403211072,0.0003245707775931,0.0006746695144101,-0.0138510754331946,0.0,0.0,0.0,-0.0075629376806318,60.0,-24.60265350341797,-0.0,-6.807676555808939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,9.362320997752248e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.858826524578036e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25030517578125,0.0,0.0,7.281804573722184e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143859863281,0.0,0.0,9.85900842351839e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.183837890625,0.0,0.0,0.0004676602839026,291.2348022460937,294.1499938964844,254.9019012451172,254.0615234375,270.2112731933594,254.8617706298828,290.85614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009975916473194,0.0003137372259516,0.000683854392264,-0.0133571401238441,0.0,0.0,0.0,-0.0074711428023874,60.0,-24.532974243164062,-0.0,-6.785232642414486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,9.362320997752248e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.858826524578036e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25030517578125,0.0,0.0,7.281804573722184e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143859863281,0.0,0.0,9.85900842351839e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.183837890625,0.0,0.0,0.0004676602839026,291.2348022460937,294.1499938964844,254.9019012451172,254.0615234375,270.2112731933594,254.8617706298828,290.85614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009975916473194,0.0003137372259516,0.000683854392264,-0.0133571401238441,0.0,0.0,0.0,-0.0074711428023874,60.0,-24.532974243164062,-0.0,-6.785232642414486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,9.351364860776812e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.847291221376508e-05,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,7.273282972164452e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,9.84747093752958e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,0.0004671130736824,291.2338256835937,294.1499938964844,254.91207885742188,254.0704803466797,269.94097900390625,254.8708648681641,290.8370056152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964234195649,0.0003060616145376,0.0006903618341311,-0.013007178902626,0.0,0.0,0.0,-0.0074061057530343,60.0,-24.477197647094727,-0.0,-6.769352722812982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,9.351364860776812e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.847291221376508e-05,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,7.273282972164452e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,9.84747093752958e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,0.0004671130736824,291.2338256835937,294.1499938964844,254.91207885742188,254.0704803466797,269.94097900390625,254.8708648681641,290.8370056152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964234195649,0.0003060616145376,0.0006903618341311,-0.013007178902626,0.0,0.0,0.0,-0.0074061057530343,60.0,-24.477197647094727,-0.0,-6.769352722812982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0,9.343575220555068e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.839090489549562e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,7.267224282259122e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,9.839268022915348e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0004667240718845,291.2327575683594,294.1499938964844,254.9203948974609,254.0778350830078,269.6759033203125,254.8798065185547,290.8179016113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955927962437,0.0003006036567967,0.0006949891685508,-0.0127583276480436,0.0,0.0,0.0,-0.0073598595336079,60.0,-24.432897567749023,-0.0,-6.758072856882792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0,9.343575220555068e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.839090489549562e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,7.267224282259122e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,9.839268022915348e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0004667240718845,291.2327575683594,294.1499938964844,254.9203948974609,254.0778350830078,269.6759033203125,254.8798065185547,290.8179016113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955927962437,0.0003006036567967,0.0006949891685508,-0.0127583276480436,0.0,0.0,0.0,-0.0073598595336079,60.0,-24.432897567749023,-0.0,-6.758072856882792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,9.337594383396208e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,9.832793875830248e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,7.262572034960613e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,9.832968498812988e-05,292.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0004664254083763,291.2315979003906,294.1499938964844,254.92648315429688,254.08322143554688,269.41583251953125,254.8882598876953,290.7988586425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949549566954,0.0002964118029922,0.0006985431537032,-0.0125671997666358,0.0,0.0,0.0,-0.0073243412189185,60.0,-24.396631240844727,-0.0,-6.74941560419029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,9.337594383396208e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,9.832793875830248e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,7.262572034960613e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,9.832968498812988e-05,292.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0004664254083763,291.2315979003906,294.1499938964844,254.92648315429688,254.08322143554688,269.41583251953125,254.8882598876953,290.7988586425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949549566954,0.0002964118029922,0.0006985431537032,-0.0125671997666358,0.0,0.0,0.0,-0.0073243412189185,60.0,-24.396631240844727,-0.0,-6.74941560419029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,9.335047070635484e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,9.83011268544942e-05,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20428466796875,0.0,0.0,7.260591519298032e-05,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,9.8302865808364e-05,292.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0004662982246372,291.23101806640625,294.1499938964844,254.92857360839844,254.0850982666016,269.28759765625,254.89219665527344,290.78936767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009946832433342,0.0002946264576166,0.0007000567857176,-0.0124857984483242,0.0,0.0,0.0,-0.007309213746339,60.0,-24.38071060180664,-0.0,-6.745730019019902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723937988281,0.0,0.0,9.332735498901457e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.827679605223238e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19781494140625,0.0,0.0,7.258793630171567e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879577636719,0.0,0.0,9.827852045418696e-05,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,0.0004661827988456,291.2304077148437,294.1499938964844,254.92996215820312,254.0863494873047,269.1605834960937,254.8959045410156,290.7799072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944366756826,0.0002930061309598,0.0007014304865151,-0.0124119184911251,0.0,0.0,0.0,-0.0072954846546053,60.0,-24.36600685119629,-0.0,-6.742386204905415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,9.328775922767818e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.823511209106071e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849365234375,0.0,0.0,7.255713717313483e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.681396484375,0.0,0.0,9.823682194110006e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0004659850965254,291.2290954589844,294.1499938964844,254.93045043945312,254.0868682861328,268.9099426269531,254.9023895263672,290.7610168457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940142044797,0.0002902300620917,0.0007037841132842,-0.0122853433713316,0.0,0.0,0.0,-0.0072719622403383,60.0,-24.339996337890625,-0.0,-6.73665923045519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,9.328775922767818e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.823511209106071e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849365234375,0.0,0.0,7.255713717313483e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.681396484375,0.0,0.0,9.823682194110006e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0004659850965254,291.2290954589844,294.1499938964844,254.93045043945312,254.0868682861328,268.9099426269531,254.9023895263672,290.7610168457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940142044797,0.0002902300620917,0.0007037841132842,-0.0122853433713316,0.0,0.0,0.0,-0.0072719622403383,60.0,-24.339996337890625,-0.0,-6.73665923045519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,9.325768769485876e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.820346167543904e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17218017578125,0.0,0.0,7.253374496940523e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748352050781,0.0,0.0,9.82051424216479e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.000465834949864,291.22772216796875,294.1499938964844,254.92759704589844,254.08447265625,268.663818359375,254.9073944091797,290.7421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936931310221,0.0002881205000448,0.0007055726018734,-0.0121891573071479,0.0,0.0,0.0,-0.007254087831825,60.0,-24.318613052368164,-0.0,-6.73230857728413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,9.325768769485876e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.820346167543904e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17218017578125,0.0,0.0,7.253374496940523e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748352050781,0.0,0.0,9.82051424216479e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.000465834949864,291.22772216796875,294.1499938964844,254.92759704589844,254.08447265625,268.663818359375,254.9073944091797,290.7421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936931310221,0.0002881205000448,0.0007055726018734,-0.0121891573071479,0.0,0.0,0.0,-0.007254087831825,60.0,-24.318613052368164,-0.0,-6.73230857728413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,9.323902486357838e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.818383114179596e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,7.251923670992255e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,9.8185490060132e-05,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0004657418176066,291.2262878417969,294.1499938964844,254.9210205078125,254.07882690429688,268.4219970703125,254.9105529785156,290.7234191894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934937115758,0.0002868104202207,0.0007066833204589,-0.0121294222772121,0.0,0.0,0.0,-0.0072429869323968,60.0,-24.302396774291992,-0.0,-6.729607804345505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,9.323902486357838e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.818383114179596e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,7.251923670992255e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,9.8185490060132e-05,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0004657418176066,291.2262878417969,294.1499938964844,254.9210205078125,254.07882690429688,268.4219970703125,254.9105529785156,290.7234191894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934937115758,0.0002868104202207,0.0007066833204589,-0.0121294222772121,0.0,0.0,0.0,-0.0072429869323968,60.0,-24.302396774291992,-0.0,-6.729607804345505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227111816406,0.0,0.0,9.323423000751065e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.817879617912696e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468811035156,0.0,0.0,7.251550414366648e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,9.818044054554775e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919738769531,0.0,0.0,0.0004657179524656,291.2247314453125,294.1499938964844,254.91033935546875,254.0695953369141,268.184326171875,254.91151428222656,290.70477294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934421395882,0.0002864713605958,0.0007069707498885,-0.0121139632537961,0.0,0.0,0.0,-0.0072401138022542,60.0,-24.292142868041992,-0.0,-6.728908630293517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227111816406,0.0,0.0,9.323423000751065e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.817879617912696e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468811035156,0.0,0.0,7.251550414366648e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,9.818044054554775e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919738769531,0.0,0.0,0.0004657179524656,291.2247314453125,294.1499938964844,254.91033935546875,254.0695953369141,268.184326171875,254.91151428222656,290.70477294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934421395882,0.0002864713605958,0.0007069707498885,-0.0121139632537961,0.0,0.0,0.0,-0.0072401138022542,60.0,-24.292142868041992,-0.0,-6.728908630293517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
