time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165771484375,0.0,0.0,9.32378025026992e-05,292.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.81825651251711e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,7.25182835594751e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,9.818420221563429e-05,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804382324219,0.0,0.0,0.0004657358222175,291.22393798828125,294.1499938964844,254.90335083007807,254.06353759765625,268.0669860839844,254.9110412597656,290.6954650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934798581525,0.0002867198491003,0.000706760038156,-0.0121252927929162,0.0,0.0,0.0,-0.0072422190569341,60.0,-24.28952407836914,-0.0,-6.729420931606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104736328125,0.0,0.0,9.324579150415956e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,9.819099068408832e-05,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13433837890625,0.0,0.0,7.25244972272776e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,9.819261322263628e-05,292.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.968994140625,0.0,0.0,0.0004657757817767,291.2231140136719,294.1499938964844,254.89520263671875,254.05645751953125,267.9506225585937,254.909896850586,290.6861572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935647249221,0.0002872775366995,0.0007062871591188,-0.0121507216244935,0.0,0.0,0.0,-0.0072469445876777,60.0,-24.28873062133789,-0.0,-6.73057058975246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982971191406,0.0,0.0,9.327619045507164e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.822301217354834e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,7.254813681356609e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,9.822461288422346e-05,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,0.0004659276746679,291.2214050292969,294.1499938964844,254.8751983642578,254.03909301757807,267.7206420898437,254.90528869628903,290.6676330566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938880102708,0.0002894025528803,0.0007044854573905,-0.0122476126998662,0.0,0.0,0.0,-0.0072649493813514,60.0,-24.29306602478028,-0.0,-6.734952506803894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982971191406,0.0,0.0,9.327619045507164e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.822301217354834e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,7.254813681356609e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,9.822461288422346e-05,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,0.0004659276746679,291.2214050292969,294.1499938964844,254.8751983642578,254.03909301757807,267.7206420898437,254.90528869628903,290.6676330566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938880102708,0.0002894025528803,0.0007044854573905,-0.0122476126998662,0.0,0.0,0.0,-0.0072649493813514,60.0,-24.29306602478028,-0.0,-6.734952506803894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,9.332720946986228e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,9.827675967244431e-05,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,7.258782716235146e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,9.82783385552466e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0004661826242227,291.2196044921875,294.1499938964844,254.8500061035156,254.01715087890625,267.49420166015625,254.89724731445312,290.649169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944310877472,0.0002929718757513,0.0007014592410996,-0.0124103566631674,0.0,0.0,0.0,-0.0072951926849782,60.0,-24.3059196472168,-0.0,-6.742315861174576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,9.332720946986228e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,9.827675967244431e-05,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,7.258782716235146e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,9.82783385552466e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0004661826242227,291.2196044921875,294.1499938964844,254.8500061035156,254.01715087890625,267.49420166015625,254.89724731445312,290.649169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944310877472,0.0002929718757513,0.0007014592410996,-0.0124103566631674,0.0,0.0,0.0,-0.0072951926849782,60.0,-24.3059196472168,-0.0,-6.742315861174576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,9.339528332930058e-05,292.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.834845695877448e-05,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,7.264076702995226e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,9.835002128966153e-05,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012451171875,0.0,0.0,0.0004665227315854,291.2177124023437,294.1499938964844,254.8212280273437,253.9920349121093,267.27117919921875,254.8853759765625,290.6307983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951558895409,0.0002977350668516,0.0006974208517931,-0.0126275354996323,0.0,0.0,0.0,-0.0073355515487492,60.0,-24.32713508605957,-0.0,-6.752147641009287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,9.339528332930058e-05,292.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.834845695877448e-05,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,7.264076702995226e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,9.835002128966153e-05,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012451171875,0.0,0.0,0.0004665227315854,291.2177124023437,294.1499938964844,254.8212280273437,253.9920349121093,267.27117919921875,254.8853759765625,290.6307983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951558895409,0.0002977350668516,0.0006974208517931,-0.0126275354996323,0.0,0.0,0.0,-0.0073355515487492,60.0,-24.32713508605957,-0.0,-6.752147641009287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621643066406,0.0,0.0,9.347339073428884e-05,292.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,9.843072621151804e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848999023437,0.0,0.0,7.270152127603069e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,9.843226871453226e-05,292.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,0.000466912984848,291.2157287597656,294.1499938964844,254.79087829589844,253.9654235839844,267.0513610839844,254.86990356445312,290.61248779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959876770153,0.000303201173665,0.0006927864742465,-0.0128767602145671,0.0,0.0,0.0,-0.0073818662203848,60.0,-24.35335922241211,-0.0,-6.763440296708724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621643066406,0.0,0.0,9.347339073428884e-05,292.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,9.843072621151804e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848999023437,0.0,0.0,7.270152127603069e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,9.843226871453226e-05,292.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,0.000466912984848,291.2157287597656,294.1499938964844,254.79087829589844,253.9654235839844,267.0513610839844,254.86990356445312,290.61248779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959876770153,0.000303201173665,0.0006927864742465,-0.0128767602145671,0.0,0.0,0.0,-0.0073818662203848,60.0,-24.35335922241211,-0.0,-6.763440296708724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,9.351634071208537e-05,292.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.84759535640478e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787658691406,0.0,0.0,7.27349251974374e-05,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,9.84774887911044e-05,292.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8679504394531,0.0,0.0,0.0004671275091823,291.2147216796875,294.1499938964844,254.775146484375,253.9515838623047,266.9426574707031,254.86083984375,290.60333251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964449563995,0.0003062065516132,0.00069023843389,-0.013013788498938,0.0,0.0,0.0,-0.0074073313735425,60.0,-24.36799049377441,-0.0,-6.769652571847473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,9.356184455100448e-05,292.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,9.852388029685244e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,7.27703154552728e-05,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,9.852541552390905e-05,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569641113281,0.0,0.0,0.0004673548974096,291.2136535644531,294.1499938964844,254.75906372070312,253.9374084472656,266.834716796875,254.85096740722656,290.5942077636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009969295933842,0.0003093915584031,0.0006875380640849,-0.013159004971385,0.0,0.0,0.0,-0.0074343178421258,60.0,-24.38356208801269,-0.0,-6.776240013550705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.038330078125,0.0,0.0,9.36604046728462e-05,292.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.862767910817638e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,7.284697494469583e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,9.862919250736012e-05,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8350524902344,0.0,0.0,0.0004678472469095,291.21148681640625,294.1499938964844,254.7258758544922,253.9081115722656,266.62109375,254.8289031982422,290.57598876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979793103411,0.000316289399052,0.0006816898821853,-0.0134735032916069,0.0,0.0,0.0,-0.0074927639216184,60.0,-24.41743278503418,-0.0,-6.790516238197597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.038330078125,0.0,0.0,9.36604046728462e-05,292.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.862767910817638e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,7.284697494469583e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,9.862919250736012e-05,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8350524902344,0.0,0.0,0.0004678472469095,291.21148681640625,294.1499938964844,254.7258758544922,253.9081115722656,266.62109375,254.8289031982422,290.57598876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979793103411,0.000316289399052,0.0006816898821853,-0.0134735032916069,0.0,0.0,0.0,-0.0074927639216184,60.0,-24.41743278503418,-0.0,-6.790516238197597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,9.376861271448432e-05,292.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.874164243228734e-05,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04833984375,0.0,0.0,7.293113594641909e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.874314127955586e-05,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81329345703125,0.0,0.0,0.0004683878505602,291.2091979980469,294.1499938964844,254.69143676757807,253.87762451171875,266.410400390625,254.8038787841797,290.5578308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991318220272,0.0003238632343709,0.0006752685294486,-0.0138188172131776,0.0,0.0,0.0,-0.0075569381006062,60.0,-24.4548568725586,-0.0,-6.80620999560233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,9.376861271448432e-05,292.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.874164243228734e-05,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04833984375,0.0,0.0,7.293113594641909e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.874314127955586e-05,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81329345703125,0.0,0.0,0.0004683878505602,291.2091979980469,294.1499938964844,254.69143676757807,253.87762451171875,266.410400390625,254.8038787841797,290.5578308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991318220272,0.0003238632343709,0.0006752685294486,-0.0138188172131776,0.0,0.0,0.0,-0.0075569381006062,60.0,-24.4548568725586,-0.0,-6.80620999560233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,9.388578473590314e-05,292.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.88650499493815e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,7.302226731553674e-05,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,9.886652696877718e-05,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79168701171875,0.0,0.0,0.0004689732159022,291.20684814453125,294.1499938964844,254.65586853027344,253.84605407714844,266.2026062011719,254.77609252929688,290.53973388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003797942772,0.0003320647811051,0.0006683149840682,-0.0141927441582083,0.0,0.0,0.0,-0.0076264305971562,60.0,-24.49559783935547,-0.0,-6.823223941410107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,9.388578473590314e-05,292.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.88650499493815e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,7.302226731553674e-05,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,9.886652696877718e-05,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79168701171875,0.0,0.0,0.0004689732159022,291.20684814453125,294.1499938964844,254.65586853027344,253.84605407714844,266.2026062011719,254.77609252929688,290.53973388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003797942772,0.0003320647811051,0.0006683149840682,-0.0141927441582083,0.0,0.0,0.0,-0.0076264305971562,60.0,-24.49559783935547,-0.0,-6.823223941410107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028686523437,0.0,0.0,9.401104034623133e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.899696306092665e-05,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,7.311969238799065e-05,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,9.89984255284071e-05,292.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7702331542969,0.0,0.0,0.000469598948257,291.2043762207031,294.1499938964844,254.6192779541016,253.81349182128903,265.99755859375,254.74575805664065,290.52166748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017139138653,0.0003408320771995,0.0006608818075619,-0.0145924603566527,0.0,0.0,0.0,-0.0077007166109979,60.0,-24.53938102722168,-0.0,-6.841435862270373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028686523437,0.0,0.0,9.401104034623133e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.899696306092665e-05,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,7.311969238799065e-05,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,9.89984255284071e-05,292.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7702331542969,0.0,0.0,0.000469598948257,291.2043762207031,294.1499938964844,254.6192779541016,253.81349182128903,265.99755859375,254.74575805664065,290.52166748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017139138653,0.0003408320771995,0.0006608818075619,-0.0145924603566527,0.0,0.0,0.0,-0.0077007166109979,60.0,-24.53938102722168,-0.0,-6.841435862270373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,9.407637116964906e-05,292.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.906576451612636e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,7.31705004000105e-05,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,9.90672197076492e-05,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0004699253477156,291.2030944824219,294.1499938964844,254.60061645507807,253.796875,265.8960876464844,254.7296905517578,290.5126342773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010024098446592,0.0003454051620792,0.0006570046534761,-0.0148009518161416,0.0,0.0,0.0,-0.0077394652180373,60.0,-24.562332153320312,-0.0,-6.850944345160316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910888671875,0.0,0.0,9.414330270374194e-05,292.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.913625399349256e-05,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,7.322255987673998e-05,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,9.913769463310018e-05,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489318847656,0.0,0.0,0.0004702596925199,291.2017822265625,294.1499938964844,254.58175659179688,253.78005981445312,265.7952880859375,254.71307373046875,290.5036315917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031226556748,0.0003500900929793,0.0006530325626954,-0.0150145404040813,0.0,0.0,0.0,-0.0077791609801352,60.0,-24.58590316772461,-0.0,-6.860692991494943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793701171875,0.0,0.0,9.428131306776776e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.92815985227935e-05,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,7.332990207942203e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,9.928302461048588e-05,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72772216796875,0.0,0.0,0.0004709491331595,291.1990966796875,294.1499938964844,254.5434417724609,253.745849609375,265.5955810546875,254.6783142089844,290.48565673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045927483588,0.0003597507311496,0.0006448420463129,-0.0154549684375524,0.0,0.0,0.0,-0.007861016318202,60.0,-24.63471794128418,-0.0,-6.880816272314405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793701171875,0.0,0.0,9.428131306776776e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.92815985227935e-05,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,7.332990207942203e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,9.928302461048588e-05,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72772216796875,0.0,0.0,0.0004709491331595,291.1990966796875,294.1499938964844,254.5434417724609,253.745849609375,265.5955810546875,254.6783142089844,290.48565673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045927483588,0.0003597507311496,0.0006448420463129,-0.0154549684375524,0.0,0.0,0.0,-0.007861016318202,60.0,-24.63471794128418,-0.0,-6.880816272314405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,9.442371811019255e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.943157056113704e-05,291.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,7.344066398218274e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757751464844,0.0,0.0,9.94329820969142e-05,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066650390625,0.0,0.0,0.0004716605762951,291.1963195800781,294.1499938964844,254.50442504882807,253.7109832763672,265.3984680175781,254.6416778564453,290.4676818847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061096400022,0.0003697192878462,0.0006363904103636,-0.0159094240516424,0.0,0.0,0.0,-0.0079454816877841,60.0,-24.68547821044922,-0.0,-6.901611726561896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,9.442371811019255e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.943157056113704e-05,291.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,7.344066398218274e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757751464844,0.0,0.0,9.94329820969142e-05,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066650390625,0.0,0.0,0.0004716605762951,291.1963195800781,294.1499938964844,254.50442504882807,253.7109832763672,265.3984680175781,254.6416778564453,290.4676818847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061096400022,0.0003697192878462,0.0006363904103636,-0.0159094240516424,0.0,0.0,0.0,-0.0079454816877841,60.0,-24.68547821044922,-0.0,-6.901611726561896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,9.456905536353588e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.9584627605509e-05,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97625732421875,0.0,0.0,7.35537032596767e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,9.958603186532856e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0004723866004496,291.19342041015625,294.1499938964844,254.4648284912109,253.6755523681641,265.2038879394531,254.6033935546875,290.4497375488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010076578473672,0.0003798930265475,0.0006277647917158,-0.016373224556446,0.0,0.0,0.0,-0.0080316849052906,60.0,-24.73772430419922,-0.0,-6.922868323044895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,9.456905536353588e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.9584627605509e-05,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97625732421875,0.0,0.0,7.35537032596767e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,9.958603186532856e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0004723866004496,291.19342041015625,294.1499938964844,254.4648284912109,253.6755523681641,265.2038879394531,254.6033935546875,290.4497375488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010076578473672,0.0003798930265475,0.0006277647917158,-0.016373224556446,0.0,0.0,0.0,-0.0080316849052906,60.0,-24.73772430419922,-0.0,-6.922868323044895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,9.471581142861396e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.97391834971495e-05,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,7.3667848482728e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,9.97405659290962e-05,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649169921875,0.0,0.0,0.0004731197550427,291.1903991699219,294.1499938964844,254.4247589111328,253.6396484375,265.0117492675781,254.563705444336,290.43182373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092210723087,0.0003901660675182,0.0006190550047904,-0.0168415419757366,0.0,0.0,0.0,-0.0081187291070818,60.0,-24.79098892211914,-0.0,-6.944365082972581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,9.471581142861396e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.97391834971495e-05,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,7.3667848482728e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,9.97405659290962e-05,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649169921875,0.0,0.0,0.0004731197550427,291.1903991699219,294.1499938964844,254.4247589111328,253.6396484375,265.0117492675781,254.563705444336,290.43182373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092210723087,0.0003901660675182,0.0006190550047904,-0.0168415419757366,0.0,0.0,0.0,-0.0081187291070818,60.0,-24.79098892211914,-0.0,-6.944365082972581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384765625,0.0,0.0,9.478924766881391e-05,292.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.981651965063064e-05,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,7.372496474999934e-05,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,9.981789480661972e-05,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545715332031,0.0,0.0,0.0004734866088256,291.1888732910156,294.1499938964844,254.4045867919922,253.6215667724609,264.9166259765625,254.5433959960937,290.4228820800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010100033832713,0.0003953065897803,0.0006146967643871,-0.017075877636671,0.0,0.0,0.0,-0.0081622852012515,60.0,-24.81785774230957,-0.0,-6.955134068675761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.0,0.0,9.486246563028544e-05,292.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.989363024942576e-05,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,7.378191367024556e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553283691406,0.0,0.0,9.989499812945724e-05,291.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64422607421875,0.0,0.0,0.0004738523566629,291.1872863769531,294.1499938964844,254.38433837890625,253.6033935546875,264.8221130371094,254.5228271484375,290.4139404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107832495123,0.0004004319198429,0.0006103513296693,-0.01730952039361,0.0,0.0,0.0,-0.0082057127729058,60.0,-24.84480094909668,-0.0,-6.965879606468661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210205078125,0.0,0.0,9.500752639723942e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001000463962554,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,7.389473466901109e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484313964844,0.0,0.0,0.0001000477495836,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236572265625,0.0,0.0,0.0004745770420413,291.18408203125,294.1499938964844,254.3436584472656,253.56689453125,264.6347961425781,254.4810485839844,290.39605712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010123284300789,0.0004105862462893,0.0006017422419972,-0.017772402614355,0.0,0.0,0.0,-0.0082917520776391,60.0,-24.8986759185791,-0.0,-6.987193756913257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210205078125,0.0,0.0,9.500752639723942e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001000463962554,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,7.389473466901109e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484313964844,0.0,0.0,0.0001000477495836,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236572265625,0.0,0.0,0.0004745770420413,291.18408203125,294.1499938964844,254.3436584472656,253.56689453125,264.6347961425781,254.4810485839844,290.39605712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010123284300789,0.0004105862462893,0.0006017422419972,-0.017772402614355,0.0,0.0,0.0,-0.0082917520776391,60.0,-24.8986759185791,-0.0,-6.987193756913257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,9.514957491774112e-05,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.000100195989944,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287109375,0.0,0.0,7.400521280942485e-05,290.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0001001973287202,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,0.0004752866516355,291.18072509765625,294.1499938964844,254.30284118652344,253.5302581787109,264.4498291015625,254.4385528564453,290.378173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001013841596432,0.0004205295699648,0.0005933120264671,-0.0182256586849689,0.0,0.0,0.0,-0.0083760032430291,60.0,-24.95216560363769,-0.0,-7.00809650311385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,9.514957491774112e-05,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.000100195989944,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287109375,0.0,0.0,7.400521280942485e-05,290.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0001001973287202,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,0.0004752866516355,291.18072509765625,294.1499938964844,254.30284118652344,253.5302581787109,264.4498291015625,254.4385528564453,290.378173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001013841596432,0.0004205295699648,0.0005933120264671,-0.0182256586849689,0.0,0.0,0.0,-0.0083760032430291,60.0,-24.95216560363769,-0.0,-7.00809650311385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,9.528728696750476e-05,292.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001003410216071,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,7.411232945742086e-05,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,0.0001003423458314,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58282470703125,0.0,0.0,0.0004759746079798,291.1772766113281,294.1499938964844,254.2620086669922,253.4935607910156,264.2671813964844,254.39556884765625,290.3602905273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010153085459023,0.0004301697190385,0.0005851388559676,-0.0186650808900594,0.0,0.0,0.0,-0.0084576848894357,60.0,-25.004823684692383,-0.0,-7.028391735275363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,9.528728696750476e-05,292.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001003410216071,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,7.411232945742086e-05,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,0.0001003423458314,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58282470703125,0.0,0.0,0.0004759746079798,291.1772766113281,294.1499938964844,254.2620086669922,253.4935607910156,264.2671813964844,254.39556884765625,290.3602905273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010153085459023,0.0004301697190385,0.0005851388559676,-0.0186650808900594,0.0,0.0,0.0,-0.0084576848894357,60.0,-25.004823684692383,-0.0,-7.028391735275363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
