time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592380,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,9.541948384139688e-05,292.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001004802470561,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,7.421514601446688e-05,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52752685546875,0.0,0.0,0.0001004815567284,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625915527344,0.0,0.0,0.0004766350321006,291.1737365722656,294.1499938964844,254.2212677001953,253.4569396972656,264.0868225097656,254.352294921875,290.3424377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010167167056351,0.0004394235729705,0.0005772931617684,-0.0190868861973285,0.0,0.0,0.0,-0.0085360938683152,60.0,-25.05624008178711,-0.0,-7.047901107171128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,9.541948384139688e-05,292.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001004802470561,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,7.421514601446688e-05,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52752685546875,0.0,0.0,0.0001004815567284,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625915527344,0.0,0.0,0.0004766350321006,291.1737365722656,294.1499938964844,254.2212677001953,253.4569396972656,264.0868225097656,254.352294921875,290.3424377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010167167056351,0.0004394235729705,0.0005772931617684,-0.0190868861973285,0.0,0.0,0.0,-0.0085360938683152,60.0,-25.05624008178711,-0.0,-7.047901107171128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804016113281,0.0,0.0,9.548318485030904e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001005473313853,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,7.426469528581947e-05,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,0.0001005486337817,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.552490234375,0.0,0.0,0.0004769532533828,291.1719055175781,294.1499938964844,254.20095825195312,253.43869018554688,263.9975280761719,254.3306121826172,290.3335266113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173952905461,0.0004438824253156,0.0005735128652304,-0.0192901231348514,0.0,0.0,0.0,-0.0085738748311996,60.0,-25.08134651184082,-0.0,-7.057311535163535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746032714844,0.0,0.0,9.55451250774786e-05,292.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001006125676212,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,7.431286940118298e-05,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,0.0001006138627417,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,0.0004772626853082,291.1700439453125,294.1499938964844,254.1807098388672,253.4205017089844,263.9087829589844,254.3089294433593,290.3245849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180551325902,0.0004482183139771,0.0005698367604054,-0.0194877553731203,0.0,0.0,0.0,-0.008610613644123,60.0,-25.10601234436035,-0.0,-7.066468299399278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,9.566333756083624e-05,292.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.000100737059256,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,7.44048084015958e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0001007383398246,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,0.000477853231132,291.166259765625,294.1499938964844,254.1404571533203,253.3843231201172,263.73297119140625,254.26565551757807,290.3067321777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010193142807111,0.0004564927075989,0.0005628215149044,-0.0198648963123559,0.0,0.0,0.0,-0.0086807236075401,60.0,-25.15387725830078,-0.0,-7.08395830884001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,9.566333756083624e-05,292.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.000100737059256,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,7.44048084015958e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0001007383398246,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,0.000477853231132,291.166259765625,294.1499938964844,254.1404571533203,253.3843231201172,263.73297119140625,254.26565551757807,290.3067321777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010193142807111,0.0004564927075989,0.0005628215149044,-0.0198648963123559,0.0,0.0,0.0,-0.0086807236075401,60.0,-25.15387725830078,-0.0,-7.08395830884001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514709472656,0.0,0.0,9.577340097166598e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0001008529725368,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695678710937,0.0,0.0,7.449041731888428e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062255859375,0.0,0.0,0.0001008542385534,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,0.0004784030898008,291.162353515625,294.1499938964844,254.10064697265625,253.34852600097656,263.5593566894531,254.2226104736328,290.2888488769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204865830019,0.0004641967534553,0.0005562898586504,-0.0202160365879535,0.0,0.0,0.0,-0.0087460009381175,60.0,-25.19949531555176,-0.0,-7.100262422454763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514709472656,0.0,0.0,9.577340097166598e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0001008529725368,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695678710937,0.0,0.0,7.449041731888428e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062255859375,0.0,0.0,0.0001008542385534,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,0.0004784030898008,291.162353515625,294.1499938964844,254.10064697265625,253.34852600097656,263.5593566894531,254.2226104736328,290.2888488769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204865830019,0.0004641967534553,0.0005562898586504,-0.0202160365879535,0.0,0.0,0.0,-0.0087460009381175,60.0,-25.19949531555176,-0.0,-7.100262422454763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83990478515625,0.0,0.0,9.587476961314678e-05,292.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001009597326628,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577575683594,0.0,0.0,7.456925959559157e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0001009609841275,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,0.0004789094964507,291.1583557128906,294.1499938964844,254.06134033203125,253.313217163086,263.3879699707031,254.1799774169922,290.27099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215663351118,0.0004712919180747,0.0005502743879333,-0.020539416000247,0.0,0.0,0.0,-0.0088061187416315,60.0,-25.24259185791016,-0.0,-7.115294664572502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83990478515625,0.0,0.0,9.587476961314678e-05,292.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001009597326628,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577575683594,0.0,0.0,7.456925959559157e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0001009609841275,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,0.0004789094964507,291.1583557128906,294.1499938964844,254.06134033203125,253.313217163086,263.3879699707031,254.1799774169922,290.27099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215663351118,0.0004712919180747,0.0005502743879333,-0.020539416000247,0.0,0.0,0.0,-0.0088061187416315,60.0,-25.24259185791016,-0.0,-7.115294664572502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283386230469,0.0,0.0,9.596704330760986e-05,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001010569103527,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459777832031,0.0,0.0,7.464102964149788e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,0.0001010581472655,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4629211425781,0.0,0.0,0.0004793704720214,291.1542358398437,294.1499938964844,254.022705078125,253.27850341796875,263.21881103515625,254.1378936767578,290.25311279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010225491132587,0.000477750232676,0.0005447989096865,-0.0208337642252445,0.0,0.0,0.0,-0.0088608413934707,60.0,-25.282962799072266,-0.0,-7.12899179688975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283386230469,0.0,0.0,9.596704330760986e-05,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001010569103527,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459777832031,0.0,0.0,7.464102964149788e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,0.0001010581472655,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4629211425781,0.0,0.0,0.0004793704720214,291.1542358398437,294.1499938964844,254.022705078125,253.27850341796875,263.21881103515625,254.1378936767578,290.25311279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010225491132587,0.000477750232676,0.0005447989096865,-0.0208337642252445,0.0,0.0,0.0,-0.0088608413934707,60.0,-25.282962799072266,-0.0,-7.12899179688975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82257080078125,0.0,0.0,9.600968041922896e-05,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001011018175631,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,7.467418618034571e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,0.000101103039924,291.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530944824219,0.0,0.0,0.0004795834829565,291.152099609375,294.1499938964844,254.003646850586,253.2613983154297,263.1351013183594,254.1171112060547,290.2441711425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230032494291,0.0004807343066204,0.0005422689137049,-0.0209697671234607,0.0,0.0,0.0,-0.008886125870049,60.0,-25.302026748657227,-0.0,-7.13532486429358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,9.604995284462348e-05,292.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001011442291201,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,7.470551645383239e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,0.0001011454514809,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432983398437,0.0,0.0,0.0004797846777364,291.14996337890625,294.1499938964844,253.9848022460937,253.2444763183593,263.05194091796875,254.0965118408203,290.2352294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234321234747,0.0004835529543925,0.000539879198186,-0.0210982300341129,0.0,0.0,0.0,-0.0089100087061524,60.0,-25.32039451599121,-0.0,-7.141309055214151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,9.612334542907774e-05,292.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001012215288938,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,7.476259634131566e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47723388671875,0.0,0.0,0.0001012227367027,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237976074219,0.0,0.0,0.0004801513568963,291.1456298828125,294.1499938964844,253.94776916503903,253.2112579345703,262.88726806640625,254.055908203125,290.21734619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242138523608,0.0004886892274953,0.0005355245666578,-0.0213323161005973,0.0,0.0,0.0,-0.0089535284787416,60.0,-25.35487937927246,-0.0,-7.152220860007219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,9.612334542907774e-05,292.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001012215288938,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,7.476259634131566e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47723388671875,0.0,0.0,0.0001012227367027,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237976074219,0.0,0.0,0.0004801513568963,291.1456298828125,294.1499938964844,253.94776916503903,253.2112579345703,262.88726806640625,254.055908203125,290.21734619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242138523608,0.0004886892274953,0.0005355245666578,-0.0213323161005973,0.0,0.0,0.0,-0.0089535284787416,60.0,-25.35487937927246,-0.0,-7.152220860007219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,9.61871410254389e-05,292.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001012887223623,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106994628906,0.0,0.0,7.481221837224439e-05,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.0001012899083434,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,0.0004804700729437,291.1411437988281,294.1499938964844,253.9117126464844,253.178955078125,262.72479248046875,254.01622009277344,290.1994323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248931357637,0.000493153638672,0.0005317395552992,-0.0215357802808284,0.0,0.0,0.0,-0.0089913569390773,60.0,-25.38618469238281,-0.0,-7.161712289871502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,9.61871410254389e-05,292.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001012887223623,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106994628906,0.0,0.0,7.481221837224439e-05,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.0001012899083434,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,0.0004804700729437,291.1411437988281,294.1499938964844,253.9117126464844,253.178955078125,262.72479248046875,254.01622009277344,290.1994323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248931357637,0.000493153638672,0.0005317395552992,-0.0215357802808284,0.0,0.0,0.0,-0.0089913569390773,60.0,-25.38618469238281,-0.0,-7.161712289871502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,9.624131780583411e-05,292.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001013457876979,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989501953125,0.0,0.0,7.485435344278812e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46246337890625,0.0,0.0,0.0001013469591271,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,0.0004807407676707,291.1365661621094,294.1499938964844,253.8767547607422,253.1476593017578,262.56451416015625,253.9775390625,290.1814880371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010254700900986,0.000496944761835,0.0005285253282636,-0.0217085573822259,0.0,0.0,0.0,-0.0090234791859984,60.0,-25.414247512817383,-0.0,-7.16977694992238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,9.624131780583411e-05,292.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001013457876979,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989501953125,0.0,0.0,7.485435344278812e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46246337890625,0.0,0.0,0.0001013469591271,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,0.0004807407676707,291.1365661621094,294.1499938964844,253.8767547607422,253.1476593017578,262.56451416015625,253.9775390625,290.1814880371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010254700900986,0.000496944761835,0.0005285253282636,-0.0217085573822259,0.0,0.0,0.0,-0.0090234791859984,60.0,-25.414247512817383,-0.0,-7.16977694992238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,9.6285883046221e-05,292.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001013927249005,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,7.48890161048621e-05,290.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,0.0001013938890537,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,0.0004809634410776,291.1318664550781,294.1499938964844,253.84298706054688,253.11749267578125,262.40643310546875,253.9399871826172,290.16357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010259445989504,0.0005000625387765,0.0005258820601738,-0.0218506455421447,0.0,0.0,0.0,-0.0090498970821499,60.0,-25.43900680541992,-0.0,-7.17641341907438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,9.6285883046221e-05,292.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001013927249005,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,7.48890161048621e-05,290.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,0.0001013938890537,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,0.0004809634410776,291.1318664550781,294.1499938964844,253.84298706054688,253.11749267578125,262.40643310546875,253.9399871826172,290.16357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010259445989504,0.0005000625387765,0.0005258820601738,-0.0218506455421447,0.0,0.0,0.0,-0.0090498970821499,60.0,-25.43900680541992,-0.0,-7.17641341907438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.63045604294166e-05,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001014123990898,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813415527344,0.0,0.0,7.490353891626e-05,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512634277344,0.0,0.0,0.0001014135486911,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562927246094,0.0,0.0,0.000481056747958,291.12945556640625,294.1499938964844,253.8265838623047,253.1028594970703,262.32818603515625,253.92166137695312,290.1545715332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010261434363201,0.0005013687768951,0.0005247746012173,-0.0219101756811141,0.0,0.0,0.0,-0.0090609649196267,60.0,-25.450098037719727,-0.0,-7.179194483342145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,9.63208221946843e-05,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001014295266941,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,7.491618453059345e-05,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,0.0001014306762954,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.34674072265625,0.0,0.0,0.0004811380058526,291.1270446777344,294.1499938964844,253.8105316162109,253.0885467529297,262.25054931640625,253.90367126464844,290.1455993652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010263164294883,0.000502506212797,0.000523810274899,-0.0219620112329721,0.0,0.0,0.0,-0.0090706022456288,60.0,-25.46030616760254,-0.0,-7.181616012985614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,9.634606976760551e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001014561275951,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76373291015625,0.0,0.0,7.493582961615175e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,0.0001014572626445,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277282714844,0.0,0.0,0.0004812642000615,291.12213134765625,294.1499938964844,253.7794952392578,253.0609436035156,262.09686279296875,253.86868286132807,290.12762451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010265851160511,0.0005042717675678,0.0005223134066909,-0.0220424737781286,0.0,0.0,0.0,-0.0090855620801448,60.0,-25.47812461853028,-0.0,-7.185376915685995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,9.634606976760551e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001014561275951,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76373291015625,0.0,0.0,7.493582961615175e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,0.0001014572626445,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277282714844,0.0,0.0,0.0004812642000615,291.12213134765625,294.1499938964844,253.7794952392578,253.0609436035156,262.09686279296875,253.86868286132807,290.12762451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010265851160511,0.0005042717675678,0.0005223134066909,-0.0220424737781286,0.0,0.0,0.0,-0.0090855620801448,60.0,-25.47812461853028,-0.0,-7.185376915685995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,9.636128379497676e-05,292.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001014721565297,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,7.494766032323241e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.432373046875,0.0,0.0,0.0001014732770272,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,0.0004813402192667,291.1170654296875,294.1499938964844,253.75,253.03477478027344,261.9454040527344,253.83514404296875,290.1096496582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267469333484,0.0005053344066254,0.0005214125267229,-0.0220909006893634,0.0,0.0,0.0,-0.0090945661067962,60.0,-25.49229431152344,-0.0,-7.187640704842124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,9.636128379497676e-05,292.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001014721565297,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,7.494766032323241e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.432373046875,0.0,0.0,0.0001014732770272,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,0.0004813402192667,291.1170654296875,294.1499938964844,253.75,253.03477478027344,261.9454040527344,253.83514404296875,290.1096496582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267469333484,0.0005053344066254,0.0005214125267229,-0.0220909006893634,0.0,0.0,0.0,-0.0090945661067962,60.0,-25.49229431152344,-0.0,-7.187640704842124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,9.636015602154656e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001014709851006,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,7.49467799323611e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001014720910461,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.000481334660435,291.1119384765625,294.1499938964844,253.72149658203125,253.0095367431641,261.7961730957031,253.8030548095703,290.0916442871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267345933243,0.0005052531487308,0.0005214814445935,-0.0220871977508068,0.0,0.0,0.0,-0.0090938787907361,60.0,-25.50222969055176,-0.0,-7.1874673324146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,9.636015602154656e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001014709851006,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,7.49467799323611e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001014720910461,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.000481334660435,291.1119384765625,294.1499938964844,253.72149658203125,253.0095367431641,261.7961730957031,253.8030548095703,290.0916442871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267345933243,0.0005052531487308,0.0005214814445935,-0.0220871977508068,0.0,0.0,0.0,-0.0090938787907361,60.0,-25.50222969055176,-0.0,-7.1874673324146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,9.633578883949669e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.00010144533735,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,7.492783333873376e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0001014464287436,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.271240234375,0.0,0.0,0.0004812130064237,291.1066589355469,294.1499938964844,253.69338989257807,252.9846649169922,261.649169921875,253.77224731445312,290.0736389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010264746379107,0.0005035446374677,0.0005229300586506,-0.0220093354582786,0.0,0.0,0.0,-0.0090794023126363,60.0,-25.50627517700196,-0.0,-7.183827932522038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,9.633578883949669e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.00010144533735,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,7.492783333873376e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0001014464287436,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.271240234375,0.0,0.0,0.0004812130064237,291.1066589355469,294.1499938964844,253.69338989257807,252.9846649169922,261.649169921875,253.77224731445312,290.0736389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010264746379107,0.0005035446374677,0.0005229300586506,-0.0220093354582786,0.0,0.0,0.0,-0.0090794023126363,60.0,-25.50627517700196,-0.0,-7.183827932522038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073059082031,0.0,0.0,9.631511784391478e-05,292.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001014235749607,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,7.491175347240642e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,0.0001014246590784,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,0.0004811097751371,291.10400390625,294.1499938964844,253.6794891357422,252.9723663330078,261.5765380859375,253.7572631835937,290.0646057128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010262542637065,0.0005020959069952,0.0005241583567112,-0.0219433140009641,0.0,0.0,0.0,-0.0090671274811029,60.0,-25.5058708190918,-0.0,-7.180742755963365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015380859375,0.0,0.0,9.628890256863087e-05,292.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001013959772535,291.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,7.489136623917148e-05,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001013970540952,291.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25262451171875,0.0,0.0,0.0004809788661077,291.1012878417969,294.1499938964844,253.6656951904297,252.96017456054688,261.5044860839844,253.74253845214844,290.0556030273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010259748669341,0.000500259338878,0.0005257154698483,-0.0218596141785383,0.0,0.0,0.0,-0.0090515660122036,60.0,-25.50394821166992,-0.0,-7.176831928745744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900634765625,0.0,0.0,9.621982462704182e-05,292.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001013232467812,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,7.483764056814834e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,0.000101324309071,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.234130859375,0.0,0.0,0.0004806338401976,291.0957946777344,294.1499938964844,253.6384429931641,252.93609619140625,261.3619689941406,253.71372985839844,290.0375366210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010252385400235,0.0004954200121574,0.0005298184696584,-0.0216390676796436,0.0,0.0,0.0,-0.0090105617418885,60.0,-25.49561882019043,-0.0,-7.166533322333636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900634765625,0.0,0.0,9.621982462704182e-05,292.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001013232467812,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,7.483764056814834e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,0.000101324309071,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.234130859375,0.0,0.0,0.0004806338401976,291.0957946777344,294.1499938964844,253.6384429931641,252.93609619140625,261.3619689941406,253.71372985839844,290.0375366210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010252385400235,0.0004954200121574,0.0005298184696584,-0.0216390676796436,0.0,0.0,0.0,-0.0090105617418885,60.0,-25.49561882019043,-0.0,-7.166533322333636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,9.612805297365412e-05,292.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001012266147881,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,7.476625614799559e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,0.000101227662526,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.0004801754839718,291.0902099609375,294.1499938964844,253.61163330078125,252.9124298095703,261.22174072265625,253.6858062744141,290.0194702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242603020742,0.0004889916745014,0.0005352686857804,-0.0213460996747016,0.0,0.0,0.0,-0.0089560942724347,60.0,-25.48084831237793,-0.0,-7.152863901183083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,9.612805297365412e-05,292.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001012266147881,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,7.476625614799559e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,0.000101227662526,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.0004801754839718,291.0902099609375,294.1499938964844,253.61163330078125,252.9124298095703,261.22174072265625,253.6858062744141,290.0194702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242603020742,0.0004889916745014,0.0005352686857804,-0.0213460996747016,0.0,0.0,0.0,-0.0089560942724347,60.0,-25.48084831237793,-0.0,-7.152863901183083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,9.601342026144266e-05,292.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001011059139273,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,7.467709656339139e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,0.0001011069471132,291.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,0.0004796029243152,291.08453369140625,294.1499938964844,253.58531188964844,252.88922119140625,261.0837707519531,253.65869140625,290.0013732910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001023038639687,0.0004809628007933,0.0005420758388936,-0.0209801811724901,0.0,0.0,0.0,-0.0088880648836493,60.0,-25.45970726013184,-0.0,-7.135809454439368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
