time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594720,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,9.601342026144266e-05,292.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001011059139273,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,7.467709656339139e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,0.0001011069471132,291.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,0.0004796029243152,291.08453369140625,294.1499938964844,253.58531188964844,252.88922119140625,261.0837707519531,253.65869140625,290.0013732910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001023038639687,0.0004809628007933,0.0005420758388936,-0.0209801811724901,0.0,0.0,0.0,-0.0088880648836493,60.0,-25.45970726013184,-0.0,-7.135809454439368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,9.587587555870414e-05,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.000100961085991,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,7.457011815859005e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37799072265625,0.0,0.0,0.0001009620973491,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17919921875,0.0,0.0,0.0004789158992934,291.0787353515625,294.1499938964844,253.5594940185547,252.8664703369141,260.9480285644531,253.6323699951172,289.9832763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215727379545,0.0004713295784313,0.000550243188627,-0.0205411333590745,0.0,0.0,0.0,-0.0088064419105649,60.0,-25.4321403503418,-0.0,-7.115374955901643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,9.587587555870414e-05,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.000100961085991,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,7.457011815859005e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37799072265625,0.0,0.0,0.0001009620973491,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17919921875,0.0,0.0,0.0004789158992934,291.0787353515625,294.1499938964844,253.5594940185547,252.8664703369141,260.9480285644531,253.6323699951172,289.9832763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215727379545,0.0004713295784313,0.000550243188627,-0.0205411333590745,0.0,0.0,0.0,-0.0088064419105649,60.0,-25.4321403503418,-0.0,-7.115374955901643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,9.57980882958509e-05,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0001008791805361,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,7.450961857102811e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,0.0001008801918942,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.170166015625,0.0,0.0,0.0004785273922607,291.0757751464844,294.1499938964844,253.54676818847656,252.8552703857422,260.88104248046875,253.6195068359375,289.9742431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207438608631,0.0004658820107579,0.0005548618501052,-0.0202928464859724,0.0,0.0,0.0,-0.0087602837011218,60.0,-25.415807723999023,-0.0,-7.103831478616486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,9.571582631906494e-05,292.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001007925529847,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585388183594,0.0,0.0,7.444563379976898e-05,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,0.0001007935570669,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611328125,0.0,0.0,0.0004781164752785,291.07281494140625,294.1499938964844,253.5341796875,252.8441925048828,260.8145446777344,253.60682678222656,289.9651794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198671370744,0.0004601206455845,0.0005597465205937,-0.0200302526354789,0.0,0.0,0.0,-0.0087114674970507,60.0,-25.398149490356445,-0.0,-7.091633591471691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,9.553418203722686e-05,292.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001006012898869,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,7.4304363806732e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,0.0001006022794172,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0004772092215716,291.0668334960937,294.1499938964844,253.5094146728516,252.8224334716797,260.68328857421875,253.58204650878903,289.9470520019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010179314995184,0.0004473999724723,0.0005705315270461,-0.0194504521787166,0.0,0.0,0.0,-0.0086036836728453,60.0,-25.35799217224121,-0.0,-7.064738838380435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,9.553418203722686e-05,292.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001006012898869,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,7.4304363806732e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,0.0001006022794172,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0004772092215716,291.0668334960937,294.1499938964844,253.5094146728516,252.8224334716797,260.68328857421875,253.58204650878903,289.9470520019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010179314995184,0.0004473999724723,0.0005705315270461,-0.0194504521787166,0.0,0.0,0.0,-0.0086036836728453,60.0,-25.35799217224121,-0.0,-7.064738838380435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,9.533384582027792e-05,292.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001003903380478,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,7.414854189846665e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0001003913130261,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,0.000476208544569,291.06072998046875,294.1499938964844,253.48521423339844,252.8011779785156,260.5539245605469,253.55796813964844,289.9289245605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010157966753467,0.00043337023817,0.0005824263789691,-0.0188109651207923,0.0,0.0,0.0,-0.0084848087280988,60.0,-25.31250762939453,-0.0,-7.035136206923198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,9.533384582027792e-05,292.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001003903380478,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,7.414854189846665e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0001003913130261,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,0.000476208544569,291.06072998046875,294.1499938964844,253.48521423339844,252.8011779785156,260.5539245605469,253.55796813964844,289.9289245605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010157966753467,0.00043337023817,0.0005824263789691,-0.0188109651207923,0.0,0.0,0.0,-0.0084848087280988,60.0,-25.31250762939453,-0.0,-7.035136206923198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60992431640625,0.0,0.0,9.511691314401104e-05,292.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001001619093585,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,7.397981971735135e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460388183594,0.0,0.0,0.0001001628697849,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,0.0004751249798573,291.0545654296875,294.1499938964844,253.46157836914065,252.78048706054688,260.42681884765625,253.5347137451172,289.9107971191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010134848998859,0.000418178300606,0.000595306570176,-0.0181184783577919,0.0,0.0,0.0,-0.0083560859784483,60.0,-25.261371612548828,-0.0,-7.003151125672957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60992431640625,0.0,0.0,9.511691314401104e-05,292.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001001619093585,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,7.397981971735135e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460388183594,0.0,0.0,0.0001001628697849,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,0.0004751249798573,291.0545654296875,294.1499938964844,253.46157836914065,252.78048706054688,260.42681884765625,253.5347137451172,289.9107971191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010134848998859,0.000418178300606,0.000595306570176,-0.0181184783577919,0.0,0.0,0.0,-0.0083560859784483,60.0,-25.261371612548828,-0.0,-7.003151125672957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,9.488777141086756e-05,292.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.99206240521744e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,7.380159513559192e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,9.992156992666425e-05,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,0.0004739804135169,291.0482788085937,294.1499938964844,253.4385528564453,252.7603454589844,260.30194091796875,253.5122833251953,289.8926696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110430885106,0.0004021317872684,0.0006089112721383,-0.0173870082944631,0.0,0.0,0.0,-0.0082201221957802,60.0,-25.20598220825196,-0.0,-6.969445820459441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,9.488777141086756e-05,292.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.99206240521744e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,7.380159513559192e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,9.992156992666425e-05,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,0.0004739804135169,291.0482788085937,294.1499938964844,253.4385528564453,252.7603454589844,260.30194091796875,253.5122833251953,289.8926696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110430885106,0.0004021317872684,0.0006089112721383,-0.0173870082944631,0.0,0.0,0.0,-0.0082201221957802,60.0,-25.20598220825196,-0.0,-6.969445820459441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,9.477001731283964e-05,292.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.979662718251348e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,7.371000538114458e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,9.97975657810457e-05,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,0.0004733922251034,291.04510498046875,294.1499938964844,253.42727661132807,252.75048828125,260.2403259277344,253.5013732910156,289.88360595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097882477566,0.0003938853915315,0.0006159027689136,-0.0170110911130905,0.0,0.0,0.0,-0.0081502487882971,60.0,-25.17702293395996,-0.0,-6.95215618407019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,9.465135372010992e-05,292.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.96716771624051e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,7.361771713476628e-05,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,9.96726012090221e-05,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,0.0004727994964923,291.0419311523437,294.1499938964844,253.4161376953125,252.74078369140625,260.1792297363281,253.4906616210937,289.8745422363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010085237445309,0.0003855755494441,0.0006229481659829,-0.0166322737932205,0.0,0.0,0.0,-0.008079838939011,60.0,-25.14750289916992,-0.0,-6.934754992471427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,9.441350994165988e-05,292.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.942122414940968e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,7.343272591242567e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217468261719,0.0,0.0,9.942214092006908e-05,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.0004716114781331,291.03546142578125,294.1499938964844,253.3943786621093,252.7218170166016,260.05859375,253.4698181152344,289.8563842773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059891501441,0.0003689196601044,0.0006370694609358,-0.0158729702234268,0.0,0.0,0.0,-0.0079387119039893,60.0,-25.08746337890625,-0.0,-6.899942661675595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,9.441350994165988e-05,292.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.942122414940968e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,7.343272591242567e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217468261719,0.0,0.0,9.942214092006908e-05,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.0004716114781331,291.03546142578125,294.1499938964844,253.3943786621093,252.7218170166016,260.05859375,253.4698181152344,289.8563842773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059891501441,0.0003689196601044,0.0006370694609358,-0.0158729702234268,0.0,0.0,0.0,-0.0079387119039893,60.0,-25.08746337890625,-0.0,-6.899942661675595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,9.418041008757427e-05,292.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.91757697192952e-05,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,7.325142360059544e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.917667193803936e-05,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03765869140625,0.0,0.0,0.0004704471502918,291.0289306640625,294.1499938964844,253.373275756836,252.7034912109375,259.94000244140625,253.44973754882807,289.8382568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003505080007,0.000352595874574,0.0006509092054329,-0.0151287782937288,0.0,0.0,0.0,-0.0078003983944654,60.0,-25.027294158935547,-0.0,-6.865909085718158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,9.418041008757427e-05,292.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.91757697192952e-05,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,7.325142360059544e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.917667193803936e-05,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03765869140625,0.0,0.0,0.0004704471502918,291.0289306640625,294.1499938964844,253.373275756836,252.7034912109375,259.94000244140625,253.44973754882807,289.8382568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003505080007,0.000352595874574,0.0006509092054329,-0.0151287782937288,0.0,0.0,0.0,-0.0078003983944654,60.0,-25.027294158935547,-0.0,-6.865909085718158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,9.395836968906224e-05,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.894196409732103e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,7.30787287466228e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,9.894285176414996e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,0.0004693380615208,291.0223083496094,294.1499938964844,253.35284423828125,252.685791015625,259.82342529296875,253.43038940429688,289.82012939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011389385908,0.0003370467748027,0.0006640921346843,-0.0144198816269636,0.0,0.0,0.0,-0.0076686488464474,60.0,-24.968645095825195,-0.0,-6.833569443642773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,9.395836968906224e-05,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.894196409732103e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,7.30787287466228e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,9.894285176414996e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,0.0004693380615208,291.0223083496094,294.1499938964844,253.35284423828125,252.685791015625,259.82342529296875,253.43038940429688,289.82012939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011389385908,0.0003370467748027,0.0006640921346843,-0.0144198816269636,0.0,0.0,0.0,-0.0076686488464474,60.0,-24.968645095825195,-0.0,-6.833569443642773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,9.3753456894774e-05,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.872619557427242e-05,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,7.291934889508411e-05,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2971496582031,0.0,0.0,9.872706868918613e-05,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,0.0004683145380113,291.0155944824219,294.1499938964844,253.3331298828125,252.6687469482422,259.7088317871094,253.41172790527344,289.802001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998955219984,0.0003226971020922,0.0006762581178918,-0.0137656480073928,0.0,0.0,0.0,-0.0075470618903636,60.0,-24.913179397583008,-0.0,-6.80379201867254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,9.3753456894774e-05,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.872619557427242e-05,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,7.291934889508411e-05,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2971496582031,0.0,0.0,9.872706868918613e-05,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,0.0004683145380113,291.0155944824219,294.1499938964844,253.3331298828125,252.6687469482422,259.7088317871094,253.41172790527344,289.802001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998955219984,0.0003226971020922,0.0006762581178918,-0.0137656480073928,0.0,0.0,0.0,-0.0075470618903636,60.0,-24.913179397583008,-0.0,-6.80379201867254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,9.365953883389012e-05,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.862730075838044e-05,291.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,7.284630555659533e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,9.862816659733652e-05,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,0.000467845442472,291.01220703125,294.1499938964844,253.32354736328125,252.6604919433593,259.6522827148437,253.4026641845703,289.7929382324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979543974623,0.0003161201020702,0.0006818342371843,-0.0134657835587859,0.0,0.0,0.0,-0.0074913338758051,60.0,-24.887231826782227,-0.0,-6.790165940628867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,9.357118688058108e-05,292.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.853425581241028e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,7.277758413692936e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,9.853512165136637e-05,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,0.0004674041119869,291.0087890625,294.1499938964844,253.3141326904297,252.65240478515625,259.59619140625,253.39373779296875,289.78387451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997012713924,0.0003099323657806,0.0006870803772471,-0.0131836617365479,0.0,0.0,0.0,-0.0074389041401445,60.0,-24.86249732971192,-0.0,-6.777358407816791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,9.341603436041623e-05,292.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.8370888736099e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53179931640625,0.0,0.0,7.265691237989813e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,9.837174002313986e-05,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693908691406,0.0,0.0,0.0004666291642934,291.0018920898437,294.1499938964844,253.2958831787109,252.63674926757807,259.4853210449219,253.37628173828125,289.7657775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953592671081,0.0002990671200677,0.0006962921470403,-0.0126882689073681,0.0,0.0,0.0,-0.0073468415066599,60.0,-24.817535400390625,-0.0,-6.75489886248215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,9.341603436041623e-05,292.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.8370888736099e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53179931640625,0.0,0.0,7.265691237989813e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,9.837174002313986e-05,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693908691406,0.0,0.0,0.0004666291642934,291.0018920898437,294.1499938964844,253.2958831787109,252.63674926757807,259.4853210449219,253.37628173828125,289.7657775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953592671081,0.0002990671200677,0.0006962921470403,-0.0126882689073681,0.0,0.0,0.0,-0.0073468415066599,60.0,-24.817535400390625,-0.0,-6.75489886248215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,9.329129534307869e-05,292.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.823954314924777e-05,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,7.255989476107061e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,9.82403798843734e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0004660060803871,290.9949035644531,294.1499938964844,253.27838134765625,252.621810913086,259.3763732910156,253.3593597412109,289.7476806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940298041328,0.0002903309068642,0.0007036988390609,-0.0122899413108825,0.0,0.0,0.0,-0.0072728181257843,60.0,-24.78015518188477,-0.0,-6.73686670893403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,9.329129534307869e-05,292.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.823954314924777e-05,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,7.255989476107061e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,9.82403798843734e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0004660060803871,290.9949035644531,294.1499938964844,253.27838134765625,252.621810913086,259.3763732910156,253.3593597412109,289.7476806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940298041328,0.0002903309068642,0.0007036988390609,-0.0122899413108825,0.0,0.0,0.0,-0.0072728181257843,60.0,-24.78015518188477,-0.0,-6.73686670893403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,9.319764649262652e-05,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.814093209570274e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089111328125,0.0,0.0,7.248705514939502e-05,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,9.814176155487075e-05,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,0.0004655383527278,290.9878234863281,294.1499938964844,253.26168823242188,252.6076202392578,259.2691650390625,253.3428649902344,289.7295837402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930315427482,0.0002837720676325,0.0007092595333233,-0.0119908861815929,0.0,0.0,0.0,-0.0072172437794506,60.0,-24.75014877319336,-0.0,-6.723345080672516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,9.319764649262652e-05,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.814093209570274e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089111328125,0.0,0.0,7.248705514939502e-05,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,9.814176155487075e-05,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,0.0004655383527278,290.9878234863281,294.1499938964844,253.26168823242188,252.6076202392578,259.2691650390625,253.3428649902344,289.7295837402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930315427482,0.0002837720676325,0.0007092595333233,-0.0119908861815929,0.0,0.0,0.0,-0.0072172437794506,60.0,-24.75014877319336,-0.0,-6.723345080672516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853820800781,0.0,0.0,9.313625196227804e-05,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.807629248825832e-05,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,7.243930303957313e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,9.807711467146872e-05,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190673828125,0.0,0.0,0.0004652317147701,290.98065185546875,294.1499938964844,253.24578857421875,252.5941925048828,259.16363525390625,253.32672119140625,289.7115173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923770558089,0.0002794716274365,0.0007129054283723,-0.0117948045954108,0.0,0.0,0.0,-0.0071808053180575,60.0,-24.72797584533692,-0.0,-6.714486744385796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853820800781,0.0,0.0,9.313625196227804e-05,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.807629248825832e-05,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,7.243930303957313e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,9.807711467146872e-05,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190673828125,0.0,0.0,0.0004652317147701,290.98065185546875,294.1499938964844,253.24578857421875,252.5941925048828,259.16363525390625,253.32672119140625,289.7115173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923770558089,0.0002794716274365,0.0007129054283723,-0.0117948045954108,0.0,0.0,0.0,-0.0071808053180575,60.0,-24.72797584533692,-0.0,-6.714486744385796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,9.31165341171436e-05,292.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.805553418118508e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,7.242396532092243e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,9.805634181248024e-05,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,0.0004651332274079,290.97705078125,294.1499938964844,253.23814392089844,252.5877685546875,259.1114807128906,253.3187713623047,289.7024841308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009921668097376,0.0002780898939818,0.0007140769157558,-0.0117318015545606,0.0,0.0,0.0,-0.0071690971963107,60.0,-24.71971321105957,-0.0,-6.711641731271811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,9.310573659604417e-05,292.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.804416913539173e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859924316406,0.0,0.0,7.241556886583567e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.804497676668689e-05,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90240478515625,0.0,0.0,0.0004650793271139,290.973388671875,294.1499938964844,253.230712890625,252.58154296875,259.05975341796875,253.3108825683593,289.6934509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992051558569,0.0002773332817014,0.0007147183059714,-0.0116973025724291,0.0,0.0,0.0,-0.0071626859717071,60.0,-24.713607788085938,-0.0,-6.710084221595025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627380371094,0.0,0.0,9.310487075708808e-05,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.804326691664755e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,7.241489947773516e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,9.80440599960275e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88580322265625,0.0,0.0,0.0004650750488508,290.9660339355469,294.1499938964844,253.2164764404297,252.56968688964844,258.9573974609375,253.2953338623047,289.6754150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009920420125126,0.0002772709995042,0.0007147710421122,-0.0116944629698991,0.0,0.0,0.0,-0.0071621579118072,60.0,-24.70671272277832,-0.0,-6.709956323902588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627380371094,0.0,0.0,9.310487075708808e-05,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.804326691664755e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,7.241489947773516e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,9.80440599960275e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88580322265625,0.0,0.0,0.0004650750488508,290.9660339355469,294.1499938964844,253.2164764404297,252.56968688964844,258.9573974609375,253.2953338623047,289.6754150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009920420125126,0.0002772709995042,0.0007147710421122,-0.0116944629698991,0.0,0.0,0.0,-0.0071621579118072,60.0,-24.70671272277832,-0.0,-6.709956323902588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,9.31295144255273e-05,292.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.806922025745736e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,7.243406435009092e-05,290.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.807000606087968e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692321777344,0.0,0.0,0.0004651981580536,290.9585876464844,294.1499938964844,253.2031097412109,252.55865478515625,258.85662841796875,253.280029296875,289.65740966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923041798174,0.0002789945283439,0.0007133096805773,-0.0117730507627129,0.0,0.0,0.0,-0.0071767615154385,60.0,-24.70661163330078,-0.0,-6.713504774324974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
