time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597000,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,9.31295144255273e-05,292.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.806922025745736e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,7.243406435009092e-05,290.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.807000606087968e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692321777344,0.0,0.0,0.0004651981580536,290.9585876464844,294.1499938964844,253.2031097412109,252.55865478515625,258.85662841796875,253.280029296875,289.65740966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923041798174,0.0002789945283439,0.0007133096805773,-0.0117730507627129,0.0,0.0,0.0,-0.0071767615154385,60.0,-24.70661163330078,-0.0,-6.713504774324974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,9.317704825662076e-05,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.811928612180054e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,7.247103349072859e-05,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,9.812006464926526e-05,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0004654356453102,290.9510192871094,294.1499938964844,253.1906280517578,252.5484619140625,258.7573547363281,253.26502990722656,289.639404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992810470052,0.0002823214745149,0.0007104889955371,-0.0119247455149889,0.0,0.0,0.0,-0.0072049503214657,60.0,-24.71238136291504,-0.0,-6.720356537925909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,9.317704825662076e-05,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.811928612180054e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,7.247103349072859e-05,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,9.812006464926526e-05,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0004654356453102,290.9510192871094,294.1499938964844,253.1906280517578,252.5484619140625,258.7573547363281,253.26502990722656,289.639404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992810470052,0.0002823214745149,0.0007104889955371,-0.0119247455149889,0.0,0.0,0.0,-0.0072049503214657,60.0,-24.71238136291504,-0.0,-6.720356537925909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,9.324268467025831e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,9.818840771913528e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,7.25220816093497e-05,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,9.81891789706424e-05,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,0.0004657635290641,290.943359375,294.1499938964844,253.17906188964844,252.53912353515625,258.6595458984375,253.25035095214844,289.62139892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935094276443,0.0002869155723601,0.0007065939134918,-0.0121342167258262,0.0,0.0,0.0,-0.0072438763454556,60.0,-24.722999572753903,-0.0,-6.729824519879912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,9.324268467025831e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,9.818840771913528e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,7.25220816093497e-05,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,9.81891789706424e-05,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,0.0004657635290641,290.943359375,294.1499938964844,253.17906188964844,252.53912353515625,258.6595458984375,253.25035095214844,289.62139892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935094276443,0.0002869155723601,0.0007065939134918,-0.0121342167258262,0.0,0.0,0.0,-0.0072438763454556,60.0,-24.722999572753903,-0.0,-6.729824519879912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,9.328064334113152e-05,292.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.82283818302676e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,7.255160744534805e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.82291458058171e-05,291.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,0.0004659531696233,290.9394836425781,294.1499938964844,253.1736297607422,252.5347900390625,258.6111755371094,253.2431488037109,289.6124267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939138544723,0.0002895726065617,0.0007043411605991,-0.0122553668916225,0.0,0.0,0.0,-0.0072663901373744,60.0,-24.72972869873047,-0.0,-6.735302804372624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,9.332180343335494e-05,292.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,9.827173198573293e-05,291.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,7.258362165885046e-05,290.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.82724959612824e-05,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,0.0004661588172893,290.9355773925781,294.1499938964844,253.16842651367188,252.5306701660156,258.56317138671875,253.236068725586,289.6034240722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943522745743,0.000292454205919,0.0007018980686552,-0.0123867541551589,0.0,0.0,0.0,-0.0072908061556518,60.0,-24.73728370666504,-0.0,-6.741247204899993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.340989345218986e-05,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.836450772127137e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,7.265213935170323e-05,290.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.836525714490564e-05,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,0.0004665988672059,290.9277038574219,294.1499938964844,253.15872192382807,252.5231170654297,258.4681701660156,253.2222595214844,289.5854797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952905820682,0.0002986206964123,0.0006966699147596,-0.0126679157838225,0.0,0.0,0.0,-0.0073430552147328,60.0,-24.7539291381836,-0.0,-6.753976578011135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.340989345218986e-05,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.836450772127137e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,7.265213935170323e-05,290.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.836525714490564e-05,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,0.0004665988672059,290.9277038574219,294.1499938964844,253.15872192382807,252.5231170654297,258.4681701660156,253.2222595214844,289.5854797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952905820682,0.0002986206964123,0.0006966699147596,-0.0126679157838225,0.0,0.0,0.0,-0.0073430552147328,60.0,-24.7539291381836,-0.0,-6.753976578011135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,9.350205800728872e-05,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,9.846156171988696e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,7.272381481016055e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.84623038675636e-05,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,0.000467059231596,290.91973876953125,294.1499938964844,253.1499938964844,252.5164794921875,258.3746643066406,253.20909118652344,289.5675354003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962723124772,0.0003050720551982,0.0006912002572789,-0.0129620619118213,0.0,0.0,0.0,-0.0073977182619273,60.0,-24.771766662597656,-0.0,-6.767307070276729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,9.350205800728872e-05,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,9.846156171988696e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,7.272381481016055e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.84623038675636e-05,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,0.000467059231596,290.91973876953125,294.1499938964844,253.1499938964844,252.5164794921875,258.3746643066406,253.20909118652344,289.5675354003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962723124772,0.0003050720551982,0.0006912002572789,-0.0129620619118213,0.0,0.0,0.0,-0.0073977182619273,60.0,-24.771766662597656,-0.0,-6.767307070276729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,9.360004332847892e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.856474935077132e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,7.280003046616912e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.856548422249034e-05,291.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,0.0004675487289205,290.91168212890625,294.1499938964844,253.14453125,252.51251220703125,258.28253173828125,253.1968231201172,289.5495910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973160922527,0.0003119314496871,0.0006853846716694,-0.0132748084142804,0.0,0.0,0.0,-0.0074558388441801,60.0,-24.789554595947266,-0.0,-6.781495187624388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,9.360004332847892e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.856474935077132e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,7.280003046616912e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.856548422249034e-05,291.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,0.0004675487289205,290.91168212890625,294.1499938964844,253.14453125,252.51251220703125,258.28253173828125,253.1968231201172,289.5495910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973160922527,0.0003119314496871,0.0006853846716694,-0.0132748084142804,0.0,0.0,0.0,-0.0074558388441801,60.0,-24.789554595947266,-0.0,-6.781495187624388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,9.370969200972468e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.8680226074066e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,7.288531196536496e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.868095366982744e-05,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,0.0004680964921135,290.9034729003906,294.1499938964844,253.14431762695312,252.5127410888672,258.1919860839844,253.1864624023437,289.5316467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984842035919,0.0003196078178007,0.000678876414895,-0.0136248003691434,0.0,0.0,0.0,-0.0075208814814686,60.0,-24.806745529174805,-0.0,-6.79739002862334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,9.370969200972468e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.8680226074066e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,7.288531196536496e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.868095366982744e-05,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,0.0004680964921135,290.9034729003906,294.1499938964844,253.14431762695312,252.5127410888672,258.1919860839844,253.1864624023437,289.5316467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984842035919,0.0003196078178007,0.000678876414895,-0.0136248003691434,0.0,0.0,0.0,-0.0075208814814686,60.0,-24.806745529174805,-0.0,-6.79739002862334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.365234375,0.0,0.0,9.376799425808711e-05,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.874162060441448e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,7.293065573321655e-05,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.87423409242183e-05,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74591064453125,0.0,0.0,0.0004683877341449,290.8993530273437,294.1499938964844,253.1460723876953,252.51434326171875,258.147216796875,253.1820373535156,289.522705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991051629185,0.0003236890770494,0.0006754161440767,-0.0138108767569065,0.0,0.0,0.0,-0.0075554619543254,60.0,-24.81515121459961,-0.0,-6.805849039892564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594055175781,0.0,0.0,9.38292287173681e-05,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,9.88061146927066e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,7.2978284151759e-05,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.880683501251042e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,0.0004686936445068,290.89520263671875,294.1499938964844,253.1490173339844,252.5168609619141,258.1029357910156,253.1784820556641,289.51373291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997576707974,0.0003279764205217,0.0006717812502756,-0.0140063464641571,0.0,0.0,0.0,-0.0075917891226708,60.0,-24.823352813720703,-0.0,-6.81474006114513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,9.395707456860693e-05,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.894074901239946e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,7.307772466447204e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.894146205624564e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72137451171875,0.0,0.0,0.0004693322989623,290.8868103027344,294.1499938964844,253.15821838378903,252.5245819091797,258.01531982421875,253.1732940673828,289.495849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011196136474,0.000336926721502,0.0006641928921453,-0.0144144091755151,0.0,0.0,0.0,-0.0076676262542605,60.0,-24.839258193969727,-0.0,-6.833320043142521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,9.395707456860693e-05,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.894074901239946e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,7.307772466447204e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.894146205624564e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72137451171875,0.0,0.0,0.0004693322989623,290.8868103027344,294.1499938964844,253.15821838378903,252.5245819091797,258.01531982421875,253.1732940673828,289.495849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011196136474,0.000336926721502,0.0006641928921453,-0.0144144091755151,0.0,0.0,0.0,-0.0076676262542605,60.0,-24.839258193969727,-0.0,-6.833320043142521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,9.409062477061524e-05,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.90813787211664e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,7.318158895941451e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.908208448905498e-05,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,0.0004699994169641,290.8783264160156,294.1499938964844,253.17156982421875,252.5355682373047,257.9293518066406,253.17166137695312,289.4779357910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025423252955,0.0003462759777903,0.0006562662892974,-0.0148406522348523,0.0,0.0,0.0,-0.0077468436211347,60.0,-24.85397720336914,-0.0,-6.852756229136503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,9.409062477061524e-05,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.90813787211664e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,7.318158895941451e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.908208448905498e-05,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,0.0004699994169641,290.8783264160156,294.1499938964844,253.17156982421875,252.5355682373047,257.9293518066406,253.17166137695312,289.4779357910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025423252955,0.0003462759777903,0.0006562662892974,-0.0148406522348523,0.0,0.0,0.0,-0.0077468436211347,60.0,-24.85397720336914,-0.0,-6.852756229136503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,9.42262340686284e-05,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.92241912172176e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,7.328706851694733e-05,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.922488970914856e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,0.0004706768668256,290.8697204589844,294.1499938964844,253.1886749267578,252.54953002929688,257.84503173828125,253.1737823486328,289.4600524902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039870394393,0.0003557700256351,0.0006482169847004,-0.0152734890580177,0.0,0.0,0.0,-0.0078272875398397,60.0,-24.86697578430176,-0.0,-6.872520685874407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,9.42262340686284e-05,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.92241912172176e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,7.328706851694733e-05,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.922488970914856e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,0.0004706768668256,290.8697204589844,294.1499938964844,253.1886749267578,252.54953002929688,257.84503173828125,253.1737823486328,289.4600524902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039870394393,0.0003557700256351,0.0006482169847004,-0.0152734890580177,0.0,0.0,0.0,-0.0078272875398397,60.0,-24.86697578430176,-0.0,-6.872520685874407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,9.435973333893344e-05,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.936478454619646e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,7.339089643210173e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.93654684862122e-05,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723327636719,0.0,0.0,0.0004713437519967,290.86102294921875,294.1499938964844,253.2091827392578,252.566162109375,257.7624816894531,253.17999267578125,289.4421691894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010054092854261,0.0003651161387097,0.0006402931176126,-0.0156995728611946,0.0,0.0,0.0,-0.0079064778983592,60.0,-24.877410888671875,-0.0,-6.89200518877442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,9.435973333893344e-05,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.936478454619646e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,7.339089643210173e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.93654684862122e-05,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723327636719,0.0,0.0,0.0004713437519967,290.86102294921875,294.1499938964844,253.2091827392578,252.566162109375,257.7624816894531,253.17999267578125,289.4421691894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010054092854261,0.0003651161387097,0.0006402931176126,-0.0156995728611946,0.0,0.0,0.0,-0.0079064778983592,60.0,-24.877410888671875,-0.0,-6.89200518877442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,9.442427108297125e-05,292.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.943274926627056e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,7.344110053963959e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.943343320628628e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,0.0004716661351267,290.85662841796875,294.1499938964844,253.2205810546875,252.57537841796875,257.721923828125,253.18467712402344,289.4332275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060968343168,0.0003696345374919,0.0006364622968249,-0.0159055590629577,0.0,0.0,0.0,-0.0079447636380791,60.0,-24.881372451782227,-0.0,-6.901434801420693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,9.4486829766538e-05,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.949862578650936e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105773925781,0.0,0.0,7.348974759224802e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.949930245056748e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,0.0004719786229543,290.8522033691406,294.1499938964844,253.23269653320312,252.58514404296875,257.6817626953125,253.1902770996093,289.4242858886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010067633120343,0.0003740138490684,0.0006327494047582,-0.016105206683278,0.0,0.0,0.0,-0.0079818703234195,60.0,-24.88446807861328,-0.0,-6.910580907515397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,9.460316505283116e-05,292.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.96211456367746e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,7.358023867709562e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.96218150248751e-05,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0004725598264485,290.8432922363281,294.1499938964844,253.25885009765625,252.60617065429688,257.602783203125,253.20425415039065,289.4064025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080026695504,0.0003821586142294,0.000625844055321,-0.0164765063673257,0.0,0.0,0.0,-0.0080508813261985,60.0,-24.88740921020508,-0.0,-6.927606222006943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,9.460316505283116e-05,292.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.96211456367746e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,7.358023867709562e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.96218150248751e-05,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0004725598264485,290.8432922363281,294.1499938964844,253.25885009765625,252.60617065429688,257.602783203125,253.20425415039065,289.4064025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080026695504,0.0003821586142294,0.000625844055321,-0.0164765063673257,0.0,0.0,0.0,-0.0080508813261985,60.0,-24.88740921020508,-0.0,-6.927606222006943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.470479562878607e-05,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.972816769732162e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,7.365928468061611e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.972882980946451e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,0.0004730674845632,290.83428955078125,294.1499938964844,253.28726196289065,252.62893676757807,257.5256652832031,253.2218780517578,289.3885192871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090853320434,0.0003892730455845,0.0006198122864589,-0.016800832003355,0.0,0.0,0.0,-0.0081111630424857,60.0,-24.88518524169922,-0.0,-6.94249493449206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.470479562878607e-05,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.972816769732162e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,7.365928468061611e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.972882980946451e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,0.0004730674845632,290.83428955078125,294.1499938964844,253.28726196289065,252.62893676757807,257.5256652832031,253.2218780517578,289.3885192871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090853320434,0.0003892730455845,0.0006198122864589,-0.016800832003355,0.0,0.0,0.0,-0.0081111630424857,60.0,-24.88518524169922,-0.0,-6.94249493449206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,9.47883672779426e-05,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.98161849565804e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,7.372428080998361e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.981683979276568e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070861816406,0.0,0.0,0.0004734849790111,290.8251647949219,294.1499938964844,253.3175506591797,252.65313720703125,257.4504089355469,253.2428131103516,289.3706359863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099756764248,0.0003951235266868,0.0006148521788418,-0.0170675329864025,0.0,0.0,0.0,-0.0081607354804873,60.0,-24.87713623046875,-0.0,-6.954750375598452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,9.47883672779426e-05,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.98161849565804e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,7.372428080998361e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.981683979276568e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070861816406,0.0,0.0,0.0004734849790111,290.8251647949219,294.1499938964844,253.3175506591797,252.65313720703125,257.4504089355469,253.2428131103516,289.3706359863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099756764248,0.0003951235266868,0.0006148521788418,-0.0170675329864025,0.0,0.0,0.0,-0.0081607354804873,60.0,-24.87713623046875,-0.0,-6.954750375598452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,9.485319606028496e-05,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.988445526687428e-05,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,7.37747031962499e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.988510282710196e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,0.0004738088464364,290.8159484863281,294.1499938964844,253.34933471679688,252.678451538086,257.3768615722656,253.266342163086,289.352783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106663685292,0.0003996614832431,0.0006110048270784,-0.0172743983566761,0.0,0.0,0.0,-0.0081991860643029,60.0,-24.86353302001953,-0.0,-6.964263832287544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,9.485319606028496e-05,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.988445526687428e-05,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,7.37747031962499e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.988510282710196e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,0.0004738088464364,290.8159484863281,294.1499938964844,253.34933471679688,252.678451538086,257.3768615722656,253.266342163086,289.352783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106663685292,0.0003996614832431,0.0006110048270784,-0.0172743983566761,0.0,0.0,0.0,-0.0081991860643029,60.0,-24.86353302001953,-0.0,-6.964263832287544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,9.48777378653176e-05,292.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.991029946831986e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,7.379379530902952e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.991094702854753e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,0.0004739314608741,290.811279296875,294.1499938964844,253.36569213867188,252.69143676757807,257.3408508300781,253.2791748046875,289.3438415527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109277209267,0.0004013791913166,0.00060954852961,-0.0173527002334594,0.0,0.0,0.0,-0.008213740773499,60.0,-24.85406875610352,-0.0,-6.967866994500582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,9.489807416684926e-05,292.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,9.99317126115784e-05,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,7.380960596492514e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.993236017180608e-05,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,0.0004740330332424,290.8066101074219,294.1499938964844,253.3822631835937,252.7045745849609,257.3052673339844,253.29249572753903,289.3348999023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111443698406,0.0004028020484838,0.0006083422340452,-0.0174175631254911,0.0,0.0,0.0,-0.0082257976755499,60.0,-24.84335899353028,-0.0,-6.97085198453351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,9.492463868809864e-05,292.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,9.995969594456255e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,7.383026968454942e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.9960328952875e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,0.0004741657758131,290.7972106933594,294.1499938964844,253.4159393310547,252.7312164306641,257.2354736328125,253.3206024169922,289.3170471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114271426573,0.0004046608228236,0.0006067663198336,-0.0175022948533296,0.0,0.0,0.0,-0.0082415472716093,60.0,-24.81769752502441,-0.0,-6.9747521536101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
