time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599280,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,9.492463868809864e-05,292.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,9.995969594456255e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,7.383026968454942e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.9960328952875e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,0.0004741657758131,290.7972106933594,294.1499938964844,253.4159393310547,252.7312164306641,257.2354736328125,253.3206024169922,289.3170471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114271426573,0.0004046608228236,0.0006067663198336,-0.0175022948533296,0.0,0.0,0.0,-0.0082415472716093,60.0,-24.81769752502441,-0.0,-6.9747521536101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.493481047684328e-05,292.265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.997041343012825e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,7.383817865047604e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.997103916248308e-05,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0004742165911011,290.7877197265625,294.1499938964844,253.4499969482422,252.758056640625,257.16754150390625,253.35025024414065,289.2991638183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115354089066,0.000405371596571,0.0006061638123355,-0.0175346955657005,0.0,0.0,0.0,-0.0082475692033767,60.0,-24.78705406188965,-0.0,-6.976244293355195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.493481047684328e-05,292.265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.997041343012825e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,7.383817865047604e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.997103916248308e-05,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0004742165911011,290.7877197265625,294.1499938964844,253.4499969482422,252.758056640625,257.16754150390625,253.35025024414065,289.2991638183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115354089066,0.000405371596571,0.0006061638123355,-0.0175346955657005,0.0,0.0,0.0,-0.0082475692033767,60.0,-24.78705406188965,-0.0,-6.976244293355195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.493422840023412e-05,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,9.996980952564628e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,7.383772754110396e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.997042798204347e-05,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,0.0004742137098219,290.7781066894531,294.1499938964844,253.4840545654297,252.7848052978516,257.1015014648437,253.38107299804688,289.28131103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115290060639,0.0004053295124322,0.0006061994936317,-0.0175327770411968,0.0,0.0,0.0,-0.0082472134381532,60.0,-24.752574920654297,-0.0,-6.97615618605596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.493422840023412e-05,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,9.996980952564628e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,7.383772754110396e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.997042798204347e-05,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,0.0004742137098219,290.7781066894531,294.1499938964844,253.4840545654297,252.7848052978516,257.1015014648437,253.38107299804688,289.28131103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115290060639,0.0004053295124322,0.0006061994936317,-0.0175327770411968,0.0,0.0,0.0,-0.0082472134381532,60.0,-24.752574920654297,-0.0,-6.97615618605596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.49751993175596e-05,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001000129632302,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.386959623545408e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0001000135744106,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,0.0004744184261653,290.7684326171875,294.1499938964844,253.51773071289065,252.8111572265625,257.0372314453125,253.41278076171875,289.2634582519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010119650978595,0.0004081972001586,0.0006037679268047,-0.017663499340415,0.0,0.0,0.0,-0.0082715097814798,60.0,-24.72235679626465,-0.0,-6.982176614656056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.49751993175596e-05,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001000129632302,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.386959623545408e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0001000135744106,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,0.0004744184261653,290.7684326171875,294.1499938964844,253.51773071289065,252.8111572265625,257.0372314453125,253.41278076171875,289.2634582519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010119650978595,0.0004081972001586,0.0006037679268047,-0.017663499340415,0.0,0.0,0.0,-0.0082715097814798,60.0,-24.72235679626465,-0.0,-6.982176614656056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.49964887695387e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,0.0001000353877316,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,7.388615631498396e-05,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0001000359916361,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0004745248006656,290.7635498046875,294.1499938964844,253.5343170166016,252.82408142089844,257.0057067871094,253.4288787841797,289.2545166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012192107737,0.0004096873744856,0.0006025047041475,-0.0177314281463623,0.0,0.0,0.0,-0.008284137584269,60.0,-24.709714889526367,-0.0,-6.985305844864342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.500548185314984e-05,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0001000448537524,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.38931485102512e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001000454576569,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.000474569707876,290.7586669921875,294.1499938964844,253.5506591796875,252.8367919921875,256.9746398925781,253.445068359375,289.24560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122878011316,0.0004103160463273,0.0006019717548042,-0.0177600849419832,0.0,0.0,0.0,-0.0082894647493958,60.0,-24.69629096984864,-0.0,-6.986626033267386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.497203427599744e-05,292.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001000096453935,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,7.386713696178049e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0001000102347461,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.000474402680993,290.7488098144531,294.1499938964844,253.5824584960937,252.8614501953125,256.91375732421875,253.477279663086,289.2277526855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010119314538314,0.0004079731879755,0.0006039582658559,-0.0176532883197069,0.0,0.0,0.0,-0.0082696136087179,60.0,-24.66072654724121,-0.0,-6.981706235364983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.497203427599744e-05,292.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001000096453935,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,7.386713696178049e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0001000102347461,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.000474402680993,290.7488098144531,294.1499938964844,253.5824584960937,252.8614501953125,256.91375732421875,253.477279663086,289.2277526855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010119314538314,0.0004079731879755,0.0006039582658559,-0.0176532883197069,0.0,0.0,0.0,-0.0082696136087179,60.0,-24.66072654724121,-0.0,-6.981706235364983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.488476644037291e-05,292.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.99177500489168e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.379925955319777e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.991833212552592e-05,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0004739667638204,290.7388610839844,294.1499938964844,253.6127471923828,252.88479614257807,256.85455322265625,253.5087890625,289.2098999023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110015282407,0.0004018610925413,0.0006091404356993,-0.0173746682703495,0.0,0.0,0.0,-0.0082178264856338,60.0,-24.61176300048828,-0.0,-6.968877386270833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.488476644037291e-05,292.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.99177500489168e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.379925955319777e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.991833212552592e-05,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0004739667638204,290.7388610839844,294.1499938964844,253.6127471923828,252.88479614257807,256.85455322265625,253.5087890625,289.2098999023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110015282407,0.0004018610925413,0.0006091404356993,-0.0173746682703495,0.0,0.0,0.0,-0.0082178264856338,60.0,-24.61176300048828,-0.0,-6.968877386270833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.47804146562703e-05,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.98078685370274e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.371809624601156e-05,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.980845061363652e-05,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,0.0004734455724246,290.7288513183594,294.1499938964844,253.6411590576172,252.90655517578125,256.7970275878906,253.5391540527344,289.19207763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098895290866,0.0003945533826481,0.0006153361173346,-0.0170415416359901,0.0,0.0,0.0,-0.0081559075042605,60.0,-24.5550479888916,-0.0,-6.953555242716902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.47804146562703e-05,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.98078685370274e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.371809624601156e-05,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.980845061363652e-05,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,0.0004734455724246,290.7288513183594,294.1499938964844,253.6411590576172,252.90655517578125,256.7970275878906,253.5391540527344,289.19207763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098895290866,0.0003945533826481,0.0006153361173346,-0.0170415416359901,0.0,0.0,0.0,-0.0081559075042605,60.0,-24.5550479888916,-0.0,-6.953555242716902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.468221833230928e-05,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.970446990337224e-05,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.364172051893547e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,9.970504470402376e-05,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290466308594,0.0,0.0,0.0004729550855699,290.71875,294.1499938964844,253.66729736328125,252.9264373779297,256.7409362792969,253.5682983398437,289.1742553710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010088429553434,0.000387676525861,0.0006211664294824,-0.0167280510067939,0.0,0.0,0.0,-0.0080976383760571,60.0,-24.49797248840332,-0.0,-6.939152541463045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.468221833230928e-05,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.970446990337224e-05,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.364172051893547e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,9.970504470402376e-05,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290466308594,0.0,0.0,0.0004729550855699,290.71875,294.1499938964844,253.66729736328125,252.9264373779297,256.7409362792969,253.5682983398437,289.1742553710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010088429553434,0.000387676525861,0.0006211664294824,-0.0167280510067939,0.0,0.0,0.0,-0.0080976383760571,60.0,-24.49797248840332,-0.0,-6.939152541463045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.463635069550946e-05,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,9.965616482077166e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.360604649875313e-05,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.965673234546556e-05,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,0.0004727259511128,290.71368408203125,294.1499938964844,253.67941284179688,252.93556213378903,256.7135314941406,253.5822296142578,289.16534423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008354127407,0.0003844639286398,0.0006238901405595,-0.0165816005319356,0.0,0.0,0.0,-0.0080704176798462,60.0,-24.470741271972656,-0.0,-6.932428675554547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.459262946620584e-05,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,9.961012983694673e-05,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.357203867286444e-05,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.961069736164065e-05,291.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0004725075850728,290.7085876464844,294.1499938964844,253.69081115722656,252.94412231445312,256.6864624023437,253.59576416015625,289.15643310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078881168738,0.0003814021183643,0.0006264860276132,-0.0164420194923877,0.0,0.0,0.0,-0.0080444747582077,60.0,-24.444366455078125,-0.0,-6.926023843334407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.451241203350946e-05,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,9.952566324500368e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,7.350964733632281e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,9.952622349373996e-05,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,0.0004721069126389,290.6983642578125,294.1499938964844,253.71131896972656,252.95933532714844,256.63330078125,253.62155151367188,289.1386413574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070332791656,0.0003757840895559,0.0006312491605058,-0.0161859057843685,0.0,0.0,0.0,-0.0079968720674514,60.0,-24.394649505615234,-0.0,-6.914279282455027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.451241203350946e-05,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,9.952566324500368e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,7.350964733632281e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,9.952622349373996e-05,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,0.0004721069126389,290.6983642578125,294.1499938964844,253.71131896972656,252.95933532714844,256.63330078125,253.62155151367188,289.1386413574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070332791656,0.0003757840895559,0.0006312491605058,-0.0161859057843685,0.0,0.0,0.0,-0.0079968720674514,60.0,-24.394649505615234,-0.0,-6.914279282455027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.444187890039756e-05,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.94513975456357e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,7.345479389186949e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,9.945195051841438e-05,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.0004717546107713,290.68804931640625,294.1499938964844,253.7284240722656,252.97178649902344,256.5815734863281,253.6450958251953,289.120849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010062815854325,0.0003708444419316,0.0006354370852932,-0.0159607175737619,0.0,0.0,0.0,-0.0079550174996256,60.0,-24.3499813079834,-0.0,-6.90396078084632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.444187890039756e-05,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.94513975456357e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,7.345479389186949e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,9.945195051841438e-05,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.0004717546107713,290.68804931640625,294.1499938964844,253.7284240722656,252.97178649902344,256.5815734863281,253.6450958251953,289.120849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010062815854325,0.0003708444419316,0.0006354370852932,-0.0159607175737619,0.0,0.0,0.0,-0.0079550174996256,60.0,-24.3499813079834,-0.0,-6.90396078084632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.438236156711356e-05,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,9.938873699866237e-05,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,7.340850424952805e-05,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.93892754195258e-05,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0004714573733508,290.6776733398437,294.1499938964844,253.7417755126953,252.9811553955078,256.5309753417969,253.6664581298828,289.1030578613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056472383439,0.0003666760749183,0.0006389711052179,-0.0157706867903471,0.0,0.0,0.0,-0.0079196989536285,60.0,-24.31012535095215,-0.0,-6.895260185046936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.438236156711356e-05,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,9.938873699866237e-05,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,7.340850424952805e-05,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.93892754195258e-05,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0004714573733508,290.6776733398437,294.1499938964844,253.7417755126953,252.9811553955078,256.5309753417969,253.6664581298828,289.1030578613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056472383439,0.0003666760749183,0.0006389711052179,-0.0157706867903471,0.0,0.0,0.0,-0.0079196989536285,60.0,-24.31012535095215,-0.0,-6.895260185046936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.43345730775036e-05,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,9.933840919984505e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,7.337133138207719e-05,290.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.93389476207085e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0004712186346296,290.6672058105469,294.1499938964844,253.75099182128903,252.9871826171875,256.4815368652344,253.6851348876953,289.0852966308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051376884803,0.00036332840682,0.000641809310764,-0.0156180709600448,0.0,0.0,0.0,-0.0078913336619734,60.0,-24.27606773376465,-0.0,-6.88827626049715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.43345730775036e-05,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,9.933840919984505e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,7.337133138207719e-05,290.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.93389476207085e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0004712186346296,290.6672058105469,294.1499938964844,253.75099182128903,252.9871826171875,256.4815368652344,253.6851348876953,289.0852966308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051376884803,0.00036332840682,0.000641809310764,-0.0156180709600448,0.0,0.0,0.0,-0.0078913336619734,60.0,-24.27606773376465,-0.0,-6.88827626049715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.431522630620748e-05,292.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,9.931804379448296e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,7.335628470173106e-05,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,9.931857493938878e-05,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0004711220390163,290.66192626953125,294.1499938964844,253.75392150878903,252.9888458251953,256.45721435546875,253.6932830810547,289.076416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010049315169453,0.0003619733906816,0.0006429580971598,-0.0155562963336706,0.0,0.0,0.0,-0.0078798523172736,60.0,-24.261459350585938,-0.0,-6.885450432037032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.42992846830748e-05,292.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,9.930125816026704e-05,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.334388646995649e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,9.930178202921525e-05,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,0.0004710424109362,290.6566467285156,294.1499938964844,253.75567626953125,252.98956298828125,256.43316650390625,253.7006378173828,289.06756591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010047615505754,0.0003608565893955,0.0006439049611799,-0.0155053827911615,0.0,0.0,0.0,-0.0078703891485929,60.0,-24.24839782714844,-0.0,-6.883121272949212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.427751501789317e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,9.927833889378236e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,7.332694804063067e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,9.927885548677295e-05,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,0.0004709336790256,290.64605712890625,294.1499938964844,253.75547790527344,252.9879913330078,256.3856506347656,253.7130584716797,289.0498352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045293020084,0.0003593309083953,0.0006451983936131,-0.0154358288273215,0.0,0.0,0.0,-0.0078574614599347,60.0,-24.226856231689453,-0.0,-6.87994088366395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.427751501789317e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,9.927833889378236e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,7.332694804063067e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,9.927885548677295e-05,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,0.0004709336790256,290.64605712890625,294.1499938964844,253.75547790527344,252.9879913330078,256.3856506347656,253.7130584716797,289.0498352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045293020084,0.0003593309083953,0.0006451983936131,-0.0154358288273215,0.0,0.0,0.0,-0.0078574614599347,60.0,-24.226856231689453,-0.0,-6.87994088366395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.426981705473736e-05,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,9.927024075295776e-05,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,7.332096720347181e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.927075006999075e-05,291.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,0.0004708952619694,290.6353454589844,294.1499938964844,253.75,252.982177734375,256.3389892578125,253.7216033935547,289.0321044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044471127912,0.000358791090548,0.0006456560804508,-0.0154112176969647,0.0,0.0,0.0,-0.0078528877347707,60.0,-24.21273803710937,-0.0,-6.87881609451324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.426981705473736e-05,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,9.927024075295776e-05,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,7.332096720347181e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.927075006999075e-05,291.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,0.0004708952619694,290.6353454589844,294.1499938964844,253.75,252.982177734375,256.3389892578125,253.7216033935547,289.0321044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044471127912,0.000358791090548,0.0006456560804508,-0.0154112176969647,0.0,0.0,0.0,-0.0078528877347707,60.0,-24.21273803710937,-0.0,-6.87881609451324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,9.425359166925772e-05,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,9.925315680447966e-05,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.33083434170112e-05,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.925365884555504e-05,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,0.0004708142369054,290.62457275390625,294.1499938964844,253.74127197265625,252.97373962402344,256.29296875,253.72659301757807,289.0144348144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004274119623,0.0003576536837499,0.0006466204649768,-0.0153593635186553,0.0,0.0,0.0,-0.0078432504087686,60.0,-24.20189094543457,-0.0,-6.876445723946746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,9.425359166925772e-05,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,9.925315680447966e-05,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.33083434170112e-05,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.925365884555504e-05,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,0.0004708142369054,290.62457275390625,294.1499938964844,253.74127197265625,252.97373962402344,256.29296875,253.72659301757807,289.0144348144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004274119623,0.0003576536837499,0.0006466204649768,-0.0153593635186553,0.0,0.0,0.0,-0.0078432504087686,60.0,-24.20189094543457,-0.0,-6.876445723946746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.418507397640496e-05,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,9.918101568473504e-05,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,7.325505430344492e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.91815104498528e-05,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0004704720340669,290.6137390136719,294.1499938964844,253.7315826416016,252.9644775390625,256.24761962890625,253.7283630371093,288.9967346191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035441955551,0.0003528553934302,0.0006506887730211,-0.0151406098157167,0.0,0.0,0.0,-0.0078025949187576,60.0,-24.1849365234375,-0.0,-6.866449808740073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.418507397640496e-05,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,9.918101568473504e-05,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,7.325505430344492e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.91815104498528e-05,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0004704720340669,290.6137390136719,294.1499938964844,253.7315826416016,252.9644775390625,256.24761962890625,253.7283630371093,288.9967346191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035441955551,0.0003528553934302,0.0006506887730211,-0.0151406098157167,0.0,0.0,0.0,-0.0078025949187576,60.0,-24.1849365234375,-0.0,-6.866449808740073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.41236285143532e-05,292.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,9.91163105936721e-05,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,7.320726581383497e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,9.911680535878986e-05,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,0.000470165075967,290.6083068847656,294.1499938964844,253.72637939453125,252.9595489501953,256.2252197265625,253.72817993164065,288.9879150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028894757851,0.0003485523338895,0.0006543371709994,-0.0149444313719868,0.0,0.0,0.0,-0.0077661350369453,60.0,-24.17092514038086,-0.0,-6.857491996470344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
