time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601560,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.405170567333698e-05,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,9.904057515086606e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,7.315132825169712e-05,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,9.904106991598384e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,0.0004698058473877,290.60284423828125,294.1499938964844,253.720932006836,252.9544372558593,256.20294189453125,253.7274932861328,288.9790954589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021231137216,0.0003435160324443,0.0006586071103811,-0.0147148231044411,0.0,0.0,0.0,-0.0077234623022377,60.0,-24.15390968322754,-0.0,-6.847015754374297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.392627544002607e-05,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,9.89084946922958e-05,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,7.305377221200615e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,9.890898218145594e-05,291.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,0.0004691793292295,290.59185791015625,294.1499938964844,253.70936584472656,252.943603515625,256.158935546875,253.7244415283203,288.9614562988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007864329963,0.0003347323799971,0.0006660540238954,-0.0143143646419048,0.0,0.0,0.0,-0.0076490370556712,60.0,-24.11724281311035,-0.0,-6.828762622035357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.392627544002607e-05,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,9.89084946922958e-05,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,7.305377221200615e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,9.890898218145594e-05,291.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,0.0004691793292295,290.59185791015625,294.1499938964844,253.70936584472656,252.943603515625,256.158935546875,253.7244415283203,288.9614562988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007864329963,0.0003347323799971,0.0006660540238954,-0.0143143646419048,0.0,0.0,0.0,-0.0076490370556712,60.0,-24.11724281311035,-0.0,-6.828762622035357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.384052827954292e-05,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,9.881820005830376e-05,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.298707350855693e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.881868027150632e-05,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0004687510081566,290.5808410644531,294.1499938964844,253.69688415527344,252.9320373535156,256.11553955078125,253.719467163086,288.94384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998724563047,0.0003287271829321,0.0006711453315801,-0.0140405753627419,0.0,0.0,0.0,-0.0075981537811458,60.0,-24.08740425109864,-0.0,-6.816297570821916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.384052827954292e-05,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,9.881820005830376e-05,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.298707350855693e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.881868027150632e-05,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0004687510081566,290.5808410644531,294.1499938964844,253.69688415527344,252.9320373535156,256.11553955078125,253.719467163086,288.94384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998724563047,0.0003287271829321,0.0006711453315801,-0.0140405753627419,0.0,0.0,0.0,-0.0075981537811458,60.0,-24.08740425109864,-0.0,-6.816297570821916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.375603985972704e-05,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,9.872923692455517e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.292135705938563e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,9.872970986180007e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0004683289735112,290.5697326660156,294.1499938964844,253.6835174560547,252.91970825195312,256.07275390625,253.71292114257807,288.9262390136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989721002057,0.0003228101704735,0.000676161958836,-0.0137708038091659,0.0,0.0,0.0,-0.0075480183586478,60.0,-24.061384201049805,-0.0,-6.80402649777534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.375603985972704e-05,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,9.872923692455517e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.292135705938563e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,9.872970986180007e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0004683289735112,290.5697326660156,294.1499938964844,253.6835174560547,252.91970825195312,256.07275390625,253.71292114257807,288.9262390136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989721002057,0.0003228101704735,0.000676161958836,-0.0137708038091659,0.0,0.0,0.0,-0.0075480183586478,60.0,-24.061384201049805,-0.0,-6.80402649777534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.367059101350604e-05,292.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,9.863926243269816e-05,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,7.285489846253768e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,9.863972809398548e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004679021658375,290.55859375,294.1499938964844,253.66929626464844,252.9066772460937,256.0304260253906,253.7052001953125,288.9086608886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980614995583,0.0003168262192048,0.0006812352803535,-0.0134979775175452,0.0,0.0,0.0,-0.0074973152950406,60.0,-24.036664962768555,-0.0,-6.791628237579064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.367059101350604e-05,292.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,9.863926243269816e-05,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,7.285489846253768e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,9.863972809398548e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004679021658375,290.55859375,294.1499938964844,253.66929626464844,252.9066772460937,256.0304260253906,253.7052001953125,288.9086608886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980614995583,0.0003168262192048,0.0006812352803535,-0.0134979775175452,0.0,0.0,0.0,-0.0074973152950406,60.0,-24.036664962768555,-0.0,-6.791628237579064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,9.3627066235058e-05,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,9.859343117568642e-05,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,7.28210507077165e-05,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,9.859389683697373e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0004676847893279,290.5530090332031,294.1499938964844,253.661865234375,252.89990234375,256.0094909667969,253.70083618164065,288.8998718261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009975977009162,0.0003137784951832,0.0006838192348368,-0.0133590213954448,0.0,0.0,0.0,-0.0074714915826916,60.0,-24.024524688720703,-0.0,-6.785317907542776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,9.3582937552128e-05,292.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,9.854695963440464e-05,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,7.278672273969278e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,9.854741801973432e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.000467464356916,290.5473937988281,294.1499938964844,253.6542205810547,252.8929443359375,255.98866271972656,253.69618225097656,288.8910827636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997127383016,0.0003106876683887,0.0006864397437311,-0.013218100182712,0.0,0.0,0.0,-0.0074453027918934,60.0,-24.01241111755371,-0.0,-6.778920891292729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.349167521577328e-05,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,9.845086606219412e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,7.271574577316642e-05,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,9.84513244475238e-05,291.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004670085327234,290.5361022949219,294.1499938964844,253.6383209228516,252.87852478027344,255.94737243652344,253.6861114501953,288.87353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961549658328,0.0003042970784008,0.0006918578874319,-0.0129267256706953,0.0,0.0,0.0,-0.0073911547660827,60.0,-23.988056182861328,-0.0,-6.76570479640759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.349167521577328e-05,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,9.845086606219412e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,7.271574577316642e-05,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,9.84513244475238e-05,291.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004670085327234,290.5361022949219,294.1499938964844,253.6383209228516,252.87852478027344,255.94737243652344,253.6861114501953,288.87353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961549658328,0.0003042970784008,0.0006918578874319,-0.0129267256706953,0.0,0.0,0.0,-0.0073911547660827,60.0,-23.988056182861328,-0.0,-6.76570479640759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.339484677184372e-05,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,9.834890079218894e-05,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,7.2640432335902e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.834935190156102e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.000466524856165,290.5247802734375,294.1499938964844,253.62161254882807,252.86343383789065,255.90660095214844,253.6750030517578,288.85601806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951230604201,0.0002975158859044,0.0006976071745157,-0.0126175414770841,0.0,0.0,0.0,-0.0073336968198418,60.0,-23.96308135986328,-0.0,-6.751695025286608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.339484677184372e-05,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,9.834890079218894e-05,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,7.2640432335902e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.834935190156102e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.000466524856165,290.5247802734375,294.1499938964844,253.62161254882807,252.86343383789065,255.90660095214844,253.6750030517578,288.85601806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951230604201,0.0002975158859044,0.0006976071745157,-0.0126175414770841,0.0,0.0,0.0,-0.0073336968198418,60.0,-23.96308135986328,-0.0,-6.751695025286608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.329129534307869e-05,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,9.82398632913828e-05,290.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.255989476107061e-05,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,9.824030712479724e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004660076228901,290.5133972167969,294.1499938964844,253.6041259765625,252.8477020263672,255.8662872314453,253.6630249023437,288.8385314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940196759998,0.0002902646374423,0.0007037550094537,-0.0122869201004505,0.0,0.0,0.0,-0.0072722565382719,60.0,-23.937131881713867,-0.0,-6.736730284728766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.329129534307869e-05,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,9.82398632913828e-05,290.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.255989476107061e-05,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,9.824030712479724e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004660076228901,290.5133972167969,294.1499938964844,253.6041259765625,252.8477020263672,255.8662872314453,253.6630249023437,288.8385314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940196759998,0.0002902646374423,0.0007037550094537,-0.0122869201004505,0.0,0.0,0.0,-0.0072722565382719,60.0,-23.937131881713867,-0.0,-6.736730284728766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.317989315604792e-05,292.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,9.812255302676932e-05,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.24732453818433e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.812299686018378e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004654511576518,290.501953125,294.1499938964844,253.5858612060547,252.83132934570312,255.826416015625,253.6502990722656,288.821044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928324725478,0.0002824632101692,0.0007103693205863,-0.0119312079623341,0.0,0.0,0.0,-0.0072061540558934,60.0,-23.90986442565918,-0.0,-6.720648570990306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.317989315604792e-05,292.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,9.812255302676932e-05,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.24732453818433e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.812299686018378e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004654511576518,290.501953125,294.1499938964844,253.5858612060547,252.83132934570312,255.826416015625,253.6502990722656,288.821044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928324725478,0.0002824632101692,0.0007103693205863,-0.0119312079623341,0.0,0.0,0.0,-0.0072061540558934,60.0,-23.90986442565918,-0.0,-6.720648570990306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.312127076555043e-05,292.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,9.80608310783282e-05,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,7.242765423143283e-05,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,9.806126763578504e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0004651583440136,290.4961853027344,294.1499938964844,253.5764617919922,252.8229217529297,255.8066253662109,253.6436767578125,288.8122863769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009922079043462,0.0002783582895062,0.00071384961484,-0.0117440391331911,0.0,0.0,0.0,-0.0071713724173605,60.0,-23.89568519592285,-0.0,-6.712194533520234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.306085848947988e-05,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,9.799721010494976e-05,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,7.238066609716043e-05,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,9.7997639386449e-05,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0004648565663956,290.4904479980469,294.1499938964844,253.56686401367188,252.81434631347656,255.7869415283203,253.6369171142578,288.8035583496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915641276165,0.0002741274656727,0.0007174366037361,-0.0115511287003755,0.0,0.0,0.0,-0.0071355244144797,60.0,-23.88117027282715,-0.0,-6.703486832293494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,9.293531911680476e-05,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,9.786502050701527e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,7.228302274597809e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,9.786544251255692e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0004642295243684,290.4788818359375,294.1499938964844,253.54714965820312,252.7967834472656,255.7478485107422,253.6230010986328,288.7861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009902263991534,0.0002653366536833,0.0007248896872624,-0.0111502949148416,0.0,0.0,0.0,-0.0070610386319458,60.0,-23.851238250732425,-0.0,-6.685411335638491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,9.293531911680476e-05,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,9.786502050701527e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,7.228302274597809e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,9.786544251255692e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0004642295243684,290.4788818359375,294.1499938964844,253.54714965820312,252.7967834472656,255.7478485107422,253.6230010986328,288.7861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009902263991534,0.0002653366536833,0.0007248896872624,-0.0111502949148416,0.0,0.0,0.0,-0.0070610386319458,60.0,-23.851238250732425,-0.0,-6.685411335638491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,9.280598897021264e-05,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,9.772883640835062e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,7.2182432631962e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,9.772925841389224e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0004635835357476,290.4673156738281,294.1499938964844,253.5267333984375,252.7786407470703,255.7091064453125,253.60858154296875,288.7686767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888482745736,0.0002562804147601,0.0007325678598135,-0.0107373539358377,0.0,0.0,0.0,-0.0069843046367168,60.0,-23.82040405273437,-0.0,-6.666815721700915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,9.280598897021264e-05,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,9.772883640835062e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,7.2182432631962e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,9.772925841389224e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0004635835357476,290.4673156738281,294.1499938964844,253.5267333984375,252.7786407470703,255.7091064453125,253.60858154296875,288.7686767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888482745736,0.0002562804147601,0.0007325678598135,-0.0107373539358377,0.0,0.0,0.0,-0.0069843046367168,60.0,-23.82040405273437,-0.0,-6.666815721700915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,9.267686982639134e-05,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,9.759287058841436e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,7.208200986497104e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,9.759328531799838e-05,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0004629385657608,290.4556579589844,294.1499938964844,253.505615234375,252.7599334716797,255.6707458496093,253.5936889648437,288.75128173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000987472361885,0.0002472386695444,0.0007402336923405,-0.0103250676766037,0.0,0.0,0.0,-0.0069076926447451,60.0,-23.789531707763672,-0.0,-6.648276240639461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,9.267686982639134e-05,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,9.759287058841436e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,7.208200986497104e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,9.759328531799838e-05,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0004629385657608,290.4556579589844,294.1499938964844,253.505615234375,252.7599334716797,255.6707458496093,253.5936889648437,288.75128173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000987472361885,0.0002472386695444,0.0007402336923405,-0.0103250676766037,0.0,0.0,0.0,-0.0069076926447451,60.0,-23.789531707763672,-0.0,-6.648276240639461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,9.255253098672256e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,9.746193973114714e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,7.198529783636332e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,9.746234718477352e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.000462317460915,290.4439697265625,294.1499938964844,253.48385620117188,252.74069213867188,255.6327362060547,253.57833862304688,288.73388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009861473226919,0.0002385315310675,0.0007476158207282,-0.0099280336871743,0.0,0.0,0.0,-0.0068339155986905,60.0,-23.759716033935547,-0.0,-6.630446591771033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,9.255253098672256e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,9.746193973114714e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,7.198529783636332e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,9.746234718477352e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.000462317460915,290.4439697265625,294.1499938964844,253.48385620117188,252.74069213867188,255.6327362060547,253.57833862304688,288.73388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009861473226919,0.0002385315310675,0.0007476158207282,-0.0099280336871743,0.0,0.0,0.0,-0.0068339155986905,60.0,-23.759716033935547,-0.0,-6.630446591771033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,9.249395952792838e-05,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,9.740026143845172e-05,290.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,7.193974306574091e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,9.74006688920781e-05,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0004620249092113,290.4380798339844,294.1499938964844,253.4727325439453,252.7308654785156,255.6138610839844,253.5705108642578,288.7251892089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009855232201516,0.0002344302047276,0.0007510930299758,-0.0097410166636109,0.0,0.0,0.0,-0.0067991646938025,60.0,-23.74563407897949,-0.0,-6.622057213689915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,9.243813110515477e-05,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,9.73414717009291e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,7.189632015069947e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,9.73418791545555e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0004617460363078,290.4322204589844,294.1499938964844,253.46144104003903,252.72091674804688,255.5950622558593,253.5625762939453,288.7165222167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009849282214418,0.0002305206144228,0.0007544076070189,-0.0095627419650554,0.0,0.0,0.0,-0.0067660380154848,60.0,-23.73217010498047,-0.0,-6.614064318455348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,9.233835589839146e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,9.723641414893792e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,7.18187220627442e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,9.723680705064908e-05,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0004612476623151,290.42041015625,294.1499938964844,253.4384155273437,252.70065307617188,255.55767822265625,253.54638671875,288.6991577148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009838650003075,0.0002235336869489,0.0007603312842547,-0.0092441411688923,0.0,0.0,0.0,-0.0067068366333842,60.0,-23.70808792114257,-0.0,-6.599792357064872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,9.233835589839146e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,9.723641414893792e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,7.18187220627442e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,9.723680705064908e-05,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0004612476623151,290.42041015625,294.1499938964844,253.4384155273437,252.70065307617188,255.55767822265625,253.54638671875,288.6991577148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009838650003075,0.0002235336869489,0.0007603312842547,-0.0092441411688923,0.0,0.0,0.0,-0.0067068366333842,60.0,-23.70808792114257,-0.0,-6.599792357064872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,9.225761459674686e-05,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,9.715139458421618e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,7.175592327257618e-05,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,9.715178748592734e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0004608443705365,290.4085693359375,294.1499938964844,253.414794921875,252.67990112304688,255.5205841064453,253.5297088623047,288.68182373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009830045746639,0.0002178796130465,0.0007651249179616,-0.0089863156899809,0.0,0.0,0.0,-0.0066589289344847,60.0,-23.68881797790528,-0.0,-6.588254564121598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,9.225761459674686e-05,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,9.715139458421618e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,7.175592327257618e-05,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,9.715178748592734e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0004608443705365,290.4085693359375,294.1499938964844,253.414794921875,252.67990112304688,255.5205841064453,253.5297088623047,288.68182373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009830045746639,0.0002178796130465,0.0007651249179616,-0.0089863156899809,0.0,0.0,0.0,-0.0066589289344847,60.0,-23.68881797790528,-0.0,-6.588254564121598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,9.21992032090202e-05,292.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,9.708988363854588e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,7.171049219323322e-05,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.709026926429942e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0004605526046361,290.39666748046875,294.1499938964844,253.3905792236328,252.6586761474609,255.48374938964844,253.512435913086,288.6645202636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823819855228,0.0002137887931894,0.0007685931632295,-0.0087997736409306,0.0,0.0,0.0,-0.0066242665052413,60.0,-23.675161361694336,-0.0,-6.579912792403776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,9.21992032090202e-05,292.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,9.708988363854588e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,7.171049219323322e-05,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.709026926429942e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0004605526046361,290.39666748046875,294.1499938964844,253.3905792236328,252.6586761474609,255.48374938964844,253.512435913086,288.6645202636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823819855228,0.0002137887931894,0.0007685931632295,-0.0087997736409306,0.0,0.0,0.0,-0.0066242665052413,60.0,-23.675161361694336,-0.0,-6.579912792403776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,9.216499893227592e-05,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,9.705386764835566e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,7.168388401623815e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,9.70542532741092e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0004603817651513,290.3847351074219,294.1499938964844,253.3658142089844,252.63699340820312,255.44712829589844,253.49452209472656,288.647216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820172563195,0.0002113930095219,0.0007706243195571,-0.0086905248463153,0.0,0.0,0.0,-0.0066039664670825,60.0,-23.66754913330078,-0.0,-6.575029942723631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
