time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603840,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,9.216499893227592e-05,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,9.705386764835566e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,7.168388401623815e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,9.70542532741092e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0004603817651513,290.3847351074219,294.1499938964844,253.3658142089844,252.63699340820312,255.44712829589844,253.49452209472656,288.647216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820172563195,0.0002113930095219,0.0007706243195571,-0.0086905248463153,0.0,0.0,0.0,-0.0066039664670825,60.0,-23.66754913330078,-0.0,-6.575029942723631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,9.215720638167112e-05,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,9.704566764412448e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,7.167782314354554e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,9.704604599392042e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.00046034285333,290.37872314453125,294.1499938964844,253.3532257080078,252.62599182128903,255.4289093017578,253.48524475097656,288.6385803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981934252195,0.0002108470944222,0.000771087128669,-0.0086656305938959,0.0,0.0,0.0,-0.0065993405878543,60.0,-23.666522979736328,-0.0,-6.573917232799431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,9.215564205078408e-05,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297546386719,0.0,0.0,9.704402327770369e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,7.167660805862397e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,9.70444016274996e-05,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.0004603350535035,290.3727111816406,294.1499938964844,253.34051513671875,252.6148834228516,255.4107360839844,253.4757537841797,288.62994384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819174883887,0.0002107373729813,0.0007711800863035,-0.008660627529025,0.0,0.0,0.0,-0.0065984106622636,60.0,-23.667085647583008,-0.0,-6.573694122380402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,9.217066690325736e-05,292.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,9.705984120955692e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,7.168829324655235e-05,290.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,9.706021955935284e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.0004604101122822,290.3606262207031,294.1499938964844,253.314682006836,252.5923614501953,255.37451171875,253.45602416992188,288.6126708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820773266255,0.0002117882104357,0.0007702891016378,-0.0087085468694567,0.0,0.0,0.0,-0.0066073141060769,60.0,-23.673057556152344,-0.0,-6.575834987643249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,9.217066690325736e-05,292.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,9.705984120955692e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,7.168829324655235e-05,290.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,9.706021955935284e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.0004604101122822,290.3606262207031,294.1499938964844,253.314682006836,252.5923614501953,255.37451171875,253.45602416992188,288.6126708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820773266255,0.0002117882104357,0.0007702891016378,-0.0087085468694567,0.0,0.0,0.0,-0.0066073141060769,60.0,-23.673057556152344,-0.0,-6.575834987643249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.220832725986838e-05,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,9.709950973046944e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,7.171758625190705e-05,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,9.709987352835014e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0004605982685461,290.3484802246094,294.1499938964844,253.28836059570312,252.56944274902344,255.3384704589844,253.43524169921875,288.5954284667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824783774092,0.0002144245809176,0.0007680538692511,-0.0088287657126784,0.0,0.0,0.0,-0.0066296523436903,60.0,-23.685396194458008,-0.0,-6.581208822353801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.220832725986838e-05,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,9.709950973046944e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,7.171758625190705e-05,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,9.709987352835014e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0004605982685461,290.3484802246094,294.1499938964844,253.28836059570312,252.56944274902344,255.3384704589844,253.43524169921875,288.5954284667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824783774092,0.0002144245809176,0.0007680538692511,-0.0088287657126784,0.0,0.0,0.0,-0.0066296523436903,60.0,-23.685396194458008,-0.0,-6.581208822353801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,9.226730617228895e-05,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,9.71616173046641e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,7.176346116466448e-05,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,9.71619811025448e-05,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.0004608928866218,290.3363037109375,294.1499938964844,253.2615661621093,252.546142578125,255.30255126953125,253.41329956054688,288.5782165527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009831066709011,0.0002185535122407,0.0007645531441085,-0.0090170465409755,0.0,0.0,0.0,-0.0066646365448832,60.0,-23.703628540039062,-0.0,-6.589628753772558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,9.226730617228895e-05,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,9.71616173046641e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,7.176346116466448e-05,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,9.71619811025448e-05,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.0004608928866218,290.3363037109375,294.1499938964844,253.2615661621093,252.546142578125,255.30255126953125,253.41329956054688,288.5782165527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009831066709011,0.0002185535122407,0.0007645531441085,-0.0090170465409755,0.0,0.0,0.0,-0.0066646365448832,60.0,-23.703628540039062,-0.0,-6.589628753772558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,9.234162280336022e-05,291.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,9.723988478071988e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,7.182126137195155e-05,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,9.724024130264296e-05,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0004612641350831,290.3240051269531,294.1499938964844,253.2343139648437,252.52247619628903,255.26678466796875,253.39002990722656,288.5610046386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009838984115049,0.0002237565349787,0.0007601418765261,-0.0092543037608265,0.0,0.0,0.0,-0.0067087225615978,60.0,-23.727127075195312,-0.0,-6.600247104415757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,9.234162280336022e-05,291.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,9.723988478071988e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,7.182126137195155e-05,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,9.724024130264296e-05,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0004612641350831,290.3240051269531,294.1499938964844,253.2343139648437,252.52247619628903,255.26678466796875,253.39002990722656,288.5610046386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009838984115049,0.0002237565349787,0.0007601418765261,-0.0092543037608265,0.0,0.0,0.0,-0.0067087225615978,60.0,-23.727127075195312,-0.0,-6.600247104415757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,9.2384398158174e-05,291.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,9.728493023430929e-05,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,7.185453432612121e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57958984375,0.0,0.0,9.728528675623238e-05,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0004614778154063,290.3178405761719,294.1499938964844,253.22052001953125,252.5105133056641,255.2489318847656,253.37789916992188,288.5523986816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009843540610745,0.0002267513191327,0.0007576028001494,-0.009390864521265,0.0,0.0,0.0,-0.0067340973764657,60.0,-23.74047470092773,-0.0,-6.606362745742447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,9.243003296433017e-05,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,9.733298065839335e-05,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,7.189001917140558e-05,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736389160156,0.0,0.0,9.733333718031643e-05,291.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0004617057566065,290.3116760253906,294.1499938964844,253.2066192626953,252.4984741210937,255.2311248779297,253.365463256836,288.5437927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009848402114585,0.0002299459156347,0.0007548942812718,-0.0095365364104509,0.0,0.0,0.0,-0.0067611653357744,60.0,-23.754762649536133,-0.0,-6.612889791313138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,9.2528025561478e-05,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,9.743617556523532e-05,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,7.196623482741416e-05,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,9.74365320871584e-05,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0004621952830348,290.2992553710937,294.1499938964844,253.17849731445312,252.47413635253903,255.195556640625,253.3396148681641,288.526611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009858842240646,0.000236806605244,0.0007490775897167,-0.0098493797704577,0.0,0.0,0.0,-0.006819297093898,60.0,-23.78567886352539,-0.0,-6.626917326002514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,9.2528025561478e-05,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,9.743617556523532e-05,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,7.196623482741416e-05,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,9.74365320871584e-05,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0004621952830348,290.2992553710937,294.1499938964844,253.17849731445312,252.47413635253903,255.195556640625,253.3396148681641,288.526611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009858842240646,0.000236806605244,0.0007490775897167,-0.0098493797704577,0.0,0.0,0.0,-0.006819297093898,60.0,-23.78567886352539,-0.0,-6.626917326002514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,9.263178071705624e-05,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,9.754543862072752e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,7.204693974927068e-05,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,9.7545787866693e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0004627135640475,290.2867736816406,294.1499938964844,253.1499938964844,252.4495086669922,255.1600646972656,253.31260681152344,288.5094299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869895875453,0.000244070746703,0.0007429188117384,-0.0101806158199906,0.0,0.0,0.0,-0.0068808468058705,60.0,-23.818832397460938,-0.0,-6.641786853833764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,9.263178071705624e-05,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,9.754543862072752e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,7.204693974927068e-05,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,9.7545787866693e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0004627135640475,290.2867736816406,294.1499938964844,253.1499938964844,252.4495086669922,255.1600646972656,253.31260681152344,288.5094299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869895875453,0.000244070746703,0.0007429188117384,-0.0101806158199906,0.0,0.0,0.0,-0.0068808468058705,60.0,-23.818832397460938,-0.0,-6.641786853833764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,9.274216427002102e-05,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,9.766168659552932e-05,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,7.213279604911804e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,9.766202856553718e-05,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,0.0004632649943232,290.27423095703125,294.1499938964844,253.11959838867188,252.4232635498047,255.1246337890625,253.2841644287109,288.4922790527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009881656151264,0.0002517993852961,0.0007363662589341,-0.0105330282822251,0.0,0.0,0.0,-0.0069463322870433,60.0,-23.85469055175781,-0.0,-6.657624851413857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,9.274216427002102e-05,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,9.766168659552932e-05,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,7.213279604911804e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,9.766202856553718e-05,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,0.0004632649943232,290.27423095703125,294.1499938964844,253.11959838867188,252.4232635498047,255.1246337890625,253.2841644287109,288.4922790527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009881656151264,0.0002517993852961,0.0007363662589341,-0.0105330282822251,0.0,0.0,0.0,-0.0069463322870433,60.0,-23.85469055175781,-0.0,-6.657624851413857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,9.28601366467774e-05,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,9.778591629583389e-05,290.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,7.22245458746329e-05,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,9.778625826584177e-05,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,0.0004638542886823,290.2615966796875,294.1499938964844,253.08599853515625,252.394287109375,255.08921813964844,253.254150390625,288.4751281738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894224349409,0.0002600587322376,0.0007293637609109,-0.0109096365049481,0.0,0.0,0.0,-0.0070163146592676,60.0,-23.89393615722656,-0.0,-6.674571295661735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,9.28601366467774e-05,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,9.778591629583389e-05,290.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,7.22245458746329e-05,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,9.778625826584177e-05,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,0.0004638542886823,290.2615966796875,294.1499938964844,253.08599853515625,252.394287109375,255.08921813964844,253.254150390625,288.4751281738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894224349409,0.0002600587322376,0.0007293637609109,-0.0109096365049481,0.0,0.0,0.0,-0.0070163146592676,60.0,-23.89393615722656,-0.0,-6.674571295661735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,9.292153117712588e-05,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281921386719,0.0,0.0,9.785057045519352e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200561523437,0.0,0.0,7.22723052604124e-05,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,9.78509124252014e-05,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0004641609848476,290.2552490234375,294.1499938964844,253.0680694580078,252.3788604736328,255.07150268554688,253.23838806152344,288.466552734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009900765726342,0.0002643574553076,0.0007257191464304,-0.0111056473106145,0.0,0.0,0.0,-0.0070527382194995,60.0,-23.915054321289062,-0.0,-6.683399789153556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,9.298416262026876e-05,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,9.791652701096608e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61334228515625,0.0,0.0,7.232101779663935e-05,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,9.791686898097396e-05,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0004644738510251,290.2489013671875,294.1499938964844,253.04946899414065,252.3628387451172,255.0537567138672,253.2220764160156,288.4579772949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009907438652589,0.0002687424712348,0.0007220014231279,-0.0113055910915136,0.0,0.0,0.0,-0.0070898928679525,60.0,-23.93704605102539,-0.0,-6.6924116026712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,9.311190660810098e-05,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,9.805105219129472e-05,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,7.242037099786103e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,9.805138688534498e-05,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0004651119816116,290.2361145019531,294.1499938964844,253.0103302001953,252.32913208007807,255.01817321777344,253.1877593994141,288.4408264160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009921048767864,0.0002776863984763,0.0007144184783101,-0.0117134042084217,0.0,0.0,0.0,-0.0071656759828329,60.0,-23.98329734802246,-0.0,-6.710811106813709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,9.311190660810098e-05,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,9.805105219129472e-05,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,7.242037099786103e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,9.805138688534498e-05,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0004651119816116,290.2361145019531,294.1499938964844,253.0103302001953,252.32913208007807,255.01817321777344,253.1877593994141,288.4408264160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009921048767864,0.0002776863984763,0.0007144184783101,-0.0117134042084217,0.0,0.0,0.0,-0.0071656759828329,60.0,-23.98329734802246,-0.0,-6.710811106813709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,9.32409820961766e-05,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003601074219,0.0,0.0,9.818697435548528e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863647460937,0.0,0.0,7.252076466102153e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888916015625,0.0,0.0,9.818730904953554e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0004657567478716,290.2232666015625,294.1499938964844,252.9688873291016,252.2934417724609,254.98245239257807,253.151107788086,288.4236755371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934800909832,0.0002867234288714,0.0007067566621117,-0.012125457637012,0.0,0.0,0.0,-0.0072422479279339,60.0,-24.031911849975582,-0.0,-6.729428037033358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,9.32409820961766e-05,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003601074219,0.0,0.0,9.818697435548528e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863647460937,0.0,0.0,7.252076466102153e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888916015625,0.0,0.0,9.818730904953554e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0004657567478716,290.2232666015625,294.1499938964844,252.9688873291016,252.2934417724609,254.98245239257807,253.151107788086,288.4236755371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934800909832,0.0002867234288714,0.0007067566621117,-0.012125457637012,0.0,0.0,0.0,-0.0072422479279339,60.0,-24.031911849975582,-0.0,-6.729428037033358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680236816406,0.0,0.0,9.336941002402456e-05,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,9.832221985561772e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,7.262064900714904e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.832253999775276e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,0.0004663982545025,290.2103576660156,294.1499938964844,252.9254150390625,252.25601196289065,254.94659423828125,253.1123962402344,288.4065246582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948483202606,0.0002957148535642,0.0006991334958001,-0.01253542304039,0.0,0.0,0.0,-0.0073184333741664,60.0,-24.082069396972656,-0.0,-6.747976755150378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680236816406,0.0,0.0,9.336941002402456e-05,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,9.832221985561772e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,7.262064900714904e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.832253999775276e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,0.0004663982545025,290.2103576660156,294.1499938964844,252.9254150390625,252.25601196289065,254.94659423828125,253.1123962402344,288.4065246582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948483202606,0.0002957148535642,0.0006991334958001,-0.01253542304039,0.0,0.0,0.0,-0.0073184333741664,60.0,-24.082069396972656,-0.0,-6.747976755150378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55450439453125,0.0,0.0,9.349469473818316e-05,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,9.84541475190781e-05,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,7.27180959074758e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,9.845447493717074e-05,291.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0004670241032727,290.1973876953125,294.1499938964844,252.8802185058593,252.2170867919922,254.9105224609375,253.07139587402344,288.38934326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961831383407,0.0003044865152332,0.0006916965940035,-0.0129353646188974,0.0,0.0,0.0,-0.0073927566409111,60.0,-24.1331844329834,-0.0,-6.76609701599773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55450439453125,0.0,0.0,9.349469473818316e-05,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,9.84541475190781e-05,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,7.27180959074758e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,9.845447493717074e-05,291.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0004670241032727,290.1973876953125,294.1499938964844,252.8802185058593,252.2170867919922,254.9105224609375,253.07139587402344,288.38934326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961831383407,0.0003044865152332,0.0006916965940035,-0.0129353646188974,0.0,0.0,0.0,-0.0073927566409111,60.0,-24.1331844329834,-0.0,-6.76609701599773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,9.35555508476682e-05,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,9.851824142970143e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,7.276542601175606e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,9.851856157183649e-05,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,0.0004673280927818,290.1908569335937,294.1499938964844,252.8570709228516,252.1971435546875,254.8924102783203,253.0500946044922,288.3807678222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968315716832,0.0003087474324274,0.0006880841101519,-0.013129636645317,0.0,0.0,0.0,-0.0074288598261773,60.0,-24.15884590148925,-0.0,-6.774907035378419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,9.361498086946084e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,9.858082921709864e-05,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54559326171875,0.0,0.0,7.281165017047897e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,9.858114208327606e-05,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0004676249809563,290.184326171875,294.1499938964844,252.83360290527344,252.1769256591797,254.8742218017578,253.0282440185547,288.3721923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974647546187,0.0003129085816908,0.0006845562020316,-0.0133193591609597,0.0,0.0,0.0,-0.0074641178362071,60.0,-24.1844539642334,-0.0,-6.78351739225036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,9.372882050229236e-05,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,9.870070789474994e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,7.290019129868597e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43914794921875,0.0,0.0,9.870102076092736e-05,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0004681936698034,290.17120361328125,294.1499938964844,252.78585815429688,252.13577270507807,254.83770751953125,252.9831695556641,288.35504150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986776858568,0.0003208788693882,0.0006777987582609,-0.0136827509850263,0.0,0.0,0.0,-0.0075316512957215,60.0,-24.23521041870117,-0.0,-6.800024010544804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,9.372882050229236e-05,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,9.870070789474994e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,7.290019129868597e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43914794921875,0.0,0.0,9.870102076092736e-05,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0004681936698034,290.17120361328125,294.1499938964844,252.78585815429688,252.13577270507807,254.83770751953125,252.9831695556641,288.35504150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986776858568,0.0003208788693882,0.0006777987582609,-0.0136827509850263,0.0,0.0,0.0,-0.0075316512957215,60.0,-24.23521041870117,-0.0,-6.800024010544804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,9.38348239287734e-05,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,9.881233563646674e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,7.29826424503699e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42657470703125,0.0,0.0,9.881264850264417e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0004687231848947,290.15802001953125,294.1499938964844,252.73727416992188,252.0938873291016,254.80093383789065,252.9362945556641,288.3378601074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998070308938,0.00032830046257,0.0006715065683238,-0.0140211209654808,0.0,0.0,0.0,-0.0075945351272821,60.0,-24.28483772277832,-0.0,-6.81541223457316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,9.38348239287734e-05,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,9.881233563646674e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,7.29826424503699e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42657470703125,0.0,0.0,9.881264850264417e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0004687231848947,290.15802001953125,294.1499938964844,252.73727416992188,252.0938873291016,254.80093383789065,252.9362945556641,288.3378601074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998070308938,0.00032830046257,0.0006715065683238,-0.0140211209654808,0.0,0.0,0.0,-0.0075945351272821,60.0,-24.28483772277832,-0.0,-6.81541223457316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,9.393214713782072e-05,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,9.891482477542012e-05,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,7.305833423743024e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,9.891513036563993e-05,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,0.0004692093352787,290.144775390625,294.1499938964844,252.68817138671875,252.051513671875,254.763900756836,252.8879852294922,288.3206787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008439421653,0.0003351140767335,0.0006657298072241,-0.014331767335534,0.0,0.0,0.0,-0.0076522678136825,60.0,-24.33287811279297,-0.0,-6.829555587728464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
