time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606120,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,9.393214713782072e-05,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,9.891482477542012e-05,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,7.305833423743024e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,9.891513036563993e-05,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,0.0004692093352787,290.144775390625,294.1499938964844,252.68817138671875,252.051513671875,254.763900756836,252.8879852294922,288.3206787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008439421653,0.0003351140767335,0.0006657298072241,-0.014331767335534,0.0,0.0,0.0,-0.0076522678136825,60.0,-24.33287811279297,-0.0,-6.829555587728464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,9.402027353644372e-05,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,9.900762961478904e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,7.312688103411347e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,9.900793520500883e-05,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0004696495598182,290.1314697265625,294.1499938964844,252.6388397216797,252.0089111328125,254.7266082763672,252.8385467529297,288.3034973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017828317359,0.0003412842343095,0.0006604986265301,-0.0146130733191967,0.0,0.0,0.0,-0.0077045485377311,60.0,-24.3789291381836,-0.0,-6.842375199767049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,9.402027353644372e-05,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,9.900762961478904e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,7.312688103411347e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,9.900793520500883e-05,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0004696495598182,290.1314697265625,294.1499938964844,252.6388397216797,252.0089111328125,254.7266082763672,252.8385467529297,288.3034973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017828317359,0.0003412842343095,0.0006604986265301,-0.0146130733191967,0.0,0.0,0.0,-0.0077045485377311,60.0,-24.3789291381836,-0.0,-6.842375199767049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,9.406075696460904e-05,291.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,9.905025945045054e-05,290.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,7.315836410271004e-05,290.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,9.905056504067034e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,0.000469851802336,290.1247863769531,294.1499938964844,252.6141662597656,251.98760986328125,254.70787048339844,252.81349182128903,288.2948913574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022141505032,0.0003441183944232,0.00065809575608,-0.0147422859445214,0.0,0.0,0.0,-0.0077285626903176,60.0,-24.401058197021484,-0.0,-6.848268441217442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,9.410093480255456e-05,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,9.909256914397702e-05,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,7.318961434066296e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,9.90928747341968e-05,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.000470052473247,290.1180725097656,294.1499938964844,252.5895538330078,251.96633911132807,254.68907165527344,252.7882843017578,288.2862854003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026422096416,0.0003469311923254,0.0006557109882123,-0.0148705244064331,0.0,0.0,0.0,-0.0077523961663246,60.0,-24.422821044921875,-0.0,-6.854119050103692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,9.419543494004756e-05,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,9.91920824162662e-05,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,7.326311606448144e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,9.919238073052838e-05,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.000470524537377,290.1046447753906,294.1499938964844,252.5406494140625,251.924057006836,254.6512908935547,252.73741149902344,288.2690734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036488529294,0.0003535473369993,0.0006501015159301,-0.0151721574366092,0.0,0.0,0.0,-0.0078084552660584,60.0,-24.467500686645508,-0.0,-6.867890789408193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,9.419543494004756e-05,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,9.91920824162662e-05,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,7.326311606448144e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,9.919238073052838e-05,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.000470524537377,290.1046447753906,294.1499938964844,252.5406494140625,251.924057006836,254.6512908935547,252.73741149902344,288.2690734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036488529294,0.0003535473369993,0.0006501015159301,-0.0151721574366092,0.0,0.0,0.0,-0.0078084552660584,60.0,-24.467500686645508,-0.0,-6.867890789408193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,9.426875476492567e-05,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,9.926929487846792e-05,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488525390625,0.0,0.0,7.332013774430379e-05,290.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,9.92695931927301e-05,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0004708908090833,290.0911560058594,294.1499938964844,252.4923858642578,251.8823089599609,254.61328125,252.6862335205078,288.2518310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044301161542,0.0003586803795769,0.0006457497947849,-0.0154061699286103,0.0,0.0,0.0,-0.0078519489616155,60.0,-24.51131057739257,-0.0,-6.878585168124118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,9.426875476492567e-05,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,9.926929487846792e-05,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488525390625,0.0,0.0,7.332013774430379e-05,290.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,9.92695931927301e-05,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0004708908090833,290.0911560058594,294.1499938964844,252.4923858642578,251.8823089599609,254.61328125,252.6862335205078,288.2518310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044301161542,0.0003586803795769,0.0006457497947849,-0.0154061699286103,0.0,0.0,0.0,-0.0078519489616155,60.0,-24.51131057739257,-0.0,-6.878585168124118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306335449219,0.0,0.0,9.427340410184117e-05,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727355957031,0.0,0.0,9.927419887389988e-05,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,7.332376117119566e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,9.927448991220444e-05,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0004709140630438,290.0775756835937,294.1499938964844,252.44509887695312,251.8413543701172,254.5751037597656,252.6355743408203,288.2345886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044798254966,0.0003590055275708,0.0006454742979258,-0.0154209937900304,0.0,0.0,0.0,-0.0078547047451138,60.0,-24.54208374023437,-0.0,-6.879263025894033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306335449219,0.0,0.0,9.427340410184117e-05,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727355957031,0.0,0.0,9.927419887389988e-05,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,7.332376117119566e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,9.927448991220444e-05,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0004709140630438,290.0775756835937,294.1499938964844,252.44509887695312,251.8413543701172,254.5751037597656,252.6355743408203,288.2345886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044798254966,0.0003590055275708,0.0006454742979258,-0.0154209937900304,0.0,0.0,0.0,-0.0078547047451138,60.0,-24.54208374023437,-0.0,-6.879263025894033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41668701171875,0.0,0.0,9.4218339654617e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,9.921620949171484e-05,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,7.328092760872096e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,9.92165005300194e-05,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0004706390027422,290.0639953613281,294.1499938964844,252.3990478515625,251.80145263671875,254.5367889404297,252.58621215820312,288.2173156738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038932086899,0.0003551491245161,0.0006487440550699,-0.0152451805770397,0.0,0.0,0.0,-0.007822030223906,60.0,-24.55645751953125,-0.0,-6.871226787552588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41668701171875,0.0,0.0,9.4218339654617e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,9.921620949171484e-05,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,7.328092760872096e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,9.92165005300194e-05,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0004706390027422,290.0639953613281,294.1499938964844,252.3990478515625,251.80145263671875,254.5367889404297,252.58621215820312,288.2173156738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038932086899,0.0003551491245161,0.0006487440550699,-0.0152451805770397,0.0,0.0,0.0,-0.007822030223906,60.0,-24.55645751953125,-0.0,-6.871226787552588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,9.417285036761314e-05,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547302246094,0.0,0.0,9.916831186274068e-05,290.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,7.324554462684318e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304748535156,0.0,0.0,9.916859562508762e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,0.000470411760034,290.0571594238281,294.1499938964844,252.3765869140625,251.7819976806641,254.51759338378903,252.56219482421875,288.20867919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034084552899,0.0003519637102726,0.000651444774121,-0.0150999585166573,0.0,0.0,0.0,-0.0077950395643711,60.0,-24.557830810546875,-0.0,-6.86459316057153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,9.412551298737526e-05,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,9.91184642771259e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,7.320872828131542e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,9.911874803947283e-05,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0004701753205154,290.05035400390625,294.1499938964844,252.35455322265625,251.76287841796875,254.4983825683593,252.53857421875,288.2000427246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029040277004,0.0003486490459181,0.0006542550399899,-0.0149488411843776,0.0,0.0,0.0,-0.0077669541351497,60.0,-24.55688095092773,-0.0,-6.857693080064564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.405340097146107e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,9.904253238346428e-05,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,7.315264520002529e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,9.904280886985362e-05,291.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0004698151315096,290.03668212890625,294.1499938964844,252.3119201660156,251.72589111328125,254.4599151611328,252.4925842285156,288.1827392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002135570161,0.0003435992402955,0.0006585363298654,-0.0147186163812875,0.0,0.0,0.0,-0.0077241659164428,60.0,-24.55449867248535,-0.0,-6.847188416259088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.405340097146107e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,9.904253238346428e-05,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,7.315264520002529e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,9.904280886985362e-05,291.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0004698151315096,290.03668212890625,294.1499938964844,252.3119201660156,251.72589111328125,254.4599151611328,252.4925842285156,288.1827392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002135570161,0.0003435992402955,0.0006585363298654,-0.0147186163812875,0.0,0.0,0.0,-0.0077241659164428,60.0,-24.55449867248535,-0.0,-6.847188416259088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747253417969,0.0,0.0,9.398222755407916e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,9.896758274408056e-05,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,7.309728243853897e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,9.896785923046993e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0004694596282206,290.0229797363281,294.1499938964844,252.2714233398437,251.69073486328125,254.42144775390625,252.4483642578125,288.1654052734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013771243393,0.0003386150638107,0.0006627620896324,-0.0144913829863071,0.0,0.0,0.0,-0.0076819346286356,60.0,-24.55236053466797,-0.0,-6.83682799262897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747253417969,0.0,0.0,9.398222755407916e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,9.896758274408056e-05,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,7.309728243853897e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,9.896785923046993e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0004694596282206,290.0229797363281,294.1499938964844,252.2714233398437,251.69073486328125,254.42144775390625,252.4483642578125,288.1654052734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013771243393,0.0003386150638107,0.0006627620896324,-0.0144913829863071,0.0,0.0,0.0,-0.0076819346286356,60.0,-24.55236053466797,-0.0,-6.83682799262897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,9.390793275088072e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,9.888935164781289e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,7.303949678316712e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,9.88896208582446e-05,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0004690884961746,290.0092468261719,294.1499938964844,252.23336791992188,251.65768432617188,254.3829803466797,252.4057464599609,288.1480712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010005853837355,0.0003334122884552,0.0006671731243841,-0.0142541797831654,0.0,0.0,0.0,-0.0076378509402275,60.0,-24.548559188842773,-0.0,-6.826021348160793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,9.390793275088072e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,9.888935164781289e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,7.303949678316712e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,9.88896208582446e-05,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0004690884961746,290.0092468261719,294.1499938964844,252.23336791992188,251.65768432617188,254.3829803466797,252.4057464599609,288.1480712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010005853837355,0.0003334122884552,0.0006671731243841,-0.0142541797831654,0.0,0.0,0.0,-0.0076378509402275,60.0,-24.548559188842773,-0.0,-6.826021348160793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466796875,0.0,0.0,9.383148426422848e-05,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,9.880885045276956e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505859375,0.0,0.0,7.298004493350163e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,9.880911966320129e-05,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,0.000468706653919,289.9954528808594,294.1499938964844,252.19805908203125,251.6269989013672,254.34458923339844,252.3651580810547,288.1307067871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997708257287,0.0003280591627117,0.0006717116921208,-0.0140101192519068,0.0,0.0,0.0,-0.0075924936681985,60.0,-24.54218292236328,-0.0,-6.814912012487184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466796875,0.0,0.0,9.383148426422848e-05,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,9.880885045276956e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505859375,0.0,0.0,7.298004493350163e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,9.880911966320129e-05,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,0.000468706653919,289.9954528808594,294.1499938964844,252.19805908203125,251.6269989013672,254.34458923339844,252.3651580810547,288.1307067871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997708257287,0.0003280591627117,0.0006717116921208,-0.0140101192519068,0.0,0.0,0.0,-0.0075924936681985,60.0,-24.54218292236328,-0.0,-6.814912012487184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,9.37927543418482e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,9.876806871034204e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,7.29499151930213e-05,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,9.876833064481616e-05,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,0.0004685131716541,289.9885559082031,294.1499938964844,252.1815185546875,251.6126251220703,254.325439453125,252.3457489013672,288.1220397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993581334128,0.0003253467730246,0.0006740113021805,-0.0138864545151591,0.0,0.0,0.0,-0.0075695109553635,60.0,-24.53799057006836,-0.0,-6.809285935105437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,9.375389345223084e-05,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,9.872714872471988e-05,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,7.29196981410496e-05,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,9.87274179351516e-05,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,0.0004683191073127,289.9816589355469,294.1499938964844,252.1657867431641,251.59893798828125,254.30633544921875,252.3268585205078,288.11334228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989440441131,0.0003226258268114,0.0006763181881979,-0.0137623995542526,0.0,0.0,0.0,-0.0075464560650289,60.0,-24.53327178955078,-0.0,-6.8036442257835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,9.367638267576694e-05,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756591796875,0.0,0.0,9.86455343081616e-05,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,7.285940955625847e-05,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,9.86457962426357e-05,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.0004679319390561,289.9678039550781,294.1499938964844,252.1368560791016,251.57376098632807,254.2682342529297,252.2906951904297,288.095947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981180774047,0.0003171981370542,0.0006809199694544,-0.0135149350389838,0.0,0.0,0.0,-0.0075004664249718,60.0,-24.52221298217773,-0.0,-6.792398465904625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,9.367638267576694e-05,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756591796875,0.0,0.0,9.86455343081616e-05,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,7.285940955625847e-05,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,9.86457962426357e-05,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.0004679319390561,289.9678039550781,294.1499938964844,252.1368560791016,251.57376098632807,254.2682342529297,252.2906951904297,288.095947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981180774047,0.0003171981370542,0.0006809199694544,-0.0135149350389838,0.0,0.0,0.0,-0.0075004664249718,60.0,-24.52221298217773,-0.0,-6.792398465904625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,9.360025433124974e-05,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,9.856536780716851e-05,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,7.280019781319425e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,9.8565622465685e-05,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0004675516684073,289.9539489746094,294.1499938964844,252.111557006836,251.5517425537109,254.2303924560547,252.2572479248047,288.0785522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973068954423,0.0003118671011179,0.0006854397361166,-0.0132718738168478,0.0,0.0,0.0,-0.0074552958831191,60.0,-24.50875473022461,-0.0,-6.781361605590065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,9.360025433124974e-05,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,9.856536780716851e-05,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,7.280019781319425e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,9.8565622465685e-05,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0004675516684073,289.9539489746094,294.1499938964844,252.111557006836,251.5517425537109,254.2303924560547,252.2572479248047,288.0785522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973068954423,0.0003118671011179,0.0006854397361166,-0.0132718738168478,0.0,0.0,0.0,-0.0074552958831191,60.0,-24.50875473022461,-0.0,-6.781361605590065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,9.352634515380488e-05,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,9.84875441645272e-05,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,7.27427177480422e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,9.84877988230437e-05,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.000467182486318,289.9400329589844,294.1499938964844,252.09019470214844,251.5331420898437,254.1928253173828,252.2261505126953,288.0611267089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965192293748,0.0003066915669478,0.0006898277206346,-0.0130359018221497,0.0,0.0,0.0,-0.0074114431627094,60.0,-24.493417739868164,-0.0,-6.77065514764763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,9.352634515380488e-05,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,9.84875441645272e-05,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,7.27427177480422e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,9.84877988230437e-05,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.000467182486318,289.9400329589844,294.1499938964844,252.09019470214844,251.5331420898437,254.1928253173828,252.2261505126953,288.0611267089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965192293748,0.0003066915669478,0.0006898277206346,-0.0130359018221497,0.0,0.0,0.0,-0.0074114431627094,60.0,-24.493417739868164,-0.0,-6.77065514764763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,9.34560230234638e-05,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,9.841348946793004e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799377441406,0.0,0.0,7.268801709869877e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,9.841373685048892e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,0.0004668312030844,289.9261169433594,294.1499938964844,252.07305908203125,251.51821899414065,254.15562438964844,252.1981201171875,288.043701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957698639482,0.0003017667913809,0.0006940030725672,-0.0128113599494099,0.0,0.0,0.0,-0.0073697147890925,60.0,-24.47585868835449,-0.0,-6.760475912415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,9.34560230234638e-05,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,9.841348946793004e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799377441406,0.0,0.0,7.268801709869877e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,9.841373685048892e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,0.0004668312030844,289.9261169433594,294.1499938964844,252.07305908203125,251.51821899414065,254.15562438964844,252.1981201171875,288.043701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957698639482,0.0003017667913809,0.0006940030725672,-0.0128113599494099,0.0,0.0,0.0,-0.0073697147890925,60.0,-24.47585868835449,-0.0,-6.760475912415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,9.342242265120149e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13238525390625,0.0,0.0,9.837810648605227e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728271484375,0.0,0.0,7.266188185894862e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,9.837835386861116e-05,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,0.000466663390398,289.91912841796875,294.1499938964844,252.066162109375,251.51222229003903,254.1371917724609,252.18527221679688,288.0350036621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009954117704182,0.0002994140377268,0.0006959977908991,-0.0127040864899754,0.0,0.0,0.0,-0.0073497798293828,60.0,-24.466352462768555,-0.0,-6.755615089559798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,9.339010284747928e-05,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,9.834407683229074e-05,290.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,7.263674342539161e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,9.834432421484962e-05,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0004665019514504,289.9121398925781,294.1499938964844,252.06044006347656,251.5072479248047,254.11886596679688,252.173080444336,288.0262756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950674138963,0.0002971507492475,0.0006979166064411,-0.0126008931547403,0.0,0.0,0.0,-0.0073306025005877,60.0,-24.456430435180664,-0.0,-6.750941139443968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,9.33295232243836e-05,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,9.82802885118872e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,7.258963159983978e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,9.828052861848846e-05,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,0.0004661993589252,289.89813232421875,294.1499938964844,252.0526580810547,251.50045776367188,254.0825653076172,252.15109252929688,288.0088195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944218909367,0.0002929086622316,0.0007015131996013,-0.012407474219799,0.0,0.0,0.0,-0.0072946585714817,60.0,-24.43513870239257,-0.0,-6.742185121311195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,9.33295232243836e-05,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,9.82802885118872e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,7.258963159983978e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,9.828052861848846e-05,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,0.0004661993589252,289.89813232421875,294.1499938964844,252.0526580810547,251.50045776367188,254.0825653076172,252.15109252929688,288.0088195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944218909367,0.0002929086622316,0.0007015131996013,-0.012407474219799,0.0,0.0,0.0,-0.0072946585714817,60.0,-24.43513870239257,-0.0,-6.742185121311195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,9.327513544121756e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,9.822301217354834e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373352050781,0.0,0.0,7.254732918227091e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,9.82232522801496e-05,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0004659276746679,289.8841247558594,294.1499938964844,252.0500030517578,251.4981384277344,254.046875,252.1327667236328,287.9913635253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938422590494,0.0002890998148359,0.0007047424442134,-0.0122338095679879,0.0,0.0,0.0,-0.0072623859159648,60.0,-24.41186141967773,-0.0,-6.73432793973916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
