time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608400,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,9.327513544121756e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,9.822301217354834e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373352050781,0.0,0.0,7.254732918227091e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,9.82232522801496e-05,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0004659276746679,289.8841247558594,294.1499938964844,252.0500030517578,251.4981384277344,254.046875,252.1327667236328,287.9913635253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938422590494,0.0002890998148359,0.0007047424442134,-0.0122338095679879,0.0,0.0,0.0,-0.0072623859159648,60.0,-24.41186141967773,-0.0,-6.73432793973916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,9.323254198534414e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,9.817816317081451e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,7.251420174725354e-05,290.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,9.817840327741578e-05,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0004657149547711,289.8700561523437,294.1499938964844,252.0500030517578,251.4981384277344,254.0117950439453,252.11778259277344,287.9739074707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933883557096,0.000286117196083,0.0007072711014188,-0.0120978141203522,0.0,0.0,0.0,-0.00723711354658,60.0,-24.38821792602539,-0.0,-6.728178192361156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,9.323254198534414e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,9.817816317081451e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,7.251420174725354e-05,290.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,9.817840327741578e-05,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0004657149547711,289.8700561523437,294.1499938964844,252.0500030517578,251.4981384277344,254.0117950439453,252.11778259277344,287.9739074707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933883557096,0.000286117196083,0.0007072711014188,-0.0120978141203522,0.0,0.0,0.0,-0.00723711354658,60.0,-24.38821792602539,-0.0,-6.728178192361156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,9.320715616922826e-05,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,9.815143130254e-05,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,7.249445479828864e-05,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,9.815166413318366e-05,291.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,0.0004655881202779,289.85595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.9773864746093,252.105712890625,287.9564514160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931176900863,0.0002843389520421,0.0007087787380442,-0.0120167341083288,0.0,0.0,0.0,-0.0072220461443066,60.0,-24.367658615112305,-0.0,-6.724513212930108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,9.320715616922826e-05,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,9.815143130254e-05,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,7.249445479828864e-05,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,9.815166413318366e-05,291.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,0.0004655881202779,289.85595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.9773864746093,252.105712890625,287.9564514160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931176900863,0.0002843389520421,0.0007087787380442,-0.0120167341083288,0.0,0.0,0.0,-0.0072220461443066,60.0,-24.367658615112305,-0.0,-6.724513212930108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,9.320036770077422e-05,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697021484375,0.0,0.0,9.814428631216288e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,7.248917245306075e-05,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,9.814451914280652e-05,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,0.0004655542434193,289.848876953125,294.1499938964844,252.0500030517578,251.4981384277344,253.96041870117188,252.1005706787109,287.9476928710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930452797561,0.0002838635409716,0.0007091817678883,-0.0119950575754046,0.0,0.0,0.0,-0.0072180177085101,60.0,-24.358884811401367,-0.0,-6.723534085040228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,9.31974791456014e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,9.814123768592252e-05,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,7.248692418215796e-05,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,9.81414705165662e-05,291.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143310546875,0.0,0.0,0.0004655398079194,289.8418273925781,294.1499938964844,252.0500030517578,251.4981384277344,253.943603515625,252.0959014892578,287.93896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930144296959,0.0002836607745848,0.000709353655111,-0.0119858123362064,0.0,0.0,0.0,-0.0072162994183599,60.0,-24.351104736328125,-0.0,-6.723116285911601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,9.32026669033803e-05,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,9.81467092060484e-05,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,7.249096233863384e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,9.814693476073444e-05,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,0.0004655657394323,289.82763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.910385131836,252.0877685546875,287.9214782714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930696105584,0.0002840236702468,0.0007090459112077,-0.0120023591443896,0.0,0.0,0.0,-0.00721937417984,60.0,-24.338403701782227,-0.0,-6.723863776869622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,9.32026669033803e-05,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,9.81467092060484e-05,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,7.249096233863384e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,9.814693476073444e-05,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,0.0004655657394323,289.82763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.910385131836,252.0877685546875,287.9214782714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930696105584,0.0002840236702468,0.0007090459112077,-0.0120023591443896,0.0,0.0,0.0,-0.00721937417984,60.0,-24.338403701782227,-0.0,-6.723863776869622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.322201367467642e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.816708188736813e-05,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,7.250600901897997e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,9.816730744205417e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0004656623641494,289.8134155273437,294.1499938964844,252.0500030517578,251.4981384277344,253.87774658203125,252.08102416992188,287.90399169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932755492627,0.0002853777259588,0.0007078978815115,-0.012064098380506,0.0,0.0,0.0,-0.0072308471426367,60.0,-24.32947540283203,-0.0,-6.726654078192952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.322201367467642e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.816708188736813e-05,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,7.250600901897997e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,9.816730744205417e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0004656623641494,289.8134155273437,294.1499938964844,252.0500030517578,251.4981384277344,253.87774658203125,252.08102416992188,287.90399169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932755492627,0.0002853777259588,0.0007078978815115,-0.012064098380506,0.0,0.0,0.0,-0.0072308471426367,60.0,-24.32947540283203,-0.0,-6.726654078192952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,9.325415157945828e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251770019531,0.0,0.0,9.82009296421893e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,7.253100193338469e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,9.820114792091772e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.000465822929982,289.7991638183594,294.1499938964844,252.0500030517578,251.4981384277344,253.8456420898437,252.075424194336,287.88653564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936179267242,0.0002876275684684,0.0007059903582558,-0.0121666807681322,0.0,0.0,0.0,-0.0072499099187552,60.0,-24.32408332824707,-0.0,-6.731292501171994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,9.325415157945828e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251770019531,0.0,0.0,9.82009296421893e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,7.253100193338469e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,9.820114792091772e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.000465822929982,289.7991638183594,294.1499938964844,252.0500030517578,251.4981384277344,253.8456420898437,252.075424194336,287.88653564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936179267242,0.0002876275684684,0.0007059903582558,-0.0121666807681322,0.0,0.0,0.0,-0.0072499099187552,60.0,-24.32408332824707,-0.0,-6.731292501171994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,9.329827298643067e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,9.824739390751348e-05,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,7.256532262545079e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,9.82476121862419e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511291503906,0.0,0.0,0.0004660433332901,289.7848815917969,294.1499938964844,252.0500030517578,251.4981384277344,253.81411743164065,252.07081604003903,287.8690490722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940880117937,0.0002907165908254,0.0007033713627606,-0.012307527475059,0.0,0.0,0.0,-0.0072760833427309,60.0,-24.322046279907227,-0.0,-6.737662516798082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,9.329827298643067e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,9.824739390751348e-05,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,7.256532262545079e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,9.82476121862419e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511291503906,0.0,0.0,0.0004660433332901,289.7848815917969,294.1499938964844,252.0500030517578,251.4981384277344,253.81411743164065,252.07081604003903,287.8690490722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940880117937,0.0002907165908254,0.0007033713627606,-0.012307527475059,0.0,0.0,0.0,-0.0072760833427309,60.0,-24.322046279907227,-0.0,-6.737662516798082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,9.332405898021534e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.82745477813296e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,7.25853824405931e-05,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,9.827477333601564e-05,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0004661721468437,289.7777099609375,294.1499938964844,252.0500030517578,251.4981384277344,253.79855346679688,252.0688018798828,287.8602905273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943626355379,0.000292522017844,0.0007018406176939,-0.0123898452147841,0.0,0.0,0.0,-0.0072913807816803,60.0,-24.3220443725586,-0.0,-6.741387181818936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,9.33525079744868e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,9.83045101747848e-05,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,7.260750135174021e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,9.830472845351323e-05,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,0.0004663142608478,289.7705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.7831268310547,252.0669860839844,287.8515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009946656646206,0.0002945135347545,0.0007001521880738,-0.0124806491658091,0.0,0.0,0.0,-0.0073082554154098,60.0,-24.322792053222656,-0.0,-6.745496961002574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,9.341562690678984e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,9.8370983323548e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,7.265659951372072e-05,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.83711943263188e-05,291.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,0.000466629571747,289.7561340332031,294.1499938964844,252.0500030517578,251.4981384277344,253.75262451171875,252.06378173828125,287.8340759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953381959348,0.0002989329223055,0.0006964053027331,-0.0126821501180529,0.0,0.0,0.0,-0.0073457011021673,60.0,-24.325984954833984,-0.0,-6.754621750815204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,9.341562690678984e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,9.8370983323548e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,7.265659951372072e-05,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.83711943263188e-05,291.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,0.000466629571747,289.7561340332031,294.1499938964844,252.0500030517578,251.4981384277344,253.75262451171875,252.06378173828125,287.8340759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953381959348,0.0002989329223055,0.0006964053027331,-0.0126821501180529,0.0,0.0,0.0,-0.0073457011021673,60.0,-24.325984954833984,-0.0,-6.754621750815204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,9.348624007543548e-05,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,9.844534361036494e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,7.271151844179258e-05,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,9.844555461313576e-05,291.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,0.0004669823101721,289.74169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.7226409912109,252.06114196777344,287.81658935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960904717445,0.0003038767317775,0.0006922137690708,-0.0129075618460774,0.0,0.0,0.0,-0.0073875905945897,60.0,-24.33139610290528,-0.0,-6.764836513184491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,9.348624007543548e-05,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,9.844534361036494e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,7.271151844179258e-05,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,9.844555461313576e-05,291.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,0.0004669823101721,289.74169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.7226409912109,252.06114196777344,287.81658935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960904717445,0.0003038767317775,0.0006922137690708,-0.0129075618460774,0.0,0.0,0.0,-0.0073875905945897,60.0,-24.33139610290528,-0.0,-6.764836513184491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,9.356244845548645e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,9.85255974228494e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,7.277079566847533e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,9.85258084256202e-05,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0004673629882745,289.7272033691406,294.1499938964844,252.0500030517578,251.4981384277344,253.6931610107422,252.05897521972656,287.7991027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009969023521989,0.0003092123079113,0.0006876901024952,-0.0131508326157927,0.0,0.0,0.0,-0.0074327993206679,60.0,-24.338531494140625,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,9.356244845548645e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,9.85255974228494e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,7.277079566847533e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,9.85258084256202e-05,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0004673629882745,289.7272033691406,294.1499938964844,252.0500030517578,251.4981384277344,253.6931610107422,252.05897521972656,287.7991027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009969023521989,0.0003092123079113,0.0006876901024952,-0.0131508326157927,0.0,0.0,0.0,-0.0074327993206679,60.0,-24.338531494140625,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,9.364238940179348e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,9.860977297648787e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,7.283296872628853e-05,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,9.860998397925869e-05,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0004677622928284,289.7126770019531,294.1499938964844,252.0500030517578,251.4981384277344,253.66421508789065,252.0572204589844,287.7816162109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977540466934,0.0003148088580928,0.0006829451886005,-0.0134059991687536,0.0,0.0,0.0,-0.0074802194721996,60.0,-24.34689140319824,-0.0,-6.787450956835529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,9.364238940179348e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,9.860977297648787e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,7.283296872628853e-05,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,9.860998397925869e-05,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0004677622928284,289.7126770019531,294.1499938964844,252.0500030517578,251.4981384277344,253.66421508789065,252.0572204589844,287.7816162109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977540466934,0.0003148088580928,0.0006829451886005,-0.0134059991687536,0.0,0.0,0.0,-0.0074802194721996,60.0,-24.34689140319824,-0.0,-6.787450956835529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543518066406,0.0,0.0,9.368313476443292e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,9.865267929853871e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,7.28646555216983e-05,290.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,9.865289030130953e-05,291.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.163818359375,0.0,0.0,0.0004679658450186,289.70538330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.6499481201172,252.0564727783203,287.7728881835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981881594285,0.0003176615573465,0.0006805266020819,-0.0135360630229115,0.0,0.0,0.0,-0.0075043905526399,60.0,-24.351367950439453,-0.0,-6.793358409140637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,9.372409112984316e-05,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,9.86958111752756e-05,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,7.28965169400908e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.86960221780464e-05,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,0.0004681704449467,289.6980895996094,294.1499938964844,252.0500030517578,251.4981384277344,253.6357879638672,252.0558013916016,287.7641296386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986244840547,0.0003205292741768,0.0006780952680855,-0.0136668123304843,0.0,0.0,0.0,-0.0075286896899342,60.0,-24.3559513092041,-0.0,-6.79929925695433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.032470703125,0.0,0.0,9.38056909944862e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,9.87817402346991e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,7.295997784240171e-05,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.878195123746993e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,0.0004685780731961,289.6834411621094,294.1499938964844,252.0500030517578,251.4981384277344,253.6078186035156,252.0546264648437,287.74664306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994938736781,0.0003262424434069,0.000673251459375,-0.0139272911474108,0.0,0.0,0.0,-0.0075770975090563,60.0,-24.365203857421875,-0.0,-6.811143293816714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.032470703125,0.0,0.0,9.38056909944862e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,9.87817402346991e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,7.295997784240171e-05,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.878195123746993e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,0.0004685780731961,289.6834411621094,294.1499938964844,252.0500030517578,251.4981384277344,253.6078186035156,252.0546264648437,287.74664306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994938736781,0.0003262424434069,0.000673251459375,-0.0139272911474108,0.0,0.0,0.0,-0.0075770975090563,60.0,-24.365203857421875,-0.0,-6.811143293816714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.0,0.0,9.388561738887802e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,9.88659157883376e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,7.30221436242573e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,9.886611223919316e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239318847656,0.0,0.0,0.0004689773195423,289.66876220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.5802764892578,252.0536651611328,287.7291564941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003454517573,0.0003318384406156,0.0006685070111416,-0.0141824251040816,0.0,0.0,0.0,-0.0076245134696364,60.0,-24.374267578125,-0.0,-6.822754272661768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.0,0.0,9.388561738887802e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,9.88659157883376e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,7.30221436242573e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,9.886611223919316e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239318847656,0.0,0.0,0.0004689773195423,289.66876220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.5802764892578,252.0536651611328,287.7291564941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003454517573,0.0003318384406156,0.0006685070111416,-0.0141824251040816,0.0,0.0,0.0,-0.0076245134696364,60.0,-24.374267578125,-0.0,-6.822754272661768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,9.396196401212364e-05,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,9.894631511997432e-05,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,7.308152999030426e-05,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.89465115708299e-05,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10791015625,0.0,0.0,0.0004693586961366,289.6540222167969,294.1499938964844,252.0500030517578,251.4981384277344,253.55323791503903,252.0529022216797,287.7117004394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011589620262,0.0003371838538441,0.0006639750208705,-0.0144261317327618,0.0,0.0,0.0,-0.0076698055490851,60.0,-24.38259696960449,-0.0,-6.833854371279814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,9.396196401212364e-05,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,9.894631511997432e-05,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,7.308152999030426e-05,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.89465115708299e-05,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10791015625,0.0,0.0,0.0004693586961366,289.6540222167969,294.1499938964844,252.0500030517578,251.4981384277344,253.55323791503903,252.0529022216797,287.7117004394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011589620262,0.0003371838538441,0.0006639750208705,-0.0144261317327618,0.0,0.0,0.0,-0.0076698055490851,60.0,-24.38259696960449,-0.0,-6.833854371279814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,9.40339159569703e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,9.90220796666108e-05,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,7.313748938031495e-05,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,9.90222761174664e-05,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,0.0004697181284427,289.6392517089844,294.1499938964844,252.0500030517578,251.4981384277344,253.5266571044922,252.0522918701172,287.6942138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019254405051,0.0003422212321311,0.0006597042665816,-0.0146557930856943,0.0,0.0,0.0,-0.0077124880626797,60.0,-24.389936447143555,-0.0,-6.844323507948502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,9.40339159569703e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,9.90220796666108e-05,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,7.313748938031495e-05,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,9.90222761174664e-05,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,0.0004697181284427,289.6392517089844,294.1499938964844,252.0500030517578,251.4981384277344,253.5266571044922,252.0522918701172,287.6942138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019254405051,0.0003422212321311,0.0006597042665816,-0.0146557930856943,0.0,0.0,0.0,-0.0077124880626797,60.0,-24.389936447143555,-0.0,-6.844323507948502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,9.406795288668944e-05,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,9.905792830977588e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,7.316396659007296e-05,290.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,9.905812476063149e-05,291.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,0.0004698881530202,289.6318664550781,294.1499938964844,252.0500030517578,251.4981384277344,253.5135498046875,252.05203247070312,287.6854553222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022880742326,0.0003446043701842,0.000657683762256,-0.0147644421085715,0.0,0.0,0.0,-0.0077326805330812,60.0,-24.39313316345215,-0.0,-6.849278832987693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.410092752659692e-05,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,9.909264917951076e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,7.318961434066296e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,9.909284563036636e-05,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0004700528807006,289.6244201660156,294.1499938964844,252.0500030517578,251.4981384277344,253.5005340576172,252.0518035888672,287.6767272949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026394156739,0.0003469130897428,0.0006557263550348,-0.0148696983233094,0.0,0.0,0.0,-0.007752242963761,60.0,-24.39602470397949,-0.0,-6.854081391338698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,9.418469562660904e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,9.918086288962512e-05,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,7.325476326514035e-05,290.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053649902344,0.0,0.0,9.91810520645231e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,0.0004704713064711,289.60955810546875,294.1499938964844,252.0500030517578,251.4981384277344,253.474853515625,252.0514068603516,287.65924072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003531855531,0.0003527778026182,0.0006507540238089,-0.0151370735839009,0.0,0.0,0.0,-0.0078019350767135,60.0,-24.403844833374023,-0.0,-6.866288515539054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
