time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
610680,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,9.418469562660904e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,9.918086288962512e-05,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,7.325476326514035e-05,290.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053649902344,0.0,0.0,9.91810520645231e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,0.0004704713064711,289.60955810546875,294.1499938964844,252.0500030517578,251.4981384277344,253.474853515625,252.0514068603516,287.65924072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003531855531,0.0003527778026182,0.0006507540238089,-0.0151370735839009,0.0,0.0,0.0,-0.0078019350767135,60.0,-24.403844833374023,-0.0,-6.866288515539054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,9.425625466974452e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,9.925621998263524e-05,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,7.331041706493124e-05,290.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.92564091575332e-05,291.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,0.0004708287597168,289.5946655273437,294.1499938964844,252.0500030517578,251.4981384277344,253.4496154785156,252.0511016845703,287.6417541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042942594736,0.0003577877068892,0.0006465065525844,-0.0153654748573899,0.0,0.0,0.0,-0.0078443847596645,60.0,-24.41185569763184,-0.0,-6.876724967241898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,9.425625466974452e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,9.925621998263524e-05,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,7.331041706493124e-05,290.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.92564091575332e-05,291.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,0.0004708287597168,289.5946655273437,294.1499938964844,252.0500030517578,251.4981384277344,253.4496154785156,252.0511016845703,287.6417541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042942594736,0.0003577877068892,0.0006465065525844,-0.0153654748573899,0.0,0.0,0.0,-0.0078443847596645,60.0,-24.41185569763184,-0.0,-6.876724967241898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291687011719,0.0,0.0,9.427877375856042e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,9.927993232849984e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,7.332793029490858e-05,290.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,9.928012150339782e-05,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0004709412460215,289.5797119140625,294.1499938964844,252.0500030517578,251.4981384277344,253.42481994628903,252.0508575439453,287.624267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045343078672,0.000359364086762,0.0006451702211052,-0.0154373412951827,0.0,0.0,0.0,-0.0078577427193522,60.0,-24.41144752502441,-0.0,-6.880010516852053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291687011719,0.0,0.0,9.427877375856042e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,9.927993232849984e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,7.332793029490858e-05,290.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,9.928012150339782e-05,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0004709412460215,289.5797119140625,294.1499938964844,252.0500030517578,251.4981384277344,253.42481994628903,252.0508575439453,287.624267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045343078672,0.000359364086762,0.0006451702211052,-0.0154373412951827,0.0,0.0,0.0,-0.0078577427193522,60.0,-24.41144752502441,-0.0,-6.880010516852053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,9.425806638319044e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,9.925812628353016e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,7.33118286007084e-05,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,9.925831545842811e-05,291.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0004708378401119,289.5647277832031,294.1499938964844,252.0500030517578,251.4981384277344,253.4004669189453,252.05067443847656,287.6067810058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043137008324,0.0003579138428904,0.0006463999161496,-0.0153712248429656,0.0,0.0,0.0,-0.0078454548493027,60.0,-24.400192260742188,-0.0,-6.87698786805413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,9.425806638319044e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,9.925812628353016e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,7.33118286007084e-05,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,9.925831545842811e-05,291.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0004708378401119,289.5647277832031,294.1499938964844,252.0500030517578,251.4981384277344,253.4004669189453,252.05067443847656,287.6067810058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043137008324,0.0003579138428904,0.0006463999161496,-0.0153712248429656,0.0,0.0,0.0,-0.0078454548493027,60.0,-24.400192260742188,-0.0,-6.87698786805413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,9.423154551768675e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,9.923020843416452e-05,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,7.329120126087219e-05,290.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,9.923039033310488e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,0.0004707053885795,289.5572204589844,294.1499938964844,252.0500030517578,251.4981384277344,253.3884429931641,252.05059814453125,287.5980224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040312772616,0.0003560570767149,0.0006479742005467,-0.0152865750715136,0.0,0.0,0.0,-0.0078297229483723,60.0,-24.39053535461425,-0.0,-6.873118962857917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,9.419691923540086e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,9.919374861055984e-05,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,7.326427294174209e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,9.91939305095002e-05,291.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,0.0004705324245151,289.5497131347656,294.1499938964844,252.0500030517578,251.4981384277344,253.37652587890625,252.050521850586,287.5892944335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036623571068,0.0003536323201842,0.0006500300369225,-0.0151760298758745,0.0,0.0,0.0,-0.0078091779723763,60.0,-24.378416061401367,-0.0,-6.868067714549397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,9.412351209903136e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,9.911644156090917e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,7.32071785023436e-05,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,9.91166234598495e-05,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0004701657453551,289.53466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3530120849609,252.05039978027344,287.57177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028801625594,0.0003484919434413,0.0006543881609104,-0.0149416783824563,0.0,0.0,0.0,-0.0077656228095293,60.0,-24.34978675842285,-0.0,-6.857366230406114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,9.412351209903136e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,9.911644156090917e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,7.32071785023436e-05,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,9.91166234598495e-05,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0004701657453551,289.53466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3530120849609,252.05039978027344,287.57177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028801625594,0.0003484919434413,0.0006543881609104,-0.0149416783824563,0.0,0.0,0.0,-0.0077656228095293,60.0,-24.34978675842285,-0.0,-6.857366230406114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,9.406890603713693e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,9.905893966788426e-05,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,7.316470146179199e-05,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,9.905912156682462e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96319580078125,0.0,0.0,0.0004698929551523,289.5196228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.32994079589844,252.05032348632807,287.5542907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022980859503,0.0003446678456384,0.0006576302694156,-0.0147673366591334,0.0,0.0,0.0,-0.0077332202345132,60.0,-24.321836471557617,-0.0,-6.849410993936544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,9.406890603713693e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,9.905893966788426e-05,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,7.316470146179199e-05,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,9.905912156682462e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96319580078125,0.0,0.0,0.0004698929551523,289.5196228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.32994079589844,252.05032348632807,287.5542907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022980859503,0.0003446678456384,0.0006576302694156,-0.0147673366591334,0.0,0.0,0.0,-0.0077332202345132,60.0,-24.321836471557617,-0.0,-6.849410993936544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,9.402022988069804e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587280273437,0.0,0.0,9.900768782244997e-05,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,7.31268446543254e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,9.900786244543268e-05,291.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0004696498217526,289.5045471191406,294.1499938964844,252.0500030517578,251.4981384277344,253.30731201171875,252.0502471923828,287.53680419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017794556915,0.0003412593505345,0.000660520105157,-0.0146119389683008,0.0,0.0,0.0,-0.0077043394558131,60.0,-24.29642105102539,-0.0,-6.842324040690073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,9.402022988069804e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587280273437,0.0,0.0,9.900768782244997e-05,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,7.31268446543254e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,9.900786244543268e-05,291.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0004696498217526,289.5045471191406,294.1499938964844,252.0500030517578,251.4981384277344,253.30731201171875,252.0502471923828,287.53680419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017794556915,0.0003412593505345,0.000660520105157,-0.0146119389683008,0.0,0.0,0.0,-0.0077043394558131,60.0,-24.29642105102539,-0.0,-6.842324040690073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,9.397427493240684e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,9.895929542835802e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,7.309110515052453e-05,290.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,9.895947005134076e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0004694202798418,289.4894714355469,294.1499938964844,252.0500030517578,251.4981384277344,253.28504943847656,252.0502014160156,287.5193176269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012896964326,0.000338041310897,0.0006632484146393,-0.0144652249291539,0.0,0.0,0.0,-0.0076770726591348,60.0,-24.272066116333008,-0.0,-6.835635701918363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,9.397427493240684e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,9.895929542835802e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,7.309110515052453e-05,290.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,9.895947005134076e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0004694202798418,289.4894714355469,294.1499938964844,252.0500030517578,251.4981384277344,253.28504943847656,252.0502014160156,287.5193176269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012896964326,0.000338041310897,0.0006632484146393,-0.0144652249291539,0.0,0.0,0.0,-0.0076770726591348,60.0,-24.272066116333008,-0.0,-6.835635701918363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,9.395277447765692e-05,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,9.893665264826268e-05,290.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,7.307437772396952e-05,290.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,9.893682727124542e-05,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,0.0004693128867074,289.4819030761719,294.1499938964844,252.0500030517578,251.4981384277344,253.2740936279297,252.0501708984375,287.5105895996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010605910792,0.0003365356242284,0.0006645249668508,-0.0143965780735015,0.0,0.0,0.0,-0.0076643149368464,60.0,-24.26028633117676,-0.0,-6.832507892795547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,9.393269283464178e-05,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311706542969,0.0,0.0,9.891550871543586e-05,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,7.305876351892948e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,9.89156833384186e-05,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,0.0004692125949077,289.4743347167969,294.1499938964844,252.0500030517578,251.4981384277344,253.26324462890625,252.05015563964844,287.5018310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008466197177,0.0003351295017637,0.000665717117954,-0.0143324695527553,0.0,0.0,0.0,-0.0076524005271494,60.0,-24.248804092407227,-0.0,-6.829587562151573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,9.389744809595868e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,9.887839405564593e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,7.303134771063924e-05,290.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,9.887856867862864e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,0.0004690365458372,289.4591979980469,294.1499938964844,252.0500030517578,251.4981384277344,253.2417907714844,252.0501251220703,287.4843444824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010004710638895,0.0003326612350065,0.0006678097415715,-0.0142199378460645,0.0,0.0,0.0,-0.0076314867474138,60.0,-24.226852416992188,-0.0,-6.824462417398537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,9.389744809595868e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,9.887839405564593e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,7.303134771063924e-05,290.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,9.887856867862864e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,0.0004690365458372,289.4591979980469,294.1499938964844,252.0500030517578,251.4981384277344,253.2417907714844,252.0501251220703,287.4843444824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010004710638895,0.0003326612350065,0.0006678097415715,-0.0142199378460645,0.0,0.0,0.0,-0.0076314867474138,60.0,-24.226852416992188,-0.0,-6.824462417398537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,9.386935562361032e-05,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,9.884881728794426e-05,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,7.300949800992385e-05,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,9.884898463496938e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,0.0004688962362706,289.44403076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2207489013672,252.0500946044922,287.46685791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001716436818,0.0003306940197944,0.0006694776238873,-0.0141302477568387,0.0,0.0,0.0,-0.0076148179359734,60.0,-24.206682205200195,-0.0,-6.820378928296122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,9.386935562361032e-05,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,9.884881728794426e-05,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,7.300949800992385e-05,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,9.884898463496938e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,0.0004688962362706,289.44403076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2207489013672,252.0500946044922,287.46685791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001716436818,0.0003306940197944,0.0006694776238873,-0.0141302477568387,0.0,0.0,0.0,-0.0076148179359734,60.0,-24.206682205200195,-0.0,-6.820378928296122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,9.384540317114444e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,9.882359154289588e-05,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821044921875,0.0,0.0,7.299086428247392e-05,290.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,9.8823758889921e-05,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665466308594,0.0,0.0,0.0004687765904236,289.4288330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.20008850097656,252.05007934570312,287.44940185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000999916344881,0.0003290163003839,0.0006708999862894,-0.014053757302463,0.0,0.0,0.0,-0.0076006026938557,60.0,-24.18800163269043,-0.0,-6.816897268890898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,9.384540317114444e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,9.882359154289588e-05,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821044921875,0.0,0.0,7.299086428247392e-05,290.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,9.8823758889921e-05,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665466308594,0.0,0.0,0.0004687765904236,289.4288330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.20008850097656,252.05007934570312,287.44940185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000999916344881,0.0003290163003839,0.0006708999862894,-0.014053757302463,0.0,0.0,0.0,-0.0076006026938557,60.0,-24.18800163269043,-0.0,-6.816897268890898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,9.38209195737727e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,9.879781282506884e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,7.29718231013976e-05,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,9.879797289613634e-05,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,0.000468654296128,289.41363525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.1798248291016,252.0500640869141,287.4319152832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009996554581448,0.0003273016482125,0.0006723537808284,-0.0139755820855498,0.0,0.0,0.0,-0.0075860740616917,60.0,-24.169702529907227,-0.0,-6.813340291955683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,9.38209195737727e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,9.879781282506884e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,7.29718231013976e-05,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,9.879797289613634e-05,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,0.000468654296128,289.41363525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.1798248291016,252.0500640869141,287.4319152832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009996554581448,0.0003273016482125,0.0006723537808284,-0.0139755820855498,0.0,0.0,0.0,-0.0075860740616917,60.0,-24.169702529907227,-0.0,-6.813340291955683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,9.380846313433722e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,9.878469427349046e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,7.296213880181313e-05,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119140625,0.0,0.0,9.878486162051558e-05,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0004685920721385,289.406005859375,294.1499938964844,252.0500030517578,251.4981384277344,253.1698303222656,252.050048828125,287.4231872558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009995226282626,0.0003264293482061,0.0006730933091603,-0.013935811817646,0.0,0.0,0.0,-0.0075786830857396,60.0,-24.16054916381836,-0.0,-6.811531250150439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,9.379586845170708e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,9.877143747871742e-05,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,7.295234536286443e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,9.877159754978492e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.0004685291787609,289.3983764648437,294.1499938964844,252.0500030517578,251.4981384277344,253.15994262695312,252.050048828125,287.4144592285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993885178118,0.0003255474148318,0.0006738410447724,-0.0138956028968095,0.0,0.0,0.0,-0.0075712101534008,60.0,-24.1513729095459,-0.0,-6.809701602605855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,9.37703371164389e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,9.87445455393754e-05,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,7.293248199857771e-05,290.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,9.87447056104429e-05,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,0.000468401616672,289.38311767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.14041137695312,252.050033569336,287.3970031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991163387894,0.0003237591008655,0.0006753572379238,-0.0138140683993697,0.0,0.0,0.0,-0.0075560575351119,60.0,-24.132953643798828,-0.0,-6.805993990610659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,9.37703371164389e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,9.87445455393754e-05,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,7.293248199857771e-05,290.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,9.87447056104429e-05,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,0.000468401616672,289.38311767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.14041137695312,252.050033569336,287.3970031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991163387894,0.0003237591008655,0.0006753572379238,-0.0138140683993697,0.0,0.0,0.0,-0.0075560575351119,60.0,-24.132953643798828,-0.0,-6.805993990610659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,9.374440560350196e-05,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336975097656,0.0,0.0,9.871724614640698e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,7.29123130440712e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,9.871739894151688e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80206298828125,0.0,0.0,0.0004682721046265,289.3678283691406,294.1499938964844,252.0500030517578,251.4981384277344,253.1212310791016,252.050033569336,287.3795471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009988399688154,0.0003219432837795,0.0006768967141397,-0.0137312803417444,0.0,0.0,0.0,-0.0075406720861792,60.0,-24.11443328857422,-0.0,-6.802229535196602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,9.374440560350196e-05,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336975097656,0.0,0.0,9.871724614640698e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,7.29123130440712e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,9.871739894151688e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80206298828125,0.0,0.0,0.0004682721046265,289.3678283691406,294.1499938964844,252.0500030517578,251.4981384277344,253.1212310791016,252.050033569336,287.3795471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009988399688154,0.0003219432837795,0.0006768967141397,-0.0137312803417444,0.0,0.0,0.0,-0.0075406720861792,60.0,-24.11443328857422,-0.0,-6.802229535196602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,9.371815394842996e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6196594238281,0.0,0.0,9.868959750747308e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,7.28918967070058e-05,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,9.86897575785406e-05,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,0.0004681409627664,289.3525085449219,294.1499938964844,252.0500030517578,251.4981384277344,253.10240173339844,252.050033569336,287.3620910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998560222797,0.0003201046201866,0.0006784556317143,-0.0136474501341581,0.0,0.0,0.0,-0.007525092922151,60.0,-24.095834732055664,-0.0,-6.798419605047459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,9.371815394842996e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6196594238281,0.0,0.0,9.868959750747308e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,7.28918967070058e-05,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,9.86897575785406e-05,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,0.0004681409627664,289.3525085449219,294.1499938964844,252.0500030517578,251.4981384277344,253.10240173339844,252.050033569336,287.3620910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998560222797,0.0003201046201866,0.0006784556317143,-0.0136474501341581,0.0,0.0,0.0,-0.007525092922151,60.0,-24.095834732055664,-0.0,-6.798419605047459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,9.369167673867196e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,9.866172331385314e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69140625,0.0,0.0,7.287130574695766e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,9.866187610896304e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.0004680087440647,289.3371887207031,294.1499938964844,252.0500030517578,251.4981384277344,253.0839080810547,252.05001831054688,287.3446655273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009982781484723,0.0003182506770826,0.0006800274713896,-0.013562923297286,0.0,0.0,0.0,-0.007509384304285,60.0,-24.07717704772949,-0.0,-6.794578411017937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,9.369167673867196e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,9.866172331385314e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69140625,0.0,0.0,7.287130574695766e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,9.866187610896304e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.0004680087440647,289.3371887207031,294.1499938964844,252.0500030517578,251.4981384277344,253.0839080810547,252.05001831054688,287.3446655273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009982781484723,0.0003182506770826,0.0006800274713896,-0.013562923297286,0.0,0.0,0.0,-0.007509384304285,60.0,-24.07717704772949,-0.0,-6.794578411017937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815795898437,0.0,0.0,9.367838356411085e-05,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,9.864772437140346e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,7.28609666111879e-05,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,9.864787716651335e-05,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,0.0004679423291236,289.3294982910156,294.1499938964844,252.0500030517578,251.4981384277344,253.0747985839844,252.05001831054688,287.3359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981364710256,0.0003173196164425,0.0006808168254792,-0.0135204726830124,0.0,0.0,0.0,-0.0075014950707554,60.0,-24.067832946777344,-0.0,-6.792649998033087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
