time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612960,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,9.36650758376345e-05,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,9.863371087703854e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,7.285061292350292e-05,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,9.863386367214844e-05,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,0.0004678758559748,289.3218078613281,294.1499938964844,252.0500030517578,251.4981384277344,253.0657653808593,252.05001831054688,287.3272399902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979945607483,0.0003163876535836,0.0006816069362685,-0.0134779820218682,0.0,0.0,0.0,-0.0074935983866453,60.0,-24.05848503112793,-0.0,-6.79072016396276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,9.363847493659704e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,9.860569844022392e-05,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,7.282992010004818e-05,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,9.860585123533384e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0004677429969888,289.3064270019531,294.1499938964844,252.0500030517578,251.4981384277344,253.0479431152344,252.05001831054688,287.309814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977110894396,0.0003145247464999,0.0006831863429397,-0.0133930463343858,0.0,0.0,0.0,-0.0074778138659894,60.0,-24.03979110717773,-0.0,-6.78686262745032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,9.363847493659704e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,9.860569844022392e-05,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,7.282992010004818e-05,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,9.860585123533384e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0004677429969888,289.3064270019531,294.1499938964844,252.0500030517578,251.4981384277344,253.0479431152344,252.05001831054688,287.309814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977110894396,0.0003145247464999,0.0006831863429397,-0.0133930463343858,0.0,0.0,0.0,-0.0074778138659894,60.0,-24.03979110717773,-0.0,-6.78686262745032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,9.361193951917812e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,9.857775876298548e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,7.280928548425436e-05,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,9.857791155809537e-05,291.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0004676104581449,289.291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.03042602539065,252.05001831054688,287.2923889160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974283166229,0.0003126666706521,0.0006847617332823,-0.0133083295077085,0.0,0.0,0.0,-0.0074620703235268,60.0,-24.021116256713867,-0.0,-6.783016459621649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,9.361193951917812e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,9.857775876298548e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,7.280928548425436e-05,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,9.857791155809537e-05,291.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0004676104581449,289.291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.03042602539065,252.05001831054688,287.2923889160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974283166229,0.0003126666706521,0.0006847617332823,-0.0133083295077085,0.0,0.0,0.0,-0.0074620703235268,60.0,-24.021116256713867,-0.0,-6.783016459621649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.358561510453e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,9.855004464043304e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,7.278881093952805e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,9.855019015958531e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051696777344,0.0,0.0,0.0004674789670389,289.2756042480469,294.1499938964844,252.0500030517578,251.4981384277344,253.0132293701172,252.0500030517578,287.2749938964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009971478721126,0.0003108232049271,0.0006863246671855,-0.0132242795079946,0.0,0.0,0.0,-0.0074464501813054,60.0,-24.00248908996582,-0.0,-6.779201555673353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.358561510453e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,9.855004464043304e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,7.278881093952805e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,9.855019015958531e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051696777344,0.0,0.0,0.0004674789670389,289.2756042480469,294.1499938964844,252.0500030517578,251.4981384277344,253.0132293701172,252.0500030517578,287.2749938964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009971478721126,0.0003108232049271,0.0006863246671855,-0.0132242795079946,0.0,0.0,0.0,-0.0074464501813054,60.0,-24.00248908996582,-0.0,-6.779201555673353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,9.355961083201692e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.852265793597326e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,7.276858377736062e-05,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,9.852280345512554e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,0.0004673490766435,289.2601623535156,294.1499938964844,252.0500030517578,251.4981384277344,252.996322631836,252.0500030517578,287.2575988769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968706872314,0.0003090018290095,0.0006878688582219,-0.0131412353366613,0.0,0.0,0.0,-0.0074310177005827,60.0,-23.98393821716309,-0.0,-6.775433547545617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,9.355961083201692e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.852265793597326e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,7.276858377736062e-05,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,9.852280345512554e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,0.0004673490766435,289.2601623535156,294.1499938964844,252.0500030517578,251.4981384277344,252.996322631836,252.0500030517578,287.2575988769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968706872314,0.0003090018290095,0.0006878688582219,-0.0131412353366613,0.0,0.0,0.0,-0.0074310177005827,60.0,-23.98393821716309,-0.0,-6.775433547545617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,9.354675421491264e-05,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,9.850911737885326e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,7.275858661159873e-05,290.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,9.850926289800556e-05,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809387207031,0.0,0.0,0.0004672848444897,289.25244140625,294.1499938964844,252.0500030517578,251.4981384277344,252.9879913330078,252.0500030517578,287.2489013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967336663976,0.0003081016475334,0.0006886320770718,-0.0131001928821206,0.0,0.0,0.0,-0.0074233901686966,60.0,-23.974702835083008,-0.0,-6.773571925577927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,9.353402128908785e-05,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,9.849571506492794e-05,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,7.274868403328583e-05,290.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,9.849586058408022e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728515625,0.0,0.0,0.000467221281724,289.24468994140625,294.1499938964844,252.0500030517578,251.4981384277344,252.979736328125,252.0500030517578,287.240234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965980425477,0.000307210109895,0.0006893879617564,-0.0130595443770289,0.0,0.0,0.0,-0.0074158362112939,60.0,-23.96549797058105,-0.0,-6.771728067178628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,9.35089701670222e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,9.84693324426189e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,7.272919901879504e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,9.846947068581358e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566772460937,0.0,0.0,0.000467096135253,289.2292175292969,294.1499938964844,252.0500030517578,251.4981384277344,252.9634246826172,252.0500030517578,287.22283935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963309857994,0.0003054555563721,0.000690875458531,-0.0129795465618371,0.0,0.0,0.0,-0.0074009695090353,60.0,-23.94718360900879,-0.0,-6.768100035969837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,9.35089701670222e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,9.84693324426189e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,7.272919901879504e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,9.846947068581358e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566772460937,0.0,0.0,0.000467096135253,289.2292175292969,294.1499938964844,252.0500030517578,251.4981384277344,252.9634246826172,252.0500030517578,287.22283935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963309857994,0.0003054555563721,0.000690875458531,-0.0129795465618371,0.0,0.0,0.0,-0.0074009695090353,60.0,-23.94718360900879,-0.0,-6.768100035969837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,9.348461753688753e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,9.844369196798652e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5695495605469,0.0,0.0,7.271025970112532e-05,290.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,9.84438302111812e-05,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0004669744812417,289.2137145996094,294.1499938964844,252.0500030517578,251.4981384277344,252.9474029541016,252.0500030517578,287.2054748535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996071496047,0.0003037501010112,0.0006923214532434,-0.0129017867147922,0.0,0.0,0.0,-0.0073865191079676,60.0,-23.929044723510746,-0.0,-6.764574322914997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,9.348461753688753e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,9.844369196798652e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5695495605469,0.0,0.0,7.271025970112532e-05,290.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,9.84438302111812e-05,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0004669744812417,289.2137145996094,294.1499938964844,252.0500030517578,251.4981384277344,252.9474029541016,252.0500030517578,287.2054748535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996071496047,0.0003037501010112,0.0006923214532434,-0.0129017867147922,0.0,0.0,0.0,-0.0073865191079676,60.0,-23.929044723510746,-0.0,-6.764574322914997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,9.346098522655666e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,9.841880819294602e-05,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,7.269187335623428e-05,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140075683594,0.0,0.0,9.841894643614069e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0004668564361054,289.1981811523437,294.1499938964844,252.0500030517578,251.4981384277344,252.93165588378903,252.0500030517578,287.1881408691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958196897059,0.0003020951407961,0.0006937245489098,-0.0128263309597969,0.0,0.0,0.0,-0.0073724961839616,60.0,-23.91109275817871,-0.0,-6.761154480727782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,9.346098522655666e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,9.841880819294602e-05,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,7.269187335623428e-05,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140075683594,0.0,0.0,9.841894643614069e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0004668564361054,289.1981811523437,294.1499938964844,252.0500030517578,251.4981384277344,252.93165588378903,252.0500030517578,287.1881408691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958196897059,0.0003020951407961,0.0006937245489098,-0.0128263309597969,0.0,0.0,0.0,-0.0073724961839616,60.0,-23.91109275817871,-0.0,-6.761154480727782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,9.343832061858848e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.83949430519715e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,7.267425098689273e-05,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,9.839508129516616e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,0.0004667432513087,289.1826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.91619873046875,252.0500030517578,287.1707763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955781279131,0.000300508167129,0.0006950700189918,-0.0127539727836847,0.0,0.0,0.0,-0.0073590497486293,60.0,-23.89338111877441,-0.0,-6.75787532600225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,9.343832061858848e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.83949430519715e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,7.267425098689273e-05,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,9.839508129516616e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,0.0004667432513087,289.1826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.91619873046875,252.0500030517578,287.1707763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955781279131,0.000300508167129,0.0006950700189918,-0.0127539727836847,0.0,0.0,0.0,-0.0073590497486293,60.0,-23.89338111877441,-0.0,-6.75787532600225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.529296875,0.0,0.0,9.342734119854867e-05,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,9.838337427936494e-05,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,7.266570901265368e-05,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,9.83835125225596e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000366210937,0.0,0.0,0.0004666883905883,289.1748352050781,294.1499938964844,252.0500030517578,251.4981384277344,252.90858459472656,252.0500030517578,287.162109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009954611305147,0.0002997388073708,0.00069572229404,-0.0127188945189118,0.0,0.0,0.0,-0.0073525309562683,60.0,-23.88461685180664,-0.0,-6.756285841902354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,9.341659460915253e-05,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,9.837206016527487e-05,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,7.265734893735498e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,9.837219840846956e-05,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,0.000466634723125,289.16705322265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9010162353516,252.0500030517578,287.1534423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995346577838,0.0002989864151459,0.0006963601917959,-0.0126845901831984,0.0,0.0,0.0,-0.0073461555875837,60.0,-23.87590217590332,-0.0,-6.754731884939248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,9.339605458080769e-05,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,9.835043601924554e-05,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,7.264137821039185e-05,290.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.469482421875,0.0,0.0,9.83505669864826e-05,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,0.0004665321321226,289.1514892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8860626220703,252.0500030517578,287.1361389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995127717033,0.0002975481329485,0.0006975795840844,-0.0126190111041069,0.0,0.0,0.0,-0.0073339687660336,60.0,-23.85871315002441,-0.0,-6.75176181630377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,9.339605458080769e-05,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,9.835043601924554e-05,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,7.264137821039185e-05,290.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.469482421875,0.0,0.0,9.83505669864826e-05,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,0.0004665321321226,289.1514892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8860626220703,252.0500030517578,287.1361389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995127717033,0.0002975481329485,0.0006975795840844,-0.0126190111041069,0.0,0.0,0.0,-0.0073339687660336,60.0,-23.85871315002441,-0.0,-6.75176181630377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,9.337676601717249e-05,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,9.833012882154436e-05,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49285888671875,0.0,0.0,7.26263751857914e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,9.83302597887814e-05,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0004664357984438,289.1358642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8713836669922,252.0500030517578,287.11883544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949221275746,0.0002961972786579,0.0006987248780205,-0.0125574199482798,0.0,0.0,0.0,-0.0073225232772529,60.0,-23.841856002807617,-0.0,-6.748972936065911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,9.337676601717249e-05,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,9.833012882154436e-05,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49285888671875,0.0,0.0,7.26263751857914e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,9.83302597887814e-05,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0004664357984438,289.1358642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8713836669922,252.0500030517578,287.11883544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949221275746,0.0002961972786579,0.0006987248780205,-0.0125574199482798,0.0,0.0,0.0,-0.0073225232772529,60.0,-23.841856002807617,-0.0,-6.748972936065911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,9.335882350569592e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40533447265625,0.0,0.0,9.831123315962031e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,7.26124198990874e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.831135685089976e-05,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,0.000466346158646,289.1202697753906,294.1499938964844,252.0500030517578,251.4981384277344,252.85696411132807,252.0500030517578,287.1015319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947309736162,0.0002949405752588,0.0006997903692536,-0.012500119395554,0.0,0.0,0.0,-0.0073118745349347,60.0,-23.82532501220703,-0.0,-6.746378744537651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,9.335882350569592e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40533447265625,0.0,0.0,9.831123315962031e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,7.26124198990874e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.831135685089976e-05,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,0.000466346158646,289.1202697753906,294.1499938964844,252.0500030517578,251.4981384277344,252.85696411132807,252.0500030517578,287.1015319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947309736162,0.0002949405752588,0.0006997903692536,-0.012500119395554,0.0,0.0,0.0,-0.0073118745349347,60.0,-23.82532501220703,-0.0,-6.746378744537651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,9.33422998059541e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,9.82938363449648e-05,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.259957055794075e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,9.829396003624424e-05,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,0.0004662636201828,289.1046142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.84280395507807,252.0500030517578,287.084228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945548372343,0.0002937834651675,0.0007007714011706,-0.0124473609030246,0.0,0.0,0.0,-0.0073020700365304,60.0,-23.80916404724121,-0.0,-6.743990610402761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,9.33422998059541e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,9.82938363449648e-05,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.259957055794075e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,9.829396003624424e-05,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,0.0004662636201828,289.1046142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.84280395507807,252.0500030517578,287.084228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945548372343,0.0002937834651675,0.0007007714011706,-0.0124473609030246,0.0,0.0,0.0,-0.0073020700365304,60.0,-23.80916404724121,-0.0,-6.743990610402761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,9.333460184279828e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835754394531,0.0,0.0,9.8285723652225e-05,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,7.259357516886666e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,9.828584734350444e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,0.0004662251740228,289.0968017578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8358154296875,252.0500030517578,287.0755920410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944727644324,0.0002932440547738,0.0007012286805547,-0.0124227674677968,0.0,0.0,0.0,-0.0072975000366568,60.0,-23.80123519897461,-0.0,-6.742877189935825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,9.332734043709934e-05,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,9.82780838967301e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,7.258792902575806e-05,290.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.827820758800954e-05,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,0.00046618891065,289.0889587402344,294.1499938964844,252.0500030517578,251.4981384277344,252.8289031982422,252.0500030517578,287.06695556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943953482434,0.0002927356690634,0.0007016597082838,-0.0123995868489146,0.0,0.0,0.0,-0.0072931922040879,60.0,-23.793407440185547,-0.0,-6.741828428857843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,9.33142364374362e-05,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617248535156,0.0,0.0,9.8264281405136e-05,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,7.257773540914059e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.826440509641544e-05,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0004661234561353,289.0732727050781,294.1499938964844,252.0500030517578,251.4981384277344,252.8152618408203,252.0500030517578,287.0496826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942556498572,0.0002918177051469,0.0007024380029179,-0.0123577322810888,0.0,0.0,0.0,-0.007285414263606,60.0,-23.77810859680176,-0.0,-6.739934121924307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,9.33142364374362e-05,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617248535156,0.0,0.0,9.8264281405136e-05,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,7.257773540914059e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.826440509641544e-05,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0004661234561353,289.0732727050781,294.1499938964844,252.0500030517578,251.4981384277344,252.8152618408203,252.0500030517578,287.0496826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942556498572,0.0002918177051469,0.0007024380029179,-0.0123577322810888,0.0,0.0,0.0,-0.007285414263606,60.0,-23.77810859680176,-0.0,-6.739934121924307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.33026458369568e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,9.8252079624217e-05,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,7.256872049765661e-05,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798217773437,0.0,0.0,9.825220331549644e-05,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0004660655686166,289.0575866699219,294.1499938964844,252.0500030517578,251.4981384277344,252.8018341064453,252.0500030517578,287.0324401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941321332007,0.0002910059993155,0.0007031261920928,-0.0123207215219736,0.0,0.0,0.0,-0.0072785364463925,60.0,-23.763198852539062,-0.0,-6.73825937269612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.33026458369568e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,9.8252079624217e-05,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,7.256872049765661e-05,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798217773437,0.0,0.0,9.825220331549644e-05,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0004660655686166,289.0575866699219,294.1499938964844,252.0500030517578,251.4981384277344,252.8018341064453,252.0500030517578,287.0324401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941321332007,0.0002910059993155,0.0007031261920928,-0.0123207215219736,0.0,0.0,0.0,-0.0072785364463925,60.0,-23.763198852539062,-0.0,-6.73825937269612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,9.329304884886368e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,9.82419733190909e-05,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,7.256126264110208e-05,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,9.824209701037034e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,0.0004660176346078,289.0418701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7886505126953,252.0500030517578,287.01519775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940299205482,0.0002903339627664,0.0007036959286779,-0.0122900810092687,0.0,0.0,0.0,-0.0072728423401713,60.0,-23.748779296875,-0.0,-6.736873103818652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,9.329304884886368e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,9.82419733190909e-05,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,7.256126264110208e-05,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,9.824209701037034e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,0.0004660176346078,289.0418701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7886505126953,252.0500030517578,287.01519775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940299205482,0.0002903339627664,0.0007036959286779,-0.0122900810092687,0.0,0.0,0.0,-0.0072728423401713,60.0,-23.748779296875,-0.0,-6.736873103818652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,9.328540181741118e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179016113281,0.0,0.0,9.823392610996962e-05,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,7.255531090777367e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,9.823404252529144e-05,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,0.0004659794503822,289.026123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7756805419922,252.0500030517578,286.9979553222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939484298229,0.000289798277663,0.0007041500648483,-0.0122656561434268,0.0,0.0,0.0,-0.0072683035396039,60.0,-23.73485565185547,-0.0,-6.735768209864545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
