time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615240,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,9.328540181741118e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179016113281,0.0,0.0,9.823392610996962e-05,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,7.255531090777367e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,9.823404252529144e-05,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,0.0004659794503822,289.026123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7756805419922,252.0500030517578,286.9979553222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939484298229,0.000289798277663,0.0007041500648483,-0.0122656561434268,0.0,0.0,0.0,-0.0072683035396039,60.0,-23.73485565185547,-0.0,-6.735768209864545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,9.328232408734038e-05,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,9.823068103287368e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,7.255291711771861e-05,290.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,9.823080472415312e-05,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.0,0.0,0.0004659640835598,289.01824951171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7693023681641,252.0500030517578,286.9893493652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939156007021,0.0002895826473832,0.0007043328951112,-0.0122558241710066,0.0,0.0,0.0,-0.0072664762847125,60.0,-23.72809410095215,-0.0,-6.73532341011196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,9.327982843387872e-05,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,9.822805441217496e-05,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,7.255097443703562e-05,290.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,9.82281708274968e-05,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.0004659515980165,289.0103454589844,294.1499938964844,252.0500030517578,251.4981384277344,252.76296997070312,252.0500030517578,286.9807434082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938889415934,0.0002894075005315,0.0007044814410619,-0.0122478380799293,0.0,0.0,0.0,-0.0072649922221899,60.0,-23.721473693847656,-0.0,-6.734962454402196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.0,9.327646694146095e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885131835937,0.0,0.0,9.822451102081686e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538513183594,0.0,0.0,7.254836236825213e-05,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,9.822462743613868e-05,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0004659348051063,288.9945983886719,294.1499938964844,252.0500030517578,251.4981384277344,252.75045776367188,252.0500030517578,286.9635314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938530856743,0.0002891719341278,0.0007046811515465,-0.0122370971366763,0.0,0.0,0.0,-0.0072629959322512,60.0,-23.7086181640625,-0.0,-6.734476443170935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.0,9.327646694146095e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885131835937,0.0,0.0,9.822451102081686e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538513183594,0.0,0.0,7.254836236825213e-05,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,9.822462743613868e-05,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0004659348051063,288.9945983886719,294.1499938964844,252.0500030517578,251.4981384277344,252.75045776367188,252.0500030517578,286.9635314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938530856743,0.0002891719341278,0.0007046811515465,-0.0122370971366763,0.0,0.0,0.0,-0.0072629959322512,60.0,-23.7086181640625,-0.0,-6.734476443170935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.336669921875,0.0,0.0,9.327523730462416e-05,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,9.822322317631917e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,7.254740921780467e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,9.822333959164098e-05,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0004659286933019,288.9787902832031,294.1499938964844,252.0500030517578,251.4981384277344,252.7381591796875,252.0500030517578,286.9463195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938399307429,0.0002890857867896,0.0007047541439533,-0.0122331697493791,0.0,0.0,0.0,-0.007262266241014,60.0,-23.69630622863769,-0.0,-6.734298807486995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.336669921875,0.0,0.0,9.327523730462416e-05,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,9.822322317631917e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,7.254740921780467e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,9.822333959164098e-05,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0004659286933019,288.9787902832031,294.1499938964844,252.0500030517578,251.4981384277344,252.7381591796875,252.0500030517578,286.9463195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938399307429,0.0002890857867896,0.0007047541439533,-0.0122331697493791,0.0,0.0,0.0,-0.007262266241014,60.0,-23.69630622863769,-0.0,-6.734298807486995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,9.327611769549549e-05,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590637207031,0.0,0.0,9.822415449889375e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,7.25480931578204e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893981933594,0.0,0.0,9.822426363825798e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,0.0004659330879803,288.9629821777344,294.1499938964844,252.0500030517578,251.4979705810547,252.72607421875,252.0500030517578,286.9291381835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938492439687,0.0002891472831834,0.0007047019898891,-0.0122359739616513,0.0,0.0,0.0,-0.0072627873159945,60.0,-23.6845760345459,-0.0,-6.734425994636696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,9.327611769549549e-05,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590637207031,0.0,0.0,9.822415449889375e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,7.25480931578204e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893981933594,0.0,0.0,9.822426363825798e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,0.0004659330879803,288.9629821777344,294.1499938964844,252.0500030517578,251.4979705810547,252.72607421875,252.0500030517578,286.9291381835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938492439687,0.0002891472831834,0.0007047019898891,-0.0122359739616513,0.0,0.0,0.0,-0.0072627873159945,60.0,-23.6845760345459,-0.0,-6.734425994636696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,9.327881707577036e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,9.822699939832091e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072204589844,0.0,0.0,7.255018863361329e-05,290.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,9.822710853768513e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,0.0004659465921577,288.9471435546875,294.1499938964844,252.0500030517578,251.4974670410156,252.71421813964844,252.0500030517578,286.9119567871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938779985532,0.0002893360797315,0.0007045419188216,-0.0122445812448859,0.0,0.0,0.0,-0.0072643868625164,60.0,-23.6733627319336,-0.0,-6.734815372055891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,9.327881707577036e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,9.822699939832091e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072204589844,0.0,0.0,7.255018863361329e-05,290.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,9.822710853768513e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,0.0004659465921577,288.9471435546875,294.1499938964844,252.0500030517578,251.4974670410156,252.71421813964844,252.0500030517578,286.9119567871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938779985532,0.0002893360797315,0.0007045419188216,-0.0122445812448859,0.0,0.0,0.0,-0.0072643868625164,60.0,-23.6733627319336,-0.0,-6.734815372055891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,9.328065061708912e-05,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,9.822892752708869e-05,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,7.255161472130567e-05,290.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,9.822903666645288e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565673828125,0.0,0.0,0.0004659557307604,288.939208984375,294.1499938964844,252.0500030517578,251.49708557128903,252.70835876464844,252.0500030517578,286.90338134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938974399119,0.0002894641365855,0.000704433361534,-0.0122504206374287,0.0,0.0,0.0,-0.0072654718533158,60.0,-23.66788673400879,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,9.32830444071442e-05,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294921875,0.0,0.0,9.82314522843808e-05,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,7.25534773664549e-05,290.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590637207031,0.0,0.0,9.8231561423745e-05,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0004659676924347,288.9312744140625,294.1499938964844,252.0500030517578,251.49664306640625,252.7025604248047,252.0500030517578,286.8948059082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939230512827,0.0002896318619605,0.0007042911602184,-0.0122580677270889,0.0,0.0,0.0,-0.0072668930515646,60.0,-23.66254425048828,-0.0,-6.735425017723173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807006835937,0.0,0.0,9.32863840716891e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205810546875,0.0,0.0,9.823496657190844e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28228759765625,0.0,0.0,7.255607488332316e-05,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,9.823507571127266e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.338623046875,0.0,0.0,0.0004659843689296,288.9217529296875,294.1499938964844,252.0500030517578,251.4960174560547,252.69566345214844,252.0500030517578,286.8844909667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939585579559,0.0002898654784075,0.0007040930795483,-0.0122687201946973,0.0,0.0,0.0,-0.007268872577697,60.0,-23.6562614440918,-0.0,-6.73590676569802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,9.328894520876928e-05,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21466064453125,0.0,0.0,9.82376659521833e-05,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,7.255806849570945e-05,290.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.243896484375,0.0,0.0,9.823777509154752e-05,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321228027344,0.0,0.0,0.0004659972037188,288.9154052734375,294.1499938964844,252.0500030517578,251.4955444335937,252.69110107421875,252.0500030517578,286.8776550292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939859155565,0.0002900449326261,0.0007039409247227,-0.0122769027948379,0.0,0.0,0.0,-0.0072703929618,60.0,-23.65214729309082,-0.0,-6.73627695846335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25885009765625,0.0,0.0,9.329662862000988e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.824575681705028e-05,290.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26043701171875,0.0,0.0,7.25640420569107e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,9.824585868045688e-05,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,0.0004660355625674,288.8995056152344,294.1499938964844,252.0500030517578,251.4941864013672,252.6798553466797,252.0500030517578,286.8605041503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940676391124,0.0002905823930632,0.000703485275153,-0.0123014077544212,0.0,0.0,0.0,-0.0072749466635286,60.0,-23.64222526550293,-0.0,-6.737385405131135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25885009765625,0.0,0.0,9.329662862000988e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.824575681705028e-05,290.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26043701171875,0.0,0.0,7.25640420569107e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,9.824585868045688e-05,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,0.0004660355625674,288.8995056152344,294.1499938964844,252.0500030517578,251.4941864013672,252.6798553466797,252.0500030517578,286.8605041503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940676391124,0.0002905823930632,0.000703485275153,-0.0123014077544212,0.0,0.0,0.0,-0.0072749466635286,60.0,-23.64222526550293,-0.0,-6.737385405131135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,9.330575267085806e-05,291.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,9.8255361081101e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,7.257114339154214e-05,290.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21343994140625,0.0,0.0,9.82554702204652e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,0.0004660811391659,288.88360595703125,294.1499938964844,252.0500030517578,251.4925994873047,252.6687774658203,252.0500030517578,286.8433532714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941648459061,0.0002912210766226,0.0007029437692835,-0.0123305292800068,0.0,0.0,0.0,-0.0072803585790097,60.0,-23.632644653320312,-0.0,-6.73870346190597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,9.330575267085806e-05,291.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,9.8255361081101e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,7.257114339154214e-05,290.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21343994140625,0.0,0.0,9.82554702204652e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,0.0004660811391659,288.88360595703125,294.1499938964844,252.0500030517578,251.4925994873047,252.6687774658203,252.0500030517578,286.8433532714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941648459061,0.0002912210766226,0.0007029437692835,-0.0123305292800068,0.0,0.0,0.0,-0.0072803585790097,60.0,-23.632644653320312,-0.0,-6.73870346190597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276306152344,0.0,0.0,9.331641922472043e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.82665951596573e-05,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,7.25794379832223e-05,290.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,9.826670429902153e-05,291.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,0.0004661344282794,288.86767578125,294.1499938964844,252.0500030517578,251.4908142089844,252.6579132080078,252.0500030517578,286.82623291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942784672603,0.0002919677644968,0.0007023107027634,-0.0123645747080445,0.0,0.0,0.0,-0.0072866855189204,60.0,-23.62350845336914,-0.0,-6.740243918557098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276306152344,0.0,0.0,9.331641922472043e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.82665951596573e-05,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,7.25794379832223e-05,290.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,9.826670429902153e-05,291.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,0.0004661344282794,288.86767578125,294.1499938964844,252.0500030517578,251.4908142089844,252.6579132080078,252.0500030517578,286.82623291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942784672603,0.0002919677644968,0.0007023107027634,-0.0123645747080445,0.0,0.0,0.0,-0.0072866855189204,60.0,-23.62350845336914,-0.0,-6.740243918557098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21978759765625,0.0,0.0,9.332237823400646e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,9.827287431107834e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,7.258407276822254e-05,290.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,9.827297617448494e-05,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.000466164201498,288.85968017578125,294.1499938964844,252.0500030517578,251.48985290527344,252.65255737304688,252.0500030517578,286.81768798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943419136106,0.0002923849388025,0.0007019570330157,-0.0123835951089859,0.0,0.0,0.0,-0.007290219888091,60.0,-23.61909866333008,-0.0,-6.741104385810105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,9.332867193734272e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,9.827949543250725e-05,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,7.258896221173927e-05,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828918457031,0.0,0.0,9.827960457187146e-05,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.266845703125,0.0,0.0,0.0004661956336349,288.8517150878906,294.1499938964844,252.0500030517578,251.4888458251953,252.64724731445312,252.0500030517578,286.8091125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994408968836,0.0002928253088612,0.000701583630871,-0.0124036744236946,0.0,0.0,0.0,-0.0072939512319862,60.0,-23.614776611328125,-0.0,-6.742013169969141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,9.334243804914875e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,9.829399641603231e-05,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,7.259967242134735e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,9.829409827943893e-05,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,0.0004662644059862,288.8357238769531,294.1499938964844,252.0500030517578,251.4867248535156,252.6367645263672,252.0500030517578,286.7920227050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945556521415,0.0002937890822067,0.0007007665117271,-0.0124476179480552,0.0,0.0,0.0,-0.0073021175339818,60.0,-23.60642433166504,-0.0,-6.744001979086536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,9.334243804914875e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,9.829399641603231e-05,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,7.259967242134735e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,9.829409827943893e-05,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,0.0004662644059862,288.8357238769531,294.1499938964844,252.0500030517578,251.4867248535156,252.6367645263672,252.0500030517578,286.7920227050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945556521415,0.0002937890822067,0.0007007665117271,-0.0124476179480552,0.0,0.0,0.0,-0.0073021175339818,60.0,-23.60642433166504,-0.0,-6.744001979086536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,9.335757204098628e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,9.8309938039165e-05,290.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,7.26114449207671e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,9.83100399025716e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.234130859375,0.0,0.0,0.0004663400177378,288.8197326660156,294.1499938964844,252.0500030517578,251.4844665527344,252.62646484375,252.0500030517578,286.7749328613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947168873623,0.0002948487235698,0.0006998681346885,-0.0124959321692585,0.0,0.0,0.0,-0.0073110959492623,60.0,-23.5984115600586,-0.0,-6.746189029627203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,9.335757204098628e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,9.8309938039165e-05,290.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,7.26114449207671e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,9.83100399025716e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.234130859375,0.0,0.0,0.0004663400177378,288.8197326660156,294.1499938964844,252.0500030517578,251.4844665527344,252.62646484375,252.0500030517578,286.7749328613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947168873623,0.0002948487235698,0.0006998681346885,-0.0124959321692585,0.0,0.0,0.0,-0.0073110959492623,60.0,-23.5984115600586,-0.0,-6.746189029627203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649169921875,0.0,0.0,9.337411756860092e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100769042969,0.0,0.0,9.832735668169336e-05,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663818359375,0.0,0.0,7.262430881382897e-05,290.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,9.832745854509994e-05,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,0.0004664226435124,288.8037414550781,294.1499938964844,252.0500030517578,251.48211669921875,252.6163330078125,252.0500030517578,286.7578430175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948930237442,0.000296006706776,0.0006988863460719,-0.0125487297773361,0.0,0.0,0.0,-0.0073209074325859,60.0,-23.590776443481445,-0.0,-6.7485792953903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649169921875,0.0,0.0,9.337411756860092e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100769042969,0.0,0.0,9.832735668169336e-05,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663818359375,0.0,0.0,7.262430881382897e-05,290.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,9.832745854509994e-05,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,0.0004664226435124,288.8037414550781,294.1499938964844,252.0500030517578,251.48211669921875,252.6163330078125,252.0500030517578,286.7578430175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948930237442,0.000296006706776,0.0006988863460719,-0.0125487297773361,0.0,0.0,0.0,-0.0073209074325859,60.0,-23.590776443481445,-0.0,-6.7485792953903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492004394531,0.0,0.0,9.339197276858612e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,9.8346165032126e-05,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,7.263819861691445e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,9.8346259619575e-05,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,0.0004665118467528,288.7876892089844,294.1499938964844,252.0500030517578,251.4796905517578,252.6063842773437,252.0500030517578,286.7407531738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00099508324638,0.0002972567745018,0.000697826500982,-0.0126057267189025,0.0,0.0,0.0,-0.007331499364227,60.0,-23.58348846435547,-0.0,-6.751159986606582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492004394531,0.0,0.0,9.339197276858612e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,9.8346165032126e-05,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,7.263819861691445e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,9.8346259619575e-05,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,0.0004665118467528,288.7876892089844,294.1499938964844,252.0500030517578,251.4796905517578,252.6063842773437,252.0500030517578,286.7407531738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00099508324638,0.0002972567745018,0.000697826500982,-0.0126057267189025,0.0,0.0,0.0,-0.007331499364227,60.0,-23.58348846435547,-0.0,-6.751159986606582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,9.340137330582364e-05,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874938964844,0.0,0.0,9.83560603344813e-05,290.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,7.26455109543167e-05,290.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138000488281,0.0,0.0,9.83561621978879e-05,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932067871094,0.0,0.0,0.0004665588203351,288.7796630859375,294.1499938964844,252.0500030517578,251.4784545898437,252.6014862060547,252.0500030517578,286.73223876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951834799721,0.0002979150158353,0.0006972684641368,-0.0126357395201921,0.0,0.0,0.0,-0.0073370770551264,60.0,-23.57997703552246,-0.0,-6.75251925486009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334533691406,0.0,0.0,9.341112308902666e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,9.836632671067493e-05,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348876953125,0.0,0.0,7.265309250215068e-05,290.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,9.836642857408152e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850280761719,0.0,0.0,0.0004666075110435,288.7716369628906,294.1499938964844,252.0500030517578,251.47720336914065,252.5966339111328,252.0500030517578,286.72369384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952873224392,0.0002985974424518,0.0006966898217797,-0.01266685500741,0.0,0.0,0.0,-0.0073428591713309,60.0,-23.57654571533203,-0.0,-6.753928971647839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,9.343153215013444e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,9.83878198894672e-05,290.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,7.266896864166483e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906982421875,0.0,0.0,9.83879217528738e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686096191406,0.0,0.0,0.0004667094617616,288.75555419921875,294.1499938964844,252.0500030517578,251.4747009277344,252.5870361328125,252.0500030517578,286.7066345214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955047862604,0.0003000263532157,0.0006954783457331,-0.0127320056781172,0.0,0.0,0.0,-0.0073549668304622,60.0,-23.569913864135746,-0.0,-6.75687985562945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,9.343153215013444e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,9.83878198894672e-05,290.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,7.266896864166483e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906982421875,0.0,0.0,9.83879217528738e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686096191406,0.0,0.0,0.0004667094617616,288.75555419921875,294.1499938964844,252.0500030517578,251.4747009277344,252.5870361328125,252.0500030517578,286.7066345214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955047862604,0.0003000263532157,0.0006954783457331,-0.0127320056781172,0.0,0.0,0.0,-0.0073549668304622,60.0,-23.569913864135746,-0.0,-6.75687985562945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,9.345311991637573e-05,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,9.841055725701152e-05,290.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,7.268576155183837e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752258300781,0.0,0.0,9.841065184446052e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,0.0004668173205573,288.7394714355469,294.1499938964844,252.0500030517578,251.47218322753903,252.5775909423828,252.0500030517578,286.6896057128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995734706521,0.0003015376569237,0.0006941970787011,-0.0128009123727679,0.0,0.0,0.0,-0.0073677720502018,60.0,-23.563560485839844,-0.0,-6.760002690953115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,9.345311991637573e-05,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,9.841055725701152e-05,290.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,7.268576155183837e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752258300781,0.0,0.0,9.841065184446052e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,0.0004668173205573,288.7394714355469,294.1499938964844,252.0500030517578,251.47218322753903,252.5775909423828,252.0500030517578,286.6896057128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995734706521,0.0003015376569237,0.0006941970787011,-0.0128009123727679,0.0,0.0,0.0,-0.0073677720502018,60.0,-23.563560485839844,-0.0,-6.760002690953115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08612060546875,0.0,0.0,9.347579180030152e-05,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,9.843443694990128e-05,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874938964844,0.0,0.0,7.270339119713753e-05,290.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,9.843453153735028e-05,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13580322265625,0.0,0.0,0.0004669305635616,288.7233581542969,294.1499938964844,252.0500030517578,251.46969604492188,252.56832885742188,252.0500030517578,286.67254638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959762683138,0.0003031250671483,0.0006928512011654,-0.0128732901066541,0.0,0.0,0.0,-0.0073812222108244,60.0,-23.55752944946289,-0.0,-6.763282556221385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
