time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617520,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08612060546875,0.0,0.0,9.347579180030152e-05,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,9.843443694990128e-05,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874938964844,0.0,0.0,7.270339119713753e-05,290.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,9.843453153735028e-05,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13580322265625,0.0,0.0,0.0004669305635616,288.7233581542969,294.1499938964844,252.0500030517578,251.46969604492188,252.56832885742188,252.0500030517578,286.67254638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959762683138,0.0003031250671483,0.0006928512011654,-0.0128732901066541,0.0,0.0,0.0,-0.0073812222108244,60.0,-23.55752944946289,-0.0,-6.763282556221385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,9.349956235382706e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194091796875,0.0,0.0,9.845946624409407e-05,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,7.272188668139279e-05,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,9.845956083154306e-05,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1193542480469,0.0,0.0,0.0004670493362937,288.7072448730469,294.1499938964844,252.0500030517578,251.4672698974609,252.5592193603516,252.0500030517578,286.655517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962294716387,0.0003047894279006,0.0006914400728419,-0.0129491752013564,0.0,0.0,0.0,-0.0073953247629106,60.0,-23.55177116394043,-0.0,-6.766723004147934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,9.349956235382706e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194091796875,0.0,0.0,9.845946624409407e-05,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,7.272188668139279e-05,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,9.845956083154306e-05,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1193542480469,0.0,0.0,0.0004670493362937,288.7072448730469,294.1499938964844,252.0500030517578,251.4672698974609,252.5592193603516,252.0500030517578,286.655517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962294716387,0.0003047894279006,0.0006914400728419,-0.0129491752013564,0.0,0.0,0.0,-0.0073953247629106,60.0,-23.55177116394043,-0.0,-6.766723004147934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623779296875,0.0,0.0,9.351177141070366e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,9.847232286119834e-05,290.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,7.27313818060793e-05,290.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365295410156,0.0,0.0,9.847241744864732e-05,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0004671103088185,288.6991577148437,294.1499938964844,252.0500030517578,251.4660797119141,252.5547332763672,252.0500030517578,286.6470031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963596239686,0.0003056441782973,0.0006907154456712,-0.0129881473258137,0.0,0.0,0.0,-0.0074025671929121,60.0,-23.54898834228516,-0.0,-6.76849012393177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544738769531,0.0,0.0,9.35242569539696e-05,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,9.848547051660717e-05,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558166503906,0.0,0.0,7.274108793353662e-05,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287780761719,0.0,0.0,9.848555782809854e-05,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,0.0004671726492233,288.6910705566406,294.1499938964844,252.0500030517578,251.4649200439453,252.5502777099609,252.0500030517578,286.63848876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964925702661,0.0003065178752876,0.0006899746949784,-0.0130279818549752,0.0,0.0,0.0,-0.0074099698103964,60.0,-23.546266555786133,-0.0,-6.770296323566073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386047363281,0.0,0.0,9.354992653243244e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,9.851250069914386e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,7.276105316122994e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,9.851259528659284e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0004673009098041,288.6748962402344,294.1499938964844,252.0500030517578,251.4626617431641,252.54150390625,252.0500030517578,286.6214904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996766029857,0.000308315269649,0.000688450760208,-0.0131099326536059,0.0,0.0,0.0,-0.0074251992627978,60.0,-23.541004180908203,-0.0,-6.774013172616834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386047363281,0.0,0.0,9.354992653243244e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,9.851250069914386e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,7.276105316122994e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,9.851259528659284e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0004673009098041,288.6748962402344,294.1499938964844,252.0500030517578,251.4626617431641,252.54150390625,252.0500030517578,286.6214904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996766029857,0.000308315269649,0.000688450760208,-0.0131099326536059,0.0,0.0,0.0,-0.0074251992627978,60.0,-23.541004180908203,-0.0,-6.774013172616834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227355957031,0.0,0.0,9.357640374219044e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97369384765625,0.0,0.0,9.85403821687214e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,7.278164412127808e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976806640625,0.0,0.0,9.854046948021278e-05,291.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,0.0004674331576097,288.6587219238281,294.1499938964844,252.0500030517578,251.4605407714844,252.5328521728516,252.0500030517578,286.6044616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970481041818,0.0003101688052993,0.0006868793279863,-0.0131944417953491,0.0,0.0,0.0,-0.0074409046210348,60.0,-23.535947799682617,-0.0,-6.77784797176173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227355957031,0.0,0.0,9.357640374219044e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97369384765625,0.0,0.0,9.85403821687214e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,7.278164412127808e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976806640625,0.0,0.0,9.854046948021278e-05,291.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,0.0004674331576097,288.6587219238281,294.1499938964844,252.0500030517578,251.4605407714844,252.5328521728516,252.0500030517578,286.6044616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970481041818,0.0003101688052993,0.0006868793279863,-0.0131944417953491,0.0,0.0,0.0,-0.0074409046210348,60.0,-23.535947799682617,-0.0,-6.77784797176173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068359375,0.0,0.0,9.360363037558272e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584350585937,0.0,0.0,9.856906399363652e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,7.280282443389297e-05,290.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,9.856915130512788e-05,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05352783203125,0.0,0.0,0.0004675691889133,288.6425170898437,294.1499938964844,252.0500030517578,251.4585723876953,252.5243682861328,252.0500030517578,286.58746337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973382111638,0.0003120753390248,0.0006852629012428,-0.013281368650496,0.0,0.0,0.0,-0.0074570588767528,60.0,-23.53110313415528,-0.0,-6.78179290503067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068359375,0.0,0.0,9.360363037558272e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584350585937,0.0,0.0,9.856906399363652e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,7.280282443389297e-05,290.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,9.856915130512788e-05,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05352783203125,0.0,0.0,0.0004675691889133,288.6425170898437,294.1499938964844,252.0500030517578,251.4585723876953,252.5243682861328,252.0500030517578,286.58746337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973382111638,0.0003120753390248,0.0006852629012428,-0.013281368650496,0.0,0.0,0.0,-0.0074570588767528,60.0,-23.53110313415528,-0.0,-6.78179290503067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,9.363158460473642e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.943115234375,0.0,0.0,9.859849524218588e-05,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922180175781,0.0,0.0,7.282456499524415e-05,290.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,9.859858255367726e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370483398437,0.0,0.0,0.000467708799988,288.62628173828125,294.1499938964844,252.0500030517578,251.456771850586,252.5160369873047,252.0500030517578,286.5704650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976360015571,0.0003140322805847,0.0006836037500761,-0.0133705930784344,0.0,0.0,0.0,-0.0074736406095325,60.0,-23.52644729614257,-0.0,-6.785842998624504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,9.363158460473642e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.943115234375,0.0,0.0,9.859849524218588e-05,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922180175781,0.0,0.0,7.282456499524415e-05,290.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,9.859858255367726e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370483398437,0.0,0.0,0.000467708799988,288.62628173828125,294.1499938964844,252.0500030517578,251.456771850586,252.5160369873047,252.0500030517578,286.5704650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976360015571,0.0003140322805847,0.0006836037500761,-0.0133705930784344,0.0,0.0,0.0,-0.0074736406095325,60.0,-23.52644729614257,-0.0,-6.785842998624504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98297119140625,0.0,0.0,9.364575817016883e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354553222656,0.0,0.0,9.86134255072102e-05,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,7.283558807102963e-05,290.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,9.861351281870157e-05,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02880859375,0.0,0.0,0.0004677796387113,288.6181640625,294.1499938964844,252.0500030517578,251.4559631347656,252.5119171142578,252.0500030517578,286.5619812011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977871086448,0.000315024779411,0.0006827622419223,-0.0134158451110124,0.0,0.0,0.0,-0.00748204998672,60.0,-23.524173736572266,-0.0,-6.787897888216321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,9.36600990826264e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,9.862852311925964e-05,290.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,7.284674211405218e-05,290.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,9.8628610430751e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,0.0004678512341342,288.61004638671875,294.1499938964844,252.0500030517578,251.4552001953125,252.50784301757807,252.0500030517578,286.5534973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979397291317,0.0003160284832119,0.0006819113041274,-0.0134616056457161,0.0,0.0,0.0,-0.0074905543588101,60.0,-23.521942138671875,-0.0,-6.789976225718419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,9.368916653329508e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91241455078125,0.0,0.0,9.86591330729425e-05,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,7.286935579031706e-05,290.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,9.865922038443388e-05,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,0.0004679964622482,288.59375,294.1499938964844,252.0500030517578,251.453842163086,252.4998016357422,252.0500030517578,286.5364990234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009982495103031,0.0003180639178026,0.0006801856216043,-0.0135544082149863,0.0,0.0,0.0,-0.0075078010559082,60.0,-23.51758575439453,-0.0,-6.794191875769684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,9.368916653329508e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91241455078125,0.0,0.0,9.86591330729425e-05,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,7.286935579031706e-05,290.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,9.865922038443388e-05,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,0.0004679964622482,288.59375,294.1499938964844,252.0500030517578,251.453842163086,252.4998016357422,252.0500030517578,286.5364990234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009982495103031,0.0003180639178026,0.0006801856216043,-0.0135544082149863,0.0,0.0,0.0,-0.0075078010559082,60.0,-23.51758575439453,-0.0,-6.794191875769684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,9.37186268856749e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,9.869015775620936e-05,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,7.289226778084412e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195251464844,0.0,0.0,9.869024506770074e-05,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875183105469,0.0,0.0,0.000468143611215,288.5774841308594,294.1499938964844,252.0500030517578,251.45274353027344,252.49188232421875,252.0500030517578,286.51953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009985633660107,0.0003201263607479,0.0006784370052628,-0.0136484419927001,0.0,0.0,0.0,-0.0075252763926982,60.0,-23.51333999633789,-0.0,-6.79846436923981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,9.37186268856749e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,9.869015775620936e-05,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,7.289226778084412e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195251464844,0.0,0.0,9.869024506770074e-05,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875183105469,0.0,0.0,0.000468143611215,288.5774841308594,294.1499938964844,252.0500030517578,251.45274353027344,252.49188232421875,252.0500030517578,286.51953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009985633660107,0.0003201263607479,0.0006784370052628,-0.0136484419927001,0.0,0.0,0.0,-0.0075252763926982,60.0,-23.51333999633789,-0.0,-6.79846436923981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270935058594,0.0,0.0,9.374845831189305e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,9.872157534118742e-05,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,7.291547080967575e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,9.872165537672116e-05,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,0.0004682926519308,288.5611877441406,294.1499938964844,252.0500030517578,251.4519195556641,252.484115600586,252.0500030517578,286.5025634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009988811798393,0.000322215113556,0.0006766660953871,-0.0137436743825674,0.0,0.0,0.0,-0.0075429743155837,60.0,-23.509197235107425,-0.0,-6.80279299558606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270935058594,0.0,0.0,9.374845831189305e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,9.872157534118742e-05,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,7.291547080967575e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,9.872165537672116e-05,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,0.0004682926519308,288.5611877441406,294.1499938964844,252.0500030517578,251.4519195556641,252.484115600586,252.0500030517578,286.5025634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009988811798393,0.000322215113556,0.0006766660953871,-0.0137436743825674,0.0,0.0,0.0,-0.0075429743155837,60.0,-23.509197235107425,-0.0,-6.80279299558606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111022949219,0.0,0.0,9.377852256875484e-05,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661499023437,0.0,0.0,9.875323303276672e-05,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,7.293884846149012e-05,290.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,9.875331306830049e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544372558594,0.0,0.0,0.0004684428276959,288.5448608398437,294.1499938964844,252.0500030517578,251.451416015625,252.4764862060547,252.0500030517578,286.485595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992014383897,0.0003243198152631,0.0006748816813342,-0.0138396332040429,0.0,0.0,0.0,-0.0075608077459037,60.0,-23.505125045776367,-0.0,-6.807156438526364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111022949219,0.0,0.0,9.377852256875484e-05,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661499023437,0.0,0.0,9.875323303276672e-05,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,7.293884846149012e-05,290.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,9.875331306830049e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544372558594,0.0,0.0,0.0004684428276959,288.5448608398437,294.1499938964844,252.0500030517578,251.451416015625,252.4764862060547,252.0500030517578,286.485595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992014383897,0.0003243198152631,0.0006748816813342,-0.0138396332040429,0.0,0.0,0.0,-0.0075608077459037,60.0,-23.505125045776367,-0.0,-6.807156438526364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,9.37936274567619e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,9.876913827611132e-05,290.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.904296875,0.0,0.0,7.295059913303703e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.0,9.87692255876027e-05,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0004685182648245,288.53668212890625,294.1499938964844,252.0500030517578,251.45127868652344,252.47271728515625,252.0500030517578,286.47711181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993624407798,0.0003253774193581,0.0006739849923178,-0.0138878524303436,0.0,0.0,0.0,-0.0075697689317166,60.0,-23.50311088562012,-0.0,-6.809349173408918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89508056640625,0.0,0.0,9.38087614485994e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507080078125,0.0,0.0,9.87850726232864e-05,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,7.296237163245678e-05,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87237548828125,0.0,0.0,9.878515993477777e-05,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378662109375,0.0,0.0,0.000468593876576,288.52850341796875,294.1499938964844,252.0500030517578,251.45123291015625,252.468978881836,252.0500030517578,286.4686584472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009995236760005,0.000326436915202,0.0006730867316946,-0.0139361573383212,0.0,0.0,0.0,-0.0075787464156746,60.0,-23.50110626220703,-0.0,-6.811546882090624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,9.383905853610486e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,9.88169849733822e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,7.298593845916912e-05,290.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,9.881706500891596e-05,291.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,0.0004687452164944,288.5121459960937,294.1499938964844,252.0500030517578,251.451416015625,252.4615936279297,252.0500030517578,286.4516906738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998464956879,0.0003285583225078,0.00067128817318,-0.0140328770503401,0.0,0.0,0.0,-0.0075967209413647,60.0,-23.497116088867188,-0.0,-6.815947273253188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,9.383905853610486e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,9.88169849733822e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,7.298593845916912e-05,290.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,9.881706500891596e-05,291.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,0.0004687452164944,288.5121459960937,294.1499938964844,252.0500030517578,251.451416015625,252.4615936279297,252.0500030517578,286.4516906738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998464956879,0.0003285583225078,0.00067128817318,-0.0140328770503401,0.0,0.0,0.0,-0.0075967209413647,60.0,-23.497116088867188,-0.0,-6.815947273253188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86297607421875,0.0,0.0,9.386974852532148e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,9.88492975011468e-05,290.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,7.300980360014364e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408508300781,0.0,0.0,9.884937753668056e-05,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,0.0004688985063694,288.49578857421875,294.1499938964844,252.0500030517578,251.4519958496093,252.454345703125,252.0499267578125,286.43475341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001733899116,0.000330706796376,0.0006694666226394,-0.0141308307647705,0.0,0.0,0.0,-0.0076149255037307,60.0,-23.49336242675781,-0.0,-6.820405218377347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86297607421875,0.0,0.0,9.386974852532148e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,9.88492975011468e-05,290.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,7.300980360014364e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408508300781,0.0,0.0,9.884937753668056e-05,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,0.0004688985063694,288.49578857421875,294.1499938964844,252.0500030517578,251.4519958496093,252.454345703125,252.0499267578125,286.43475341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001733899116,0.000330706796376,0.0006694666226394,-0.0141308307647705,0.0,0.0,0.0,-0.0076149255037307,60.0,-23.49336242675781,-0.0,-6.820405218377347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,9.39015590120107e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041687011719,0.0,0.0,9.888280328596012e-05,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,7.303454913198948e-05,290.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,9.888287604553624e-05,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,0.0004690574423875,288.4794006347656,294.1499938964844,252.0480499267578,251.4509429931641,252.4471893310547,252.0496520996093,286.4178161621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010005123913288,0.0003329340543132,0.000667578249704,-0.0142323765903711,0.0,0.0,0.0,-0.0076337973587214,60.0,-23.490211486816406,-0.0,-6.825028719958939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,9.39015590120107e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041687011719,0.0,0.0,9.888280328596012e-05,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,7.303454913198948e-05,290.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,9.888287604553624e-05,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,0.0004690574423875,288.4794006347656,294.1499938964844,252.0480499267578,251.4509429931641,252.4471893310547,252.0496520996093,286.4178161621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010005123913288,0.0003329340543132,0.000667578249704,-0.0142323765903711,0.0,0.0,0.0,-0.0076337973587214,60.0,-23.490211486816406,-0.0,-6.825028719958939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.0,0.0,9.393722575623542e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,9.892035450320692e-05,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,7.306228508241475e-05,290.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.0,9.892043453874066e-05,291.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,0.0004692355869337,288.4629821777344,294.1499938964844,252.0423583984375,251.4464111328125,252.4400634765625,252.0482940673828,286.40087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008922545239,0.0003354311047587,0.000665461178869,-0.0143462214618921,0.0,0.0,0.0,-0.0076549551449716,60.0,-23.489952087402344,-0.0,-6.830213550301778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.0,0.0,9.393722575623542e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,9.892035450320692e-05,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,7.306228508241475e-05,290.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.0,9.892043453874066e-05,291.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,0.0004692355869337,288.4629821777344,294.1499938964844,252.0423583984375,251.4464111328125,252.4400634765625,252.0482940673828,286.40087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008922545239,0.0003354311047587,0.000665461178869,-0.0143462214618921,0.0,0.0,0.0,-0.0076549551449716,60.0,-23.489952087402344,-0.0,-6.830213550301778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,9.395596862304956e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807922363281,0.0,0.0,9.89400941762142e-05,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,7.307686610147357e-05,290.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,9.894017421174794e-05,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.0,0.0,0.0004693292139563,288.45477294921875,294.1499938964844,252.03819274902344,251.4429168701172,252.43649291992188,252.04714965820312,286.39239501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010920232161,0.0003367434546817,0.0006643485394306,-0.0144060542806983,0.0,0.0,0.0,-0.0076660746708512,60.0,-23.490821838378903,-0.0,-6.83293990277889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,9.397532267030329e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,9.896047413349152e-05,290.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158264160156,0.0,0.0,7.30919127818197e-05,290.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,9.896055416902529e-05,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549194335937,0.0,0.0,0.0004694258968811,288.4465637207031,294.1499938964844,252.033203125,251.4386444091797,252.43292236328125,252.04556274414065,286.3839416503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012981947511,0.0003380982961971,0.0006631998694501,-0.0144678223878145,0.0,0.0,0.0,-0.0076775546185672,60.0,-23.492456436157227,-0.0,-6.835754362555235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.798583984375,0.0,0.0,9.40152967814356e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.75738525390625,0.0,0.0,9.900257282424718e-05,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996826171875,0.0,0.0,7.312301022466272e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,9.900264558382332e-05,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,0.0004696255782619,288.4301147460937,294.1499938964844,252.0208435058593,251.4279022216797,252.4257049560547,252.0410919189453,286.36700439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017240419983,0.0003408972115721,0.00066082685953,-0.0145954294130206,0.0,0.0,0.0,-0.0077012698166072,60.0,-23.497682571411133,-0.0,-6.841570865390167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.798583984375,0.0,0.0,9.40152967814356e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.75738525390625,0.0,0.0,9.900257282424718e-05,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996826171875,0.0,0.0,7.312301022466272e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,9.900264558382332e-05,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,0.0004696255782619,288.4301147460937,294.1499938964844,252.0208435058593,251.4279022216797,252.4257049560547,252.0410919189453,286.36700439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017240419983,0.0003408972115721,0.00066082685953,-0.0145954294130206,0.0,0.0,0.0,-0.0077012698166072,60.0,-23.497682571411133,-0.0,-6.841570865390167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7824401855469,0.0,0.0,9.405624587088825e-05,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,9.904569742502645e-05,290.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835388183594,0.0,0.0,7.315485709114e-05,290.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616577148437,0.0,0.0,9.90457701846026e-05,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216552734375,0.0,0.0,0.0004698301490861,288.41363525390625,294.1499938964844,252.00555419921875,251.41444396972656,252.41835021972656,252.03445434570312,286.35009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021603666245,0.0003437645500525,0.0006583958747796,-0.0147261535748839,0.0,0.0,0.0,-0.0077255652286112,60.0,-23.505491256713867,-0.0,-6.847532318943196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
