time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619800,290.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7824401855469,0.0,0.0,9.405624587088825e-05,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,9.904569742502645e-05,290.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835388183594,0.0,0.0,7.315485709114e-05,290.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616577148437,0.0,0.0,9.90457701846026e-05,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216552734375,0.0,0.0,0.0004698301490861,288.41363525390625,294.1499938964844,252.00555419921875,251.41444396972656,252.41835021972656,252.03445434570312,286.35009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021603666245,0.0003437645500525,0.0006583958747796,-0.0147261535748839,0.0,0.0,0.0,-0.0077255652286112,60.0,-23.505491256713867,-0.0,-6.847532318943196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662658691406,0.0,0.0,9.410011989530176e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261047363281,0.0,0.0,9.909189975587652e-05,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,7.318898133235052e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457275390625,0.0,0.0,9.909197251545264e-05,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0004700493009295,288.39715576171875,294.1499938964844,251.9875946044922,251.39849853515625,252.41079711914065,252.02525329589844,286.3331604003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002627890557,0.0003468364011496,0.0006557914311997,-0.0148662021383643,0.0,0.0,0.0,-0.0077515933662652,60.0,-23.515926361083984,-0.0,-6.85392151922315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662658691406,0.0,0.0,9.410011989530176e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261047363281,0.0,0.0,9.909189975587652e-05,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,7.318898133235052e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457275390625,0.0,0.0,9.909197251545264e-05,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0004700493009295,288.39715576171875,294.1499938964844,251.9875946044922,251.39849853515625,252.41079711914065,252.02525329589844,286.3331604003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002627890557,0.0003468364011496,0.0006557914311997,-0.0148662021383643,0.0,0.0,0.0,-0.0077515933662652,60.0,-23.515926361083984,-0.0,-6.85392151922315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,9.41512844292447e-05,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7104187011719,0.0,0.0,9.914577822200954e-05,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75115966796875,0.0,0.0,7.322877354454249e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,9.914585098158568e-05,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.788330078125,0.0,0.0,0.0004703048907686,288.38067626953125,294.1499938964844,251.9672393798828,251.3803100585937,252.4030303955078,252.0138397216797,286.3162536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031729470938,0.0003504184714984,0.0006527544464915,-0.0150295104831457,0.0,0.0,0.0,-0.0077819442376494,60.0,-23.529041290283203,-0.0,-6.861376533606744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,9.41512844292447e-05,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7104187011719,0.0,0.0,9.914577822200954e-05,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75115966796875,0.0,0.0,7.322877354454249e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,9.914585098158568e-05,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.788330078125,0.0,0.0,0.0004703048907686,288.38067626953125,294.1499938964844,251.9672393798828,251.3803100585937,252.4030303955078,252.0138397216797,286.3162536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031729470938,0.0003504184714984,0.0006527544464915,-0.0150295104831457,0.0,0.0,0.0,-0.0077819442376494,60.0,-23.529041290283203,-0.0,-6.861376533606744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,9.418173431186004e-05,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,9.917784336721525e-05,290.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430419921875,0.0,0.0,7.325245678657666e-05,290.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218322753906,0.0,0.0,9.91779161267914e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,0.0004704569873865,288.3724060058594,294.1499938964844,251.9562530517578,251.37046813964844,252.3990631103516,252.0072631835937,286.30780029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034972801804,0.0003525505308061,0.0006509468075819,-0.0151267116889357,0.0,0.0,0.0,-0.0078000095672905,60.0,-23.53718948364257,-0.0,-6.865815294077039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,9.421185677638276e-05,290.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947021484375,0.0,0.0,9.920955926645549e-05,290.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73492431640625,0.0,0.0,7.327588537009433e-05,290.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,9.92096320260316e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,0.00047060745419,288.3641357421875,294.1499938964844,251.9447631835937,251.3601531982422,252.39503479003903,252.00006103515625,286.2993469238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038182372227,0.0003546594234649,0.0006491588428616,-0.0152228558436036,0.0,0.0,0.0,-0.0078178783878684,60.0,-23.546056747436523,-0.0,-6.870207158726771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176513671875,0.0,0.0,9.4258961325977e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,9.925916674546896e-05,290.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186889648437,0.0,0.0,7.331252709263936e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,9.925923950504512e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75494384765625,0.0,0.0,0.0004708427586592,288.3475952148437,294.1499938964844,251.9203948974609,251.33827209472656,252.38674926757807,251.9840087890625,286.2824401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043202200904,0.0003579576441552,0.000646362605039,-0.015373220667243,0.0,0.0,0.0,-0.0078458245843648,60.0,-23.56356811523437,-0.0,-6.877078817524307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176513671875,0.0,0.0,9.4258961325977e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,9.925916674546896e-05,290.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186889648437,0.0,0.0,7.331252709263936e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,9.925923950504512e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75494384765625,0.0,0.0,0.0004708427586592,288.3475952148437,294.1499938964844,251.9203948974609,251.33827209472656,252.38674926757807,251.9840087890625,286.2824401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043202200904,0.0003579576441552,0.000646362605039,-0.015373220667243,0.0,0.0,0.0,-0.0078458245843648,60.0,-23.56356811523437,-0.0,-6.877078817524307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.701416015625,0.0,0.0,9.427860641153528e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632080078125,0.0,0.0,9.927985956892373e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,7.332780660362914e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.681884765625,0.0,0.0,9.927992505254224e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382507324219,0.0,0.0,0.0004709408967755,288.3310546875,294.1499938964844,251.8944396972656,251.3148956298828,252.37814331054688,251.9656524658203,286.2655334472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045296512544,0.0003593331493902,0.0006451964145526,-0.0154359303414821,0.0,0.0,0.0,-0.0078574800863862,60.0,-23.57724952697754,-0.0,-6.879945857463099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.701416015625,0.0,0.0,9.427860641153528e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632080078125,0.0,0.0,9.927985956892373e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,7.332780660362914e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.681884765625,0.0,0.0,9.927992505254224e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382507324219,0.0,0.0,0.0004709408967755,288.3310546875,294.1499938964844,251.8944396972656,251.3148956298828,252.37814331054688,251.9656524658203,286.2655334472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045296512544,0.0003593331493902,0.0006451964145526,-0.0154359303414821,0.0,0.0,0.0,-0.0078574800863862,60.0,-23.57724952697754,-0.0,-6.879945857463099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851501464844,0.0,0.0,9.427170880371703e-05,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474304199219,0.0,0.0,9.927259816322476e-05,290.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861572265625,0.0,0.0,7.332244422286749e-05,289.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,9.927266364684328e-05,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.0004709064378403,288.3144836425781,294.1499938964844,251.86715698242188,251.2902984619141,252.36920166015625,251.9453887939453,286.2486267089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044561931863,0.0003588499967008,0.0006456061382777,-0.0154139026999473,0.0,0.0,0.0,-0.0078533869236707,60.0,-23.58563232421875,-0.0,-6.878938307863791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851501464844,0.0,0.0,9.427170880371703e-05,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474304199219,0.0,0.0,9.927259816322476e-05,290.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861572265625,0.0,0.0,7.332244422286749e-05,289.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,9.927266364684328e-05,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.0004709064378403,288.3144836425781,294.1499938964844,251.86715698242188,251.2902984619141,252.36920166015625,251.9453887939453,286.2486267089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044561931863,0.0003588499967008,0.0006456061382777,-0.0154139026999473,0.0,0.0,0.0,-0.0078533869236707,60.0,-23.58563232421875,-0.0,-6.878938307863791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689147949219,0.0,0.0,9.423385927220806e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63165283203125,0.0,0.0,9.923274046741426e-05,290.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698913574219,0.0,0.0,7.32930056983605e-05,289.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,9.92328059510328e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,0.0004707173793576,288.29791259765625,294.1499938964844,251.8388061523437,251.26470947265625,252.35992431640625,251.9235076904297,286.2317199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040529305115,0.0003561996563803,0.000647853303235,-0.0152930747717618,0.0,0.0,0.0,-0.0078309308737516,60.0,-23.58770751953125,-0.0,-6.873415969721465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689147949219,0.0,0.0,9.423385927220806e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63165283203125,0.0,0.0,9.923274046741426e-05,290.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698913574219,0.0,0.0,7.32930056983605e-05,289.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,9.92328059510328e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,0.0004707173793576,288.29791259765625,294.1499938964844,251.8388061523437,251.26470947265625,252.35992431640625,251.9235076904297,286.2317199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040529305115,0.0003561996563803,0.000647853303235,-0.0152930747717618,0.0,0.0,0.0,-0.0078309308737516,60.0,-23.58770751953125,-0.0,-6.873415969721465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607666015625,0.0,0.0,9.420434071216732e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6237487792969,0.0,0.0,9.920165030052884e-05,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,7.327004277613014e-05,289.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.641845703125,0.0,0.0,9.9201723060105e-05,291.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69647216796875,0.0,0.0,0.0004705699393525,288.2896423339844,294.1499938964844,251.8243103027344,251.2516326904297,252.35516357421875,251.9120941162109,286.2232666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037384927272,0.0003541325859259,0.0006496058776974,-0.0151988379657268,0.0,0.0,0.0,-0.0078134164214134,60.0,-23.58633804321289,-0.0,-6.869110080742757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65264892578125,0.0,0.0,9.417068213224412e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158447265625,0.0,0.0,9.916620911099017e-05,290.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,7.324386388063431e-05,289.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6338195800781,0.0,0.0,9.91662745946087e-05,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881103515625,0.0,0.0,0.000470401806524,288.2813415527344,294.1499938964844,251.8096466064453,251.2384033203125,252.350326538086,251.90042114257807,286.2148132324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033798171207,0.0003517758741509,0.0006516039720736,-0.0150913940742611,0.0,0.0,0.0,-0.007793447934091,60.0,-23.583660125732425,-0.0,-6.864202362066862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,9.410647180629894e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000366210937,0.0,0.0,9.909858636092396e-05,290.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373596191406,0.0,0.0,7.319392170757055e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177978515625,0.0,0.0,9.909865912050007e-05,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714172363281,0.0,0.0,0.0004700810532085,288.2647705078125,294.1499938964844,251.7799530029297,251.21160888671875,252.34036254882807,251.87619018554688,286.1979064941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026956442743,0.0003472795069683,0.0006554161082021,-0.0148864034563303,0.0,0.0,0.0,-0.0077553493902087,60.0,-23.57695960998535,-0.0,-6.854843803694166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,9.410647180629894e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000366210937,0.0,0.0,9.909858636092396e-05,290.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373596191406,0.0,0.0,7.319392170757055e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177978515625,0.0,0.0,9.909865912050007e-05,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714172363281,0.0,0.0,0.0004700810532085,288.2647705078125,294.1499938964844,251.7799530029297,251.21160888671875,252.34036254882807,251.87619018554688,286.1979064941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026956442743,0.0003472795069683,0.0006554161082021,-0.0148864034563303,0.0,0.0,0.0,-0.0077553493902087,60.0,-23.57695960998535,-0.0,-6.854843803694166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201171875,0.0,0.0,9.405337914358824e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,9.904268517857416e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,7.315263064811006e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017761230469,0.0,0.0,9.90427506621927e-05,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547241210937,0.0,0.0,0.0004698158591054,288.24822998046875,294.1499938964844,251.75,251.18458557128903,252.3300628662109,251.85104370117188,286.1809997558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021298658102,0.0003435621329117,0.0006585677620023,-0.0147169260308146,0.0,0.0,0.0,-0.0077238515950739,60.0,-23.57141494750977,-0.0,-6.847111677643626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201171875,0.0,0.0,9.405337914358824e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,9.904268517857416e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,7.315263064811006e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017761230469,0.0,0.0,9.90427506621927e-05,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547241210937,0.0,0.0,0.0004698158591054,288.24822998046875,294.1499938964844,251.75,251.18458557128903,252.3300628662109,251.85104370117188,286.1809997558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021298658102,0.0003435621329117,0.0006585677620023,-0.0147169260308146,0.0,0.0,0.0,-0.0077238515950739,60.0,-23.57141494750977,-0.0,-6.847111677643626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038818359375,0.0,0.0,9.399929695064202e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56842041015625,0.0,0.0,9.898573625832796e-05,290.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048278808594,0.0,0.0,7.311056833714247e-05,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58575439453125,0.0,0.0,9.898580174194648e-05,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380310058594,0.0,0.0,0.0004695457173511,288.2316589355469,294.1499938964844,251.7200469970703,251.1575927734375,252.31944274902344,251.82516479492188,286.1640930175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010015536099672,0.0003397753171157,0.0006617783219553,-0.0145442811772227,0.0,0.0,0.0,-0.0076917656697332,60.0,-23.566696166992188,-0.0,-6.839238864131404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038818359375,0.0,0.0,9.399929695064202e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56842041015625,0.0,0.0,9.898573625832796e-05,290.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048278808594,0.0,0.0,7.311056833714247e-05,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58575439453125,0.0,0.0,9.898580174194648e-05,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380310058594,0.0,0.0,0.0004695457173511,288.2316589355469,294.1499938964844,251.7200469970703,251.1575927734375,252.31944274902344,251.82516479492188,286.1640930175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010015536099672,0.0003397753171157,0.0006617783219553,-0.0145442811772227,0.0,0.0,0.0,-0.0076917656697332,60.0,-23.566696166992188,-0.0,-6.839238864131404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5876159667969,0.0,0.0,9.394247172167523e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526123046875,0.0,0.0,9.89258915069513e-05,290.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58856201171875,0.0,0.0,7.30663668946363e-05,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697021484375,0.0,0.0,9.892595699056984e-05,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213684082031,0.0,0.0,0.0004692618385888,288.215087890625,294.1499938964844,251.6903533935547,251.130859375,252.30848693847656,251.7987518310547,286.1471862792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009481338784,0.000335796008585,0.0006651520961895,-0.0143628567457199,0.0,0.0,0.0,-0.0076580485329031,60.0,-23.561561584472656,-0.0,-6.830971699400834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5876159667969,0.0,0.0,9.394247172167523e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526123046875,0.0,0.0,9.89258915069513e-05,290.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58856201171875,0.0,0.0,7.30663668946363e-05,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697021484375,0.0,0.0,9.892595699056984e-05,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213684082031,0.0,0.0,0.0004692618385888,288.215087890625,294.1499938964844,251.6903533935547,251.130859375,252.30848693847656,251.7987518310547,286.1471862792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009481338784,0.000335796008585,0.0006651520961895,-0.0143628567457199,0.0,0.0,0.0,-0.0076580485329031,60.0,-23.561561584472656,-0.0,-6.830971699400834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794982910156,0.0,0.0,9.391311323270202e-05,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447082519531,0.0,0.0,9.889497596304864e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804138183594,0.0,0.0,7.3043534939643e-05,289.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56170654296875,0.0,0.0,9.889504144666716e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6130065917969,0.0,0.0,0.000469115213491,288.2068176269531,294.1499938964844,251.6756896972656,251.11769104003903,252.30288696289065,251.7854156494141,286.13873291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006353259086,0.0003337404341436,0.0006668948917649,-0.014269140549004,0.0,0.0,0.0,-0.007640631403774,60.0,-23.558677673339844,-0.0,-6.826702758644387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57135009765625,0.0,0.0,9.38832527026534e-05,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367736816406,0.0,0.0,9.886352927424014e-05,290.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722961425781,0.0,0.0,7.302030280698091e-05,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536804199219,0.0,0.0,9.886359475785866e-05,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60467529296875,0.0,0.0,0.0004689660272561,288.19854736328125,294.1499938964844,251.66119384765625,251.1046600341797,252.2971954345703,251.7720489501953,286.1302795410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003171628341,0.0003316494403406,0.0006686676642857,-0.0141738085076212,0.0,0.0,0.0,-0.0076229139231145,60.0,-23.55556869506836,-0.0,-6.82236205307163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550842285156,0.0,0.0,9.382234566146508e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209655761719,0.0,0.0,9.879939898382872e-05,290.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5559997558594,0.0,0.0,7.297293632291257e-05,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53765869140625,0.0,0.0,9.879946446744724e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,0.0004686618049163,288.1819763183594,294.1499938964844,251.63284301757807,251.0792388916016,252.28561401367188,251.7453155517578,286.1133728027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009996681474149,0.000327385001583,0.0006722832331433,-0.0139793818816542,0.0,0.0,0.0,-0.0075867809355258,60.0,-23.54861068725586,-0.0,-6.813512953840474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550842285156,0.0,0.0,9.382234566146508e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209655761719,0.0,0.0,9.879939898382872e-05,290.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5559997558594,0.0,0.0,7.297293632291257e-05,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53765869140625,0.0,0.0,9.879946446744724e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,0.0004686618049163,288.1819763183594,294.1499938964844,251.63284301757807,251.0792388916016,252.28561401367188,251.7453155517578,286.1133728027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009996681474149,0.000327385001583,0.0006722832331433,-0.0139793818816542,0.0,0.0,0.0,-0.0075867809355258,60.0,-23.54861068725586,-0.0,-6.813512953840474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5388488769531,0.0,0.0,9.376055822940545e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.505126953125,0.0,0.0,9.873433009488508e-05,290.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53973388671875,0.0,0.0,7.292487862287089e-05,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216064453125,0.0,0.0,9.87343955785036e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57135009765625,0.0,0.0,0.0004683531587943,288.1654357910156,294.1499938964844,251.6055603027344,251.0548553466797,252.27374267578125,251.71875,286.0964660644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990098187699,0.0003230582515243,0.0006759515381418,-0.0137821147218346,0.0,0.0,0.0,-0.0075501198880374,60.0,-23.54070472717285,-0.0,-6.80454093071603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5388488769531,0.0,0.0,9.376055822940545e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.505126953125,0.0,0.0,9.873433009488508e-05,290.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53973388671875,0.0,0.0,7.292487862287089e-05,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216064453125,0.0,0.0,9.87343955785036e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57135009765625,0.0,0.0,0.0004683531587943,288.1654357910156,294.1499938964844,251.6055603027344,251.0548553466797,252.27374267578125,251.71875,286.0964660644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990098187699,0.0003230582515243,0.0006759515381418,-0.0137821147218346,0.0,0.0,0.0,-0.0075501198880374,60.0,-23.54070472717285,-0.0,-6.80454093071603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225830078125,0.0,0.0,9.369860345032066e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892883300781,0.0,0.0,9.866909385891633e-05,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,7.287669723154977e-05,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50555419921875,0.0,0.0,9.866915934253484e-05,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,0.000468043697765,288.1488647460937,294.1499938964844,251.57960510253903,251.03173828125,252.2616424560547,251.6925506591797,286.0795593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983497438952,0.0003187205002177,0.0006796292145736,-0.0135843437165021,0.0,0.0,0.0,-0.0075133657082915,60.0,-23.53189277648925,-0.0,-6.79555185456593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225830078125,0.0,0.0,9.369860345032066e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892883300781,0.0,0.0,9.866909385891633e-05,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,7.287669723154977e-05,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50555419921875,0.0,0.0,9.866915934253484e-05,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,0.000468043697765,288.1488647460937,294.1499938964844,251.57960510253903,251.03173828125,252.2616424560547,251.6925506591797,286.0795593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983497438952,0.0003187205002177,0.0006796292145736,-0.0135843437165021,0.0,0.0,0.0,-0.0075133657082915,60.0,-23.53189277648925,-0.0,-6.79555185456593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,9.36374271987006e-05,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.0,0.0,9.860467253020032e-05,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072326660156,0.0,0.0,7.282911246875301e-05,289.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,9.860473073786125e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380554199219,0.0,0.0,0.0004677381075453,288.13232421875,294.1499938964844,251.55523681640625,251.0101623535156,252.24932861328125,251.6669769287109,286.0626525878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997697818093,0.0003144367365166,0.0006832610815763,-0.0133890332654118,0.0,0.0,0.0,-0.0074770688079297,60.0,-23.52210807800293,-0.0,-6.786680728509964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,9.36374271987006e-05,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.0,0.0,9.860467253020032e-05,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072326660156,0.0,0.0,7.282911246875301e-05,289.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,9.860473073786125e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380554199219,0.0,0.0,0.0004677381075453,288.13232421875,294.1499938964844,251.55523681640625,251.0101623535156,252.24932861328125,251.6669769287109,286.0626525878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997697818093,0.0003144367365166,0.0006832610815763,-0.0133890332654118,0.0,0.0,0.0,-0.0074770688079297,60.0,-23.52210807800293,-0.0,-6.786680728509964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981994628906,0.0,0.0,9.36072610784322e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46551513671875,0.0,0.0,9.85729056992568e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49908447265625,0.0,0.0,7.280564750544727e-05,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48150634765625,0.0,0.0,9.857296390691772e-05,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297241210937,0.0,0.0,0.0004675874079111,288.1240539550781,294.1499938964844,251.5437469482422,251.00003051757807,252.2431030273437,251.6544952392578,286.05419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973763953894,0.0003123242349829,0.0006850521313026,-0.0132927168160676,0.0,0.0,0.0,-0.0074591692537069,60.0,-23.51688003540039,-0.0,-6.782308048514096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900817871094,0.0,0.0,9.357772796647625e-05,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576110839844,0.0,0.0,9.854180098045616e-05,290.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,7.278267730725929e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,9.854185918811707e-05,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,0.0004674398805946,288.11578369140625,294.1499938964844,251.5327606201172,250.9903717041016,252.23681640625,251.64227294921875,286.0457458496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970617247745,0.000310256233206,0.0006868054624646,-0.013198428787291,0.0,0.0,0.0,-0.0074416468851268,60.0,-23.51142120361328,-0.0,-6.778028449616613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,9.352077904623002e-05,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417724609375,0.0,0.0,9.848183253780007e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747009277344,0.0,0.0,7.273838127730414e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574279785156,0.0,0.0,9.8481890745461e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047607421875,0.0,0.0,0.0004671554197557,288.0992431640625,294.1499938964844,251.5124053955078,250.9726104736328,252.2241668701172,251.61866760253903,286.0288391113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964548517018,0.0003062687756028,0.0006901861052028,-0.0130166243761777,0.0,0.0,0.0,-0.0074078603647649,60.0,-23.49986457824707,-0.0,-6.769781180082647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
