time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622080,290.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,9.352077904623002e-05,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417724609375,0.0,0.0,9.848183253780007e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747009277344,0.0,0.0,7.273838127730414e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574279785156,0.0,0.0,9.8481890745461e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047607421875,0.0,0.0,0.0004671554197557,288.0992431640625,294.1499938964844,251.5124053955078,250.9726104736328,252.2241668701172,251.61866760253903,286.0288391113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964548517018,0.0003062687756028,0.0006901861052028,-0.0130166243761777,0.0,0.0,0.0,-0.0074078603647649,60.0,-23.49986457824707,-0.0,-6.769781180082647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,9.346688602818176e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,9.842508006840944e-05,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,7.269646448548883e-05,289.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44140625,0.0,0.0,9.842513827607036e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881286621094,0.0,0.0,0.000466886209324,288.08270263671875,294.1499938964844,251.49444580078125,250.9571533203125,252.21142578125,251.59622192382807,286.0119323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958805749192,0.0003024950274266,0.0006933856057003,-0.0128445634618401,0.0,0.0,0.0,-0.0073758852668106,60.0,-23.4875545501709,-0.0,-6.761980841929471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,9.346688602818176e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,9.842508006840944e-05,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,7.269646448548883e-05,289.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44140625,0.0,0.0,9.842513827607036e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881286621094,0.0,0.0,0.000466886209324,288.08270263671875,294.1499938964844,251.49444580078125,250.9571533203125,252.21142578125,251.59622192382807,286.0119323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958805749192,0.0003024950274266,0.0006933856057003,-0.0128445634618401,0.0,0.0,0.0,-0.0073758852668106,60.0,-23.4875545501709,-0.0,-6.761980841929471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,9.341729310108347e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,9.837286052061243e-05,290.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,7.265789463417605e-05,289.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42535400390625,0.0,0.0,9.837291872827336e-05,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715270996094,0.0,0.0,0.0004666385066229,288.066162109375,294.1499938964844,251.47915649414065,250.9442443847656,252.1986389160156,251.57522583007807,285.9950256347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953521657735,0.0002990225912071,0.0006963295745663,-0.0126862386241555,0.0,0.0,0.0,-0.0073464624583721,60.0,-23.47445297241211,-0.0,-6.754806491926503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,9.341729310108347e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,9.837286052061243e-05,290.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,7.265789463417605e-05,289.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42535400390625,0.0,0.0,9.837291872827336e-05,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715270996094,0.0,0.0,0.0004666385066229,288.066162109375,294.1499938964844,251.47915649414065,250.9442443847656,252.1986389160156,251.57522583007807,285.9950256347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953521657735,0.0002990225912071,0.0006963295745663,-0.0126862386241555,0.0,0.0,0.0,-0.0073464624583721,60.0,-23.47445297241211,-0.0,-6.754806491926503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42510986328125,0.0,0.0,9.337258961750194e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941955566406,0.0,0.0,9.83257923508063e-05,290.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259338378906,0.0,0.0,7.262313010869548e-05,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,9.83258505584672e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45489501953125,0.0,0.0,0.0004664152220357,288.04962158203125,294.1499938964844,251.466796875,250.93414306640625,252.18585205078125,251.55569458007807,285.9781494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948759106919,0.0002958927070721,0.0006989832036197,-0.0125435320660471,0.0,0.0,0.0,-0.0073199425823986,60.0,-23.460643768310547,-0.0,-6.748344105744766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42510986328125,0.0,0.0,9.337258961750194e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941955566406,0.0,0.0,9.83257923508063e-05,290.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259338378906,0.0,0.0,7.262313010869548e-05,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,9.83258505584672e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45489501953125,0.0,0.0,0.0004664152220357,288.04962158203125,294.1499938964844,251.466796875,250.93414306640625,252.18585205078125,251.55569458007807,285.9781494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948759106919,0.0002958927070721,0.0006989832036197,-0.0125435320660471,0.0,0.0,0.0,-0.0073199425823986,60.0,-23.460643768310547,-0.0,-6.748344105744766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169616699219,0.0,0.0,9.335246431874113e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,9.830459021031857e-05,290.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,7.260747224790975e-05,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,9.830464841797948e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44659423828125,0.0,0.0,0.0004663146683014,288.0413513183594,294.1499938964844,251.46180725097656,250.93020629882807,252.1794586181641,251.5467071533203,285.9696960449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009946613572537,0.000294483063044,0.0007001783233135,-0.0124792596325278,0.0,0.0,0.0,-0.0073079983703792,60.0,-23.45340919494629,-0.0,-6.745434433241827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088439941406,0.0,0.0,9.33337360038422e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783264160156,0.0,0.0,9.828487236518411e-05,290.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,7.259290578076616e-05,289.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,9.828492329688744e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382629394531,0.0,0.0,0.0004662210994865,288.0330810546875,294.1499938964844,251.4576416015625,250.9270782470703,252.1731109619141,251.5382080078125,285.96124267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944618213921,0.0002931716735474,0.0007012901478447,-0.0124194659292697,0.0,0.0,0.0,-0.0072968867607414,60.0,-23.44600486755371,-0.0,-6.742727975961317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,9.330112516181543e-05,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.0,9.825052984524518e-05,290.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,7.256754179252312e-05,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,9.82505880529061e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216613769531,0.0,0.0,0.0004660582053475,288.0165710449219,294.1499938964844,251.4519500732422,250.9233245849609,252.1604766845703,251.52276611328125,285.9443664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941143216565,0.0002908882743213,0.0007032260182313,-0.0123153552412986,0.0,0.0,0.0,-0.0072775394655764,60.0,-23.43065452575684,-0.0,-6.738017077623226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,9.330112516181543e-05,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.0,9.825052984524518e-05,290.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,7.256754179252312e-05,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,9.82505880529061e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216613769531,0.0,0.0,0.0004660582053475,288.0165710449219,294.1499938964844,251.4519500732422,250.9233245849609,252.1604766845703,251.52276611328125,285.9443664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941143216565,0.0002908882743213,0.0007032260182313,-0.0123153552412986,0.0,0.0,0.0,-0.0072775394655764,60.0,-23.43065452575684,-0.0,-6.738017077623226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763427734375,0.0,0.0,9.327551379101352e-05,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465576171875,0.0,0.0,9.82235578703694e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.37713623046875,0.0,0.0,7.254762022057548e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,9.822361607803032e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4050598144531,0.0,0.0,0.0004659302649088,288.0000305175781,294.1499938964844,251.4499969482422,250.9231414794922,252.14801025390625,251.5097045898437,285.9274597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938413277268,0.0002890947798732,0.0007047465769574,-0.0122335795313119,0.0,0.0,0.0,-0.0072623426094651,60.0,-23.414533615112305,-0.0,-6.734317281598123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763427734375,0.0,0.0,9.327551379101352e-05,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465576171875,0.0,0.0,9.82235578703694e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.37713623046875,0.0,0.0,7.254762022057548e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,9.822361607803032e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4050598144531,0.0,0.0,0.0004659302649088,288.0000305175781,294.1499938964844,251.4499969482422,250.9231414794922,252.14801025390625,251.5097045898437,285.9274597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938413277268,0.0002890947798732,0.0007047465769574,-0.0122335795313119,0.0,0.0,0.0,-0.0072623426094651,60.0,-23.414533615112305,-0.0,-6.734317281598123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600769042969,0.0,0.0,9.325559949502348e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3306884765625,0.0,0.0,9.820258856052531e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,7.253212970681489e-05,289.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450622558594,0.0,0.0,9.820264676818624e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,0.0004658308171201,287.9834899902344,294.1499938964844,251.4499969482422,250.92486572265625,252.13575744628903,251.4989624023437,285.9105834960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936292190104,0.0002877003571484,0.0007059288327582,-0.0121700000017881,0.0,0.0,0.0,-0.0072505273856222,60.0,-23.3980712890625,-0.0,-6.731442425689238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600769042969,0.0,0.0,9.325559949502348e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3306884765625,0.0,0.0,9.820258856052531e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,7.253212970681489e-05,289.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450622558594,0.0,0.0,9.820264676818624e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,0.0004658308171201,287.9834899902344,294.1499938964844,251.4499969482422,250.92486572265625,252.13575744628903,251.4989624023437,285.9105834960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936292190104,0.0002877003571484,0.0007059288327582,-0.0121700000017881,0.0,0.0,0.0,-0.0072505273856222,60.0,-23.3980712890625,-0.0,-6.731442425689238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,9.32392431423068e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31475830078125,0.0,0.0,9.818536636885256e-05,290.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446044921875,0.0,0.0,7.251941133290529e-05,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289794921875,0.0,0.0,9.818541730055586e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,0.000465749122668,287.9669494628906,294.1499938964844,251.4499969482422,250.9266662597656,252.12374877929688,251.49029541015625,285.8937072753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934548288583,0.0002865550341084,0.0007068998529575,-0.0121177788823843,0.0,0.0,0.0,-0.0072408230043947,60.0,-23.382156372070312,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,9.32392431423068e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31475830078125,0.0,0.0,9.818536636885256e-05,290.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446044921875,0.0,0.0,7.251941133290529e-05,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289794921875,0.0,0.0,9.818541730055586e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,0.000465749122668,287.9669494628906,294.1499938964844,251.4499969482422,250.9266662597656,252.12374877929688,251.49029541015625,285.8937072753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934548288583,0.0002865550341084,0.0007068998529575,-0.0121177788823843,0.0,0.0,0.0,-0.0072408230043947,60.0,-23.382156372070312,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.335693359375,0.0,0.0,9.323239646619186e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30682373046875,0.0,0.0,9.817816317081451e-05,290.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3364562988281,0.0,0.0,7.251408533193171e-05,289.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,9.81782141025178e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.363525390625,0.0,0.0,0.0004657149256672,287.95867919921875,294.1499938964844,251.4499969482422,250.92759704589844,252.1178131103516,251.4865875244141,285.88525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933819528669,0.0002860759268514,0.0007073060260154,-0.0120959328487515,0.0,0.0,0.0,-0.007236763369292,60.0,-23.3745059967041,-0.0,-6.7280936377756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.0,0.0,9.322645928477868e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,9.817190584726632e-05,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,7.25094650988467e-05,289.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128967285156,0.0,0.0,9.817195677896962e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.355224609375,0.0,0.0,0.0004656852397602,287.9504089355469,294.1499938964844,251.4499969482422,250.9285430908203,252.1119384765625,251.4832458496093,285.8768310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933186229318,0.0002856597711797,0.0007076588808558,-0.0120769590139389,0.0,0.0,0.0,-0.0072332373820245,60.0,-23.3670711517334,-0.0,-6.727235302150802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.311279296875,0.0,0.0,9.321708785137162e-05,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,9.816203964874148e-05,290.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3120422363281,0.0,0.0,7.25021818652749e-05,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967834472656,0.0,0.0,9.816209058044478e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,0.0004656384699046,287.933837890625,294.1499938964844,251.4499969482422,250.9304962158203,252.100341796875,251.4773864746093,285.8599548339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932187385857,0.0002850037708412,0.0007082150550559,-0.0120470467954874,0.0,0.0,0.0,-0.0072276787832379,60.0,-23.352807998657227,-0.0,-6.725883849867388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.311279296875,0.0,0.0,9.321708785137162e-05,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,9.816203964874148e-05,290.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3120422363281,0.0,0.0,7.25021818652749e-05,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967834472656,0.0,0.0,9.816209058044478e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,0.0004656384699046,287.933837890625,294.1499938964844,251.4499969482422,250.9304962158203,252.100341796875,251.4773864746093,285.8599548339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932187385857,0.0002850037708412,0.0007082150550559,-0.0120470467954874,0.0,0.0,0.0,-0.0072276787832379,60.0,-23.352807998657227,-0.0,-6.725883849867388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29498291015625,0.0,0.0,9.321048128185794e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,9.815508383326232e-05,290.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,7.249704503919929e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807006835937,0.0,0.0,9.815513476496562e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,0.0004656054661609,287.91729736328125,294.1499938964844,251.4499969482422,250.9324951171875,252.0889434814453,251.4725799560547,285.84307861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931484237313,0.0002845411363523,0.0007086072582751,-0.0120259532704949,0.0,0.0,0.0,-0.0072237588465213,60.0,-23.33932304382324,-0.0,-6.724930301515998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29498291015625,0.0,0.0,9.321048128185794e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,9.815508383326232e-05,290.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,7.249704503919929e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807006835937,0.0,0.0,9.815513476496562e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,0.0004656054661609,287.91729736328125,294.1499938964844,251.4499969482422,250.9324951171875,252.0889434814453,251.4725799560547,285.84307861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931484237313,0.0002845411363523,0.0007086072582751,-0.0120259532704949,0.0,0.0,0.0,-0.0072237588465213,60.0,-23.33932304382324,-0.0,-6.724930301515998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,9.320679964730516e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,9.815120574785396e-05,290.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,7.24941783118993e-05,289.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,9.815125667955726e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,0.00046558707254,287.9007263183594,294.1499938964844,251.4499969482422,250.9345703125,252.0777587890625,251.4685974121093,285.82623291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931090753525,0.0002842831308953,0.0007088259444572,-0.0120141897350549,0.0,0.0,0.0,-0.0072215730324387,60.0,-23.326574325561523,-0.0,-6.724398105006912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,9.320679964730516e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,9.815120574785396e-05,290.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,7.24941783118993e-05,289.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,9.815125667955726e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,0.00046558707254,287.9007263183594,294.1499938964844,251.4499969482422,250.9345703125,252.0777587890625,251.4685974121093,285.82623291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931090753525,0.0002842831308953,0.0007088259444572,-0.0120141897350549,0.0,0.0,0.0,-0.0072215730324387,60.0,-23.326574325561523,-0.0,-6.724398105006912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624206542969,0.0,0.0,9.3205482698977e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.814981603994966e-05,290.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,7.24931524018757e-05,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,9.814986697165295e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,0.0004655804950743,287.8841552734375,294.1499938964844,251.4499969482422,250.93667602539065,252.0667419433593,251.4653167724609,285.80938720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930949890986,0.0002841907262336,0.0007089042919687,-0.0120099764317274,0.0,0.0,0.0,-0.0072207897901535,60.0,-23.314477920532227,-0.0,-6.72420767955373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624206542969,0.0,0.0,9.3205482698977e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.814981603994966e-05,290.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,7.24931524018757e-05,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,9.814986697165295e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,0.0004655804950743,287.8841552734375,294.1499938964844,251.4499969482422,250.93667602539065,252.0667419433593,251.4653167724609,285.80938720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930949890986,0.0002841907262336,0.0007089042919687,-0.0120099764317274,0.0,0.0,0.0,-0.0072207897901535,60.0,-23.314477920532227,-0.0,-6.72420767955373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,9.320572280557826e-05,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,9.815007797442377e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.0,0.0,7.249334157677367e-05,289.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,9.815012890612708e-05,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,0.0004655817174352,287.8758850097656,294.1499938964844,251.4499969482422,250.937744140625,252.0613250732422,251.4639129638672,285.80096435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993097666651,0.0002842077810782,0.0007088898564688,-0.0120107531547546,0.0,0.0,0.0,-0.0072209341451525,60.0,-23.30867958068848,-0.0,-6.724243206690518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461242675781,0.0,0.0,9.320650133304298e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,9.815089288167655e-05,290.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,7.249394548125565e-05,289.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,9.815094381337984e-05,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721252441406,0.0,0.0,0.0004655855591408,287.8675842285156,294.1499938964844,251.4499969482422,250.93882751464844,252.0559539794922,251.462646484375,285.79254150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931059321388,0.0002842618850991,0.000708843988832,-0.0120132202282547,0.0,0.0,0.0,-0.0072213928215205,60.0,-23.30301856994629,-0.0,-6.724354761900031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,9.320962271885946e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,9.815418161451817e-05,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,7.249637565109879e-05,289.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,9.815423254622146e-05,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554931640625,0.0,0.0,0.0004656011878978,287.8510131835937,294.1499938964844,251.4499969482422,250.9410095214844,252.0453491210937,251.46044921875,285.77569580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931391105055,0.0002844806003849,0.0007086585392244,-0.0120231928303837,0.0,0.0,0.0,-0.0072232456877827,60.0,-23.2921142578125,-0.0,-6.724805245994503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,9.320962271885946e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,9.815418161451817e-05,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,7.249637565109879e-05,289.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,9.815423254622146e-05,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554931640625,0.0,0.0,0.0004656011878978,287.8510131835937,294.1499938964844,251.4499969482422,250.9410095214844,252.0453491210937,251.46044921875,285.77569580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931391105055,0.0002844806003849,0.0007086585392244,-0.0120231928303837,0.0,0.0,0.0,-0.0072232456877827,60.0,-23.2921142578125,-0.0,-6.724805245994503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135009765625,0.0,0.0,9.32142575038597e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,9.815906378207728e-05,290.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,7.249997725011781e-05,289.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,9.815910743782295e-05,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.000465624325443,287.8344421386719,294.1499938964844,251.4499969482422,250.9432067871093,252.0349273681641,251.4586181640625,285.75885009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993188470602,0.0002848049625754,0.0007083835662342,-0.0120379831641912,0.0,0.0,0.0,-0.0072259940207004,60.0,-23.281625747680664,-0.0,-6.725473866708853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135009765625,0.0,0.0,9.32142575038597e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,9.815906378207728e-05,290.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,7.249997725011781e-05,289.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,9.815910743782295e-05,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.000465624325443,287.8344421386719,294.1499938964844,251.4499969482422,250.9432067871093,252.0349273681641,251.4586181640625,285.75885009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993188470602,0.0002848049625754,0.0007083835662342,-0.0120379831641912,0.0,0.0,0.0,-0.0072259940207004,60.0,-23.281625747680664,-0.0,-6.725473866708853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971740722656,0.0,0.0,9.322050755145028e-05,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,9.81656412477605e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,7.250483758980408e-05,289.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,9.81656921794638e-05,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221984863281,0.0,0.0,0.0004656555538531,287.8178405761719,294.1499938964844,251.4499969482422,250.9454345703125,252.02468872070312,251.4571228027344,285.7420349121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932550601661,0.0002852424804586,0.0007080126088112,-0.0120579311624169,0.0,0.0,0.0,-0.0072297011502087,60.0,-23.271574020385746,-0.0,-6.726375545440534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971740722656,0.0,0.0,9.322050755145028e-05,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,9.81656412477605e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,7.250483758980408e-05,289.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,9.81656921794638e-05,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221984863281,0.0,0.0,0.0004656555538531,287.8178405761719,294.1499938964844,251.4499969482422,250.9454345703125,252.02468872070312,251.4571228027344,285.7420349121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932550601661,0.0002852424804586,0.0007080126088112,-0.0120579311624169,0.0,0.0,0.0,-0.0072297011502087,60.0,-23.271574020385746,-0.0,-6.726375545440534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,9.322789992438628e-05,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,9.817342652240768e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,7.251058559631929e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,9.817347745411098e-05,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20556640625,0.0,0.0,0.0004656924866139,287.8012390136719,294.1499938964844,251.4499969482422,250.9476776123047,252.01461791992188,251.4558563232422,285.7251892089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933338733389,0.0002857600047718,0.0007075738394632,-0.0120815280824899,0.0,0.0,0.0,-0.0072340862825512,60.0,-23.261842727661133,-0.0,-6.72744207008691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,9.322789992438628e-05,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,9.817342652240768e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,7.251058559631929e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,9.817347745411098e-05,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20556640625,0.0,0.0,0.0004656924866139,287.8012390136719,294.1499938964844,251.4499969482422,250.9476776123047,252.01461791992188,251.4558563232422,285.7251892089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933338733389,0.0002857600047718,0.0007075738394632,-0.0120815280824899,0.0,0.0,0.0,-0.0072340862825512,60.0,-23.261842727661133,-0.0,-6.72744207008691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,9.3231959908735e-05,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,9.817770478548482e-05,290.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17333984375,0.0,0.0,7.251374336192384e-05,289.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,9.81777484412305e-05,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972351074219,0.0,0.0,0.0004657127719838,287.7929382324219,294.1499938964844,251.4499969482422,250.94879150390625,252.0096435546875,251.455322265625,285.716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933770634233,0.0002860442327801,0.0007073328597471,-0.0120944874361157,0.0,0.0,0.0,-0.0072364946827292,60.0,-23.2570915222168,-0.0,-6.728028267843912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
