time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624360,290.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644897460937,0.0,0.0,9.323624544776976e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,9.818222315516324e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,7.251708302646875e-05,289.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,9.818226681090891e-05,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889343261719,0.0,0.0,0.000465734192403,287.7846374511719,294.1499938964844,251.4499969482422,250.94992065429688,252.0047302246093,251.454833984375,285.7083740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934226982295,0.0002863443805836,0.0007070783758535,-0.0121081732213497,0.0,0.0,0.0,-0.0072390376590192,60.0,-23.252403259277344,-0.0,-6.728646440024022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,9.324531129095703e-05,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,9.819176921155304e-05,290.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,7.25241334293969e-05,289.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.819181286729872e-05,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722717285156,0.0,0.0,0.0004657794779632,287.7680358886719,294.1499938964844,251.4499969482422,250.9521484375,251.9950256347656,251.45399475097656,285.69158935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935193229466,0.0002869790478143,0.0007065403042361,-0.0121371112763881,0.0,0.0,0.0,-0.0072444155812263,60.0,-23.2431755065918,-0.0,-6.729955259743292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,9.324531129095703e-05,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,9.819176921155304e-05,290.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,7.25241334293969e-05,289.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.819181286729872e-05,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722717285156,0.0,0.0,0.0004657794779632,287.7680358886719,294.1499938964844,251.4499969482422,250.9521484375,251.9950256347656,251.45399475097656,285.69158935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935193229466,0.0002869790478143,0.0007065403042361,-0.0121371112763881,0.0,0.0,0.0,-0.0072444155812263,60.0,-23.2431755065918,-0.0,-6.729955259743292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.325477731181309e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070556640625,0.0,0.0,9.820173727348448e-05,290.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,7.253149669850245e-05,289.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.820178092923015e-05,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,0.0004658267716877,287.7514343261719,294.1499938964844,251.4499969482422,250.9543914794922,251.9854888916016,251.4532928466797,285.6747741699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936202550306,0.0002876419166568,0.0007059783092699,-0.0121673354879021,0.0,0.0,0.0,-0.0072500319220125,60.0,-23.23408508300781,-0.0,-6.73132163342416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.325477731181309e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070556640625,0.0,0.0,9.820173727348448e-05,290.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,7.253149669850245e-05,289.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.820178092923015e-05,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,0.0004658267716877,287.7514343261719,294.1499938964844,251.4499969482422,250.9543914794922,251.9854888916016,251.4532928466797,285.6747741699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936202550306,0.0002876419166568,0.0007059783092699,-0.0121673354879021,0.0,0.0,0.0,-0.0072500319220125,60.0,-23.23408508300781,-0.0,-6.73132163342416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.326443250756712e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.821190178627148e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,7.253900548676029e-05,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,9.821194544201715e-05,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,0.0004658749967347,287.7348022460937,294.1499938964844,251.4499969482422,250.95660400390625,251.9761199951172,251.4527130126953,285.6579895019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009937230497598,0.0002883176784962,0.0007054053712636,-0.0121981464326381,0.0,0.0,0.0,-0.0072557576932013,60.0,-23.22507667541504,-0.0,-6.732715007728984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.326443250756712e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.821190178627148e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,7.253900548676029e-05,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,9.821194544201715e-05,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,0.0004658749967347,287.7348022460937,294.1499938964844,251.4499969482422,250.95660400390625,251.9761199951172,251.4527130126953,285.6579895019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009937230497598,0.0002883176784962,0.0007054053712636,-0.0121981464326381,0.0,0.0,0.0,-0.0072557576932013,60.0,-23.22507667541504,-0.0,-6.732715007728984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,9.327400766778736e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.822198626352474e-05,290.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,7.25464487913996e-05,289.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.822202991927044e-05,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,0.0004659228143282,287.7181701660156,294.1499938964844,251.4499969482422,250.9587860107422,251.96690368652344,251.4522399902344,285.6412048339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938250295817,0.0002889881725423,0.0007048369152471,-0.0122287180274724,0.0,0.0,0.0,-0.0072614387609064,60.0,-23.21608543395996,-0.0,-6.734097723892776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,9.327400766778736e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.822198626352474e-05,290.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,7.25464487913996e-05,289.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.822202991927044e-05,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,0.0004659228143282,287.7181701660156,294.1499938964844,251.4499969482422,250.9587860107422,251.96690368652344,251.4522399902344,285.6412048339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938250295817,0.0002889881725423,0.0007048369152471,-0.0122287180274724,0.0,0.0,0.0,-0.0072614387609064,60.0,-23.21608543395996,-0.0,-6.734097723892776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,9.327869338449092e-05,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.822691936278716e-05,290.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,7.25500940461643e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,9.822696301853284e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,0.0004659462138079,287.7098693847656,294.1499938964844,251.4499969482422,250.9598693847656,251.96237182617188,251.45204162597656,285.6328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938748553395,0.0002893157943617,0.0007045590900816,-0.0122436564415693,0.0,0.0,0.0,-0.0072642150335013,60.0,-23.211578369140625,-0.0,-6.734773450034481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,9.328324085799976e-05,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,9.82317142188549e-05,290.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,7.25536301615648e-05,289.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704650878906,0.0,0.0,9.82317578746006e-05,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0004659689438994,287.7015380859375,294.1499938964844,251.4499969482422,250.9609375,251.95787048339844,251.4518585205078,285.6244201660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939234005287,0.000289634510409,0.0007042888901196,-0.0122581887990236,0.0,0.0,0.0,-0.0072669154033064,60.0,-23.20704841613769,-0.0,-6.73543070206506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,9.32918774196878e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,9.824080188991502e-05,290.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,7.256034587044269e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,9.82408455456607e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889587402344,0.0,0.0,0.0004660120757762,287.6849060058594,294.1499938964844,251.4499969482422,250.9630584716797,251.948974609375,251.45152282714844,285.607666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940153686329,0.00029023893876,0.0007037764880806,-0.012285747565329,0.0,0.0,0.0,-0.0072720367461442,60.0,-23.197900772094727,-0.0,-6.736676994023584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,9.32918774196878e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,9.824080188991502e-05,290.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,7.256034587044269e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,9.82408455456607e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889587402344,0.0,0.0,0.0004660120757762,287.6849060058594,294.1499938964844,251.4499969482422,250.9630584716797,251.948974609375,251.45152282714844,285.607666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940153686329,0.00029023893876,0.0007037764880806,-0.012285747565329,0.0,0.0,0.0,-0.0072720367461442,60.0,-23.197900772094727,-0.0,-6.736676994023584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,9.329968452220784e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,9.824902372201905e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,7.256642129505053e-05,289.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,9.824906737776472e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,0.000466051074909,287.6682434082031,294.1499938964844,251.4499969482422,250.9651336669922,251.94024658203125,251.4512481689453,285.59088134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994098605588,0.0002907855377998,0.0007033130386844,-0.0123106706887483,0.0,0.0,0.0,-0.0072766682133078,60.0,-23.188581466674805,-0.0,-6.737804625345234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,9.329968452220784e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,9.824902372201905e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,7.256642129505053e-05,289.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,9.824906737776472e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,0.000466051074909,287.6682434082031,294.1499938964844,251.4499969482422,250.9651336669922,251.94024658203125,251.4512481689453,285.59088134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994098605588,0.0002907855377998,0.0007033130386844,-0.0123106706887483,0.0,0.0,0.0,-0.0072766682133078,60.0,-23.188581466674805,-0.0,-6.737804625345234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.330637112725526e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.825606684898958e-05,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.257161632878706e-05,289.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.825610322877763e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.0004660844570025,287.651611328125,294.1499938964844,251.4499969482422,250.9671630859375,251.93167114257807,251.45103454589844,285.5741271972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994169851765,0.0002912534982897,0.0007029162952676,-0.0123320063576102,0.0,0.0,0.0,-0.0072806333191692,60.0,-23.17901992797852,-0.0,-6.738770252923132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.330637112725526e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.825606684898958e-05,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.257161632878706e-05,289.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.825610322877763e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.0004660844570025,287.651611328125,294.1499938964844,251.4499969482422,250.9671630859375,251.93167114257807,251.45103454589844,285.5741271972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994169851765,0.0002912534982897,0.0007029162952676,-0.0123320063576102,0.0,0.0,0.0,-0.0072806333191692,60.0,-23.17901992797852,-0.0,-6.738770252923132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,9.331165347248316e-05,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,9.826163295656444e-05,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,7.257572724483907e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.82616693363525e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,0.0004661108541768,287.63494873046875,294.1499938964844,251.4499969482422,250.9691162109375,251.9232482910156,251.4508514404297,285.557373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942260803654,0.000291623378871,0.0007026026723906,-0.0123488726094365,0.0,0.0,0.0,-0.0072837676852941,60.0,-23.169145584106445,-0.0,-6.739533375821338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,9.331165347248316e-05,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,9.826163295656444e-05,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,7.257572724483907e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.82616693363525e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,0.0004661108541768,287.63494873046875,294.1499938964844,251.4499969482422,250.9691162109375,251.9232482910156,251.4508514404297,285.557373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942260803654,0.000291623378871,0.0007026026723906,-0.0123488726094365,0.0,0.0,0.0,-0.0072837676852941,60.0,-23.169145584106445,-0.0,-6.739533375821338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,9.331376350019128e-05,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,9.826385939959437e-05,289.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,7.257737161125988e-05,289.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.826389577938244e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,0.0004661214188672,287.6266174316406,294.1499938964844,251.4499969482422,250.97007751464844,251.91909790039065,251.4507751464844,285.54901123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942485485225,0.0002917713718488,0.0007024772348813,-0.0123556200414896,0.0,0.0,0.0,-0.0072850217111408,60.0,-23.16409111022949,-0.0,-6.739838909197715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.3315371486824e-05,290.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.826554742176086e-05,289.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,7.257862307596952e-05,289.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,9.826559107750654e-05,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0004661294515244,287.6182861328125,294.1499938964844,251.4499969482422,250.9710235595703,251.9149780273437,251.45071411132807,285.5406494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942657779902,0.0002918839745689,0.0007023817743174,-0.0123607544228434,0.0,0.0,0.0,-0.0072859753854572,60.0,-23.15892219543457,-0.0,-6.740070546129573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98419189453125,0.0,0.0,9.331713954452424e-05,290.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,9.826741006691007e-05,289.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,7.25799982319586e-05,289.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.972900390625,0.0,0.0,9.826745372265576e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0004661382990889,287.60162353515625,294.1499938964844,251.4499969482422,250.97283935546875,251.9068603515625,251.45057678222656,285.5238952636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942846372723,0.0002920076949521,0.0007022768841125,-0.0123663945123553,0.0,0.0,0.0,-0.0072870240546762,60.0,-23.148250579833984,-0.0,-6.740326341514449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98419189453125,0.0,0.0,9.331713954452424e-05,290.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,9.826741006691007e-05,289.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,7.25799982319586e-05,289.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.972900390625,0.0,0.0,9.826745372265576e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0004661382990889,287.60162353515625,294.1499938964844,251.4499969482422,250.97283935546875,251.9068603515625,251.45057678222656,285.5238952636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942846372723,0.0002920076949521,0.0007022768841125,-0.0123663945123553,0.0,0.0,0.0,-0.0072870240546762,60.0,-23.148250579833984,-0.0,-6.740326341514449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677734375,0.0,0.0,9.33169576455839e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,9.826722089201212e-05,289.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,7.257985271280631e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,9.82672572718002e-05,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,0.0004661373677663,287.5849609375,294.1499938964844,251.4499969482422,250.97457885742188,251.8988647460937,251.4504852294922,285.5071716308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942826582118,0.0002919946564361,0.000702287943568,-0.0123658012598752,0.0,0.0,0.0,-0.0072869136929512,60.0,-23.13712882995605,-0.0,-6.740299340890489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677734375,0.0,0.0,9.33169576455839e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,9.826722089201212e-05,289.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,7.257985271280631e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,9.82672572718002e-05,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,0.0004661373677663,287.5849609375,294.1499938964844,251.4499969482422,250.97457885742188,251.8988647460937,251.4504852294922,285.5071716308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942826582118,0.0002919946564361,0.000702287943568,-0.0123658012598752,0.0,0.0,0.0,-0.0072869136929512,60.0,-23.13712882995605,-0.0,-6.740299340890489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,9.33143965085037e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92974853515625,0.0,0.0,9.826452151173726e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,7.257785910042003e-05,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,9.826455789152531e-05,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,0.0004661245620809,287.5682678222656,294.1499938964844,251.4499969482422,250.9762420654297,251.8910217285156,251.4503936767578,285.4904479980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942553006112,0.0002918150858022,0.000702440214809,-0.0123576130717992,0.0,0.0,0.0,-0.0072853919118642,60.0,-23.125471115112305,-0.0,-6.739928437582422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,9.33143965085037e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92974853515625,0.0,0.0,9.826452151173726e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,7.257785910042003e-05,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,9.826455789152531e-05,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,0.0004661245620809,287.5682678222656,294.1499938964844,251.4499969482422,250.9762420654297,251.8910217285156,251.4503936767578,285.4904479980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942553006112,0.0002918150858022,0.000702440214809,-0.0123576130717992,0.0,0.0,0.0,-0.0072853919118642,60.0,-23.125471115112305,-0.0,-6.739928437582422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.330923057859764e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,9.825907909544183e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,7.2573842771817e-05,289.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.825912275118752e-05,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,0.0004660987760871,287.5516052246094,294.1499938964844,251.4499969482422,250.9777984619141,251.88330078125,251.4503326416016,285.4737243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994200236164,0.0002914534707088,0.000702746794559,-0.0123411240056157,0.0,0.0,0.0,-0.0072823278605937,60.0,-23.11321258544922,-0.0,-6.739182367709874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.330923057859764e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,9.825907909544183e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,7.2573842771817e-05,289.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.825912275118752e-05,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,0.0004660987760871,287.5516052246094,294.1499938964844,251.4499969482422,250.9777984619141,251.88330078125,251.4503326416016,285.4737243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994200236164,0.0002914534707088,0.000702746794559,-0.0123411240056157,0.0,0.0,0.0,-0.0072823278605937,60.0,-23.11321258544922,-0.0,-6.739182367709874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.33057235670276e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,9.825538290897384e-05,289.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,7.257111428771168e-05,289.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.825542656471951e-05,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,0.0004660812555812,287.54327392578125,294.1499938964844,251.4499969482422,250.97854614257807,251.8794860839844,251.45030212402344,285.46539306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941628668457,0.0002912076306529,0.0007029552361927,-0.0123299164697527,0.0,0.0,0.0,-0.0072802449576556,60.0,-23.10686683654785,-0.0,-6.738675750739277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,9.330119792139158e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,9.825062443269415e-05,289.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,7.256760000018403e-05,289.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,9.825066081248224e-05,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,0.0004660586419049,287.534912109375,294.1499938964844,251.4499969482422,250.9792633056641,251.875717163086,251.4502716064453,285.45703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941146709024,0.0002908909227699,0.0007032237481325,-0.0123154753819108,0.0,0.0,0.0,-0.0072775613516569,60.0,-23.10028839111328,-0.0,-6.738022051422379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,9.329005843028426e-05,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.823888831306248e-05,289.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,7.255893433466554e-05,289.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,9.823893196880816e-05,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,0.0004660029953811,287.51824951171875,294.1499938964844,251.4499969482422,250.9806060791016,251.8682556152344,251.45022583007807,285.4403381347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939959272742,0.0002901107945945,0.0007038851617835,-0.0122799044474959,0.0,0.0,0.0,-0.0072709512896835,60.0,-23.08664321899414,-0.0,-6.73641267212588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,9.329005843028426e-05,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.823888831306248e-05,289.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,7.255893433466554e-05,289.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,9.823893196880816e-05,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,0.0004660029953811,287.51824951171875,294.1499938964844,251.4499969482422,250.9806060791016,251.8682556152344,251.45022583007807,285.4403381347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939959272742,0.0002901107945945,0.0007038851617835,-0.0122799044474959,0.0,0.0,0.0,-0.0072709512896835,60.0,-23.08664321899414,-0.0,-6.73641267212588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.050000000745058,9.327462612418458e-05,290.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.050000000745058,9.822264837566765e-05,289.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.050000000745058,7.254693628055975e-05,289.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.050000000745058,9.82226847554557e-05,290.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.050000000745058,0.000465925928438,287.5015563964844,291.1499938964844,251.4499969482422,250.9818420410156,251.8609313964844,251.4501800537109,285.42364501953125,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0009938315488398,0.0002890304895117,0.0007048011175356,-0.0122306477278471,0.0,0.0,0.0,-0.0072617977857589,60.0,-23.072084426879883,-0.0,-6.734185120649272e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.050000000745058,9.327462612418458e-05,290.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.050000000745058,9.822264837566765e-05,289.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.050000000745058,7.254693628055975e-05,289.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.050000000745058,9.82226847554557e-05,290.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.050000000745058,0.000465925928438,287.5015563964844,291.1499938964844,251.4499969482422,250.9818420410156,251.8609313964844,251.4501800537109,285.42364501953125,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0009938315488398,0.0002890304895117,0.0007048011175356,-0.0122306477278471,0.0,0.0,0.0,-0.0072617977857589,60.0,-23.072084426879883,-0.0,-6.734185120649272e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.6326342821121216,0.050000000745058,0.040845014154911,290.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.6326342821121216,0.050000000745058,0.043011762201786,290.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.6326342821121216,0.050000000745058,0.0317683443427085,289.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012939453125,0.6326342821121216,0.050000000745058,0.0430117659270763,290.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2075500488281,0.6326342821121216,0.050000000745058,0.2040292769670486,285.9073486328125,291.1499938964844,251.4499969482422,250.9823608398437,275.240234375,281.9303283691406,285.14337158203125,1.0,0.1096969172358512,0.0,0.1500000059604644,1.0,1.0,-0.4330710470676422,0.0129402009770274,0.4201308488845825,-0.1219064593315124,0.0,0.0,0.0,10.254337310791016,60.0,-994.5491333007812,-0.0,12.283373832702637,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6309876441955566,0.050000000745058,0.0452370680868625,290.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.6309876441955566,0.050000000745058,0.0476368106901645,290.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6309876441955566,0.050000000745058,0.0351843871176242,289.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.6309876441955566,0.050000000745058,0.0476368106901645,290.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.6309876441955566,0.050000000745058,0.225968524813652,284.6920471191406,291.1499938964844,251.4499969482422,250.9827575683593,278.8017272949219,290.4598693847656,284.1898803710937,1.0,0.1210941076278686,0.1340599060058593,0.1500000059604644,0.8903300166130066,1.0,-0.482007086277008,0.0148265585303306,0.4671805202960968,-0.1326216012239456,0.0,0.0,0.0,12.503253936767578,60.0,-1643.21630859375,-0.0,16.681724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936275430211919e-21,7.539396662044958e-21,-2.6031212318330388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5707689523696899,0.050000000745058,0.0456819087266922,290.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5707689523696899,0.050000000745058,0.0481052510440349,290.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5707689523696899,0.050000000745058,0.0355303734540939,289.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5707689523696899,0.050000000745058,0.0481052510440349,290.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5707689523696899,0.050000000745058,0.2281906008720398,283.26776123046875,291.1499938964844,251.4499969482422,250.98318481445312,278.8834228515625,290.91552734375,283.14605712890625,1.0,0.1406043618917465,0.1147787645459175,0.1500000059604644,0.8852212429046631,1.0,-0.486749529838562,0.0150236273184418,0.4717258810997009,-0.1334679722785949,0.0,0.0,1.0,20.01454734802246,60.0,-116.43285369873048,-6620.4189453125,23.192018508911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4140014648437,306.5929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,3085.210693359375,18000.0,0.0,0.0,0.0048426957800984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279661238193512,0.3279675245285034,-1.3927639201938291e-06,0.0,4.914720648230286e-06,0.0,0.0,5.561740398406982,0.0,0.0,0.0,0.2306483536958694,4.0,0.0,1.0
