time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626640,290.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5707689523696899,0.050000000745058,0.0456819087266922,290.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5707689523696899,0.050000000745058,0.0481052510440349,290.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5707689523696899,0.050000000745058,0.0355303734540939,289.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5707689523696899,0.050000000745058,0.0481052510440349,290.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5707689523696899,0.050000000745058,0.2281906008720398,283.26776123046875,291.1499938964844,251.4499969482422,250.98318481445312,278.8834228515625,290.91552734375,283.14605712890625,1.0,0.1406043618917465,0.1147787645459175,0.1500000059604644,0.8852212429046631,1.0,-0.486749529838562,0.0150236273184418,0.4717258810997009,-0.1334679722785949,0.0,0.0,1.0,20.01454734802246,60.0,-116.43285369873048,-6620.4189453125,23.192018508911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4140014648437,306.5929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,3085.210693359375,18000.0,0.0,0.0,0.0048426957800984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279661238193512,0.3279675245285034,-1.3927639201938291e-06,0.0,4.914720648230286e-06,0.0,0.0,5.561740398406982,0.0,0.0,0.0,0.2306483536958694,4.0,0.0,1.0
626700,289.9998779296875,297.1499938964844,293.1499938964844,0.0007322978344745,-70.31293487548828,284.430908203125,0.5490665435791016,0.050000000745058,0.0458191744983196,290.5331726074219,297.1499938964844,293.1499938964844,0.0005393741303123,-54.26719284057617,284.1521301269531,0.5490665435791016,0.050000000745058,0.0482497997581958,290.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7029113769531,0.5490665435791016,0.050000000745058,0.0356371365487575,289.7438049316406,297.1499938964844,293.1499938964844,0.0007406238000839,-74.88475036621094,284.4060974121094,0.5490665435791016,0.050000000745058,0.0482497997581958,290.894287109375,297.1499938964844,293.1499938964844,0.0005048394668847,-226.7618103027344,284.0986328125,0.5490665435791016,0.050000000745058,0.2288762629032135,283.7384948730469,291.1499938964844,251.4499969482422,250.9832305908203,278.8812561035156,290.8985900878906,284.4643249511719,1.0,0.1490123271942138,0.1011572331190109,0.1500000059604644,0.8988427519798279,1.0,-0.4882121980190277,0.0150188580155372,0.473193347454071,-0.1337957084178924,0.0,0.0,1.0,23.68205070495605,60.0,2374.005126953125,-7652.13818359375,26.34643745422364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8086242675781,308.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,6534.94580078125,19080.0,0.0,0.0,0.0240551847964525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141452074050903,0.8141506910324097,-5.502918611455243e-06,0.0,2.441295328026172e-05,0.0,0.0,60.26647186279297,0.0,0.0,0.0,0.4832186996936798,4.0,0.0,1.0
626760,290.0029602050781,297.1499938964844,293.1499938964844,0.0014046059222891,-128.95538330078125,287.0682067871094,0.5323296189308167,0.050000000745058,0.0459503605961799,290.5314025878906,297.1499938964844,293.1499938964844,0.0011181995505467,-108.10670471191406,286.6368713378906,0.5323296189308167,0.050000000745058,0.0483879446983337,290.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264587402344,0.5323296189308167,0.050000000745058,0.0357391685247421,289.7427673339844,297.1499938964844,293.1499938964844,0.0014802055666223,-143.10508728027344,287.157470703125,0.5323296189308167,0.050000000745058,0.0483879446983337,290.8923645019531,297.1499938964844,293.1499938964844,0.0009836263488978,-451.0957336425781,286.45343017578125,0.5323296189308167,0.050000000745058,0.2295315712690353,285.2153015136719,291.1499938964844,251.4499969482422,250.983154296875,278.8874206542969,290.892333984375,285.8825988769531,1.0,0.1565830707550048,0.0884549543261528,0.1500000059604644,0.9115450382232666,1.0,-0.4896100759506225,0.0150201898068189,0.4745898842811584,-0.1341019421815872,0.0,0.0,1.0,27.19013786315918,60.0,2888.165771484375,-7652.03173828125,29.381086349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.50164794921875,307.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,11707.05859375,19080.0,0.0,0.0,0.0431530214846134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001653671264648,1.100175380706787,-9.997468623623718e-06,0.0,4.3794832890853286e-05,0.0,0.0,148.07638549804688,0.0,0.0,0.0,0.6138758063316345,4.0,0.0,1.0
626820,290.0385131835937,297.1499938964844,293.1499938964844,0.002545905066654,-221.0842437744141,290.74853515625,0.5101271271705627,0.050000000745058,0.046182096004486,290.5498352050781,297.1499938964844,293.1499938964844,0.0021050916984677,-192.5610198974609,290.0963134765625,0.5101271271705627,0.050000000745058,0.0486319735646247,290.0643005371094,297.1499938964844,293.1499938964844,0.0021805011201649,-147.31593322753906,290.1683959960937,0.5101271271705627,0.050000000745058,0.0359194092452526,289.7668151855469,297.1499938964844,293.1499938964844,0.0027517562266439,-251.5515289306641,291.0367431640625,0.5101271271705627,0.050000000745058,0.0486319735646247,290.9130554199219,297.1499938964844,293.1499938964844,0.0018237081822007,-791.3676147460938,289.6933288574219,0.5101271271705627,0.050000000745058,0.230689138174057,287.122802734375,291.1499938964844,251.4499969482422,250.98272705078125,278.9169006347656,290.9083557128906,287.4739074707031,1.0,0.1690465062856674,0.0673220157623291,0.1500000059604644,0.9326779842376708,1.0,-0.4920794069766998,0.0150361834093928,0.4770432412624359,-0.1346257030963897,0.0,0.0,1.0,33.387290954589844,60.0,2406.064697265625,-7340.75341796875,34.78353500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5991516113281,306.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,16741.396484375,19080.0,0.0,0.0,0.0802222266793251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3160091638565063,1.3160234689712524,-1.4302885574579705e-05,0.0,8.141536090988666e-05,0.0,0.0,253.4149627685547,0.0,0.0,0.0,0.7223392128944397,4.0,0.0,1.0
626880,290.04010009765625,297.1499938964844,293.1499938964844,0.0025833572726696,-223.99368286132807,290.8508605957031,0.5095356702804565,0.050000000745058,0.0461895540356636,290.55078125,297.1499938964844,293.1499938964844,0.0021375683136284,-195.2405700683593,290.19195556640625,0.5095356702804565,0.050000000745058,0.0486398227512836,290.065673828125,297.1499938964844,293.1499938964844,0.0022188245784491,-149.68093872070312,290.2733154296875,0.5095356702804565,0.050000000745058,0.0359252095222473,289.7680358886719,297.1499938964844,293.1499938964844,0.0027936217375099,-254.9778747558593,291.1453857421875,0.5095356702804565,0.050000000745058,0.0486398227512836,290.91412353515625,297.1499938964844,293.1499938964844,0.001851178240031,-802.0977783203125,289.7818298339844,0.5095356702804565,0.050000000745058,0.2307263910770416,287.17071533203125,291.1499938964844,251.4499969482422,250.98269653320312,278.91815185546875,290.9093322753906,287.517333984375,1.0,0.1694308221340179,0.0666695460677146,0.1500000059604644,0.9333304762840272,1.0,-0.4921588897705078,0.0150369452312588,0.4771219193935394,-0.1346422135829925,0.0,0.0,1.0,33.586692810058594,60.0,2383.6669921875,-7330.31787109375,34.958248138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5475769042969,306.2179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,16836.4375,19080.0,0.0,0.0,0.0814849287271499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197394609451294,1.319753885269165,-1.4384083442564588e-05,0.0,8.269684622064233e-05,0.0,0.0,255.5760040283203,0.0,0.0,0.0,0.7242123484611511,4.0,0.0,1.0
626940,290.0929260253906,297.1499938964844,293.1499938964844,0.0036150177475064,-300.12811279296875,293.4923095703125,0.4954154789447784,0.050000000745058,0.0463938377797603,290.5829162597656,297.1499938964844,293.1499938964844,0.0030278251506388,-265.5890197753906,292.6615905761719,0.4954154789447784,0.050000000745058,0.0488549470901489,290.1119079589844,297.1499938964844,293.1499938964844,0.0032688654027879,-211.55926513671875,292.9813842773437,0.4954154789447784,0.050000000745058,0.036084096878767,289.810546875,297.1499938964844,293.1499938964844,0.0039573931135237,-344.847900390625,293.9555053710937,0.4954154789447784,0.050000000745058,0.0488549470901489,290.9518127441406,297.1499938964844,293.1499938964844,0.0025957841426134,-1081.1826171875,292.0533752441406,0.4954154789447784,0.050000000745058,0.2317468225955963,288.3921203613281,291.1499938964844,251.4499969482422,250.9818420410156,278.95916748046875,290.9451904296875,288.65478515625,1.0,0.1796108484268188,0.0495931915938854,0.1500000059604644,0.9976224303245544,1.0,-0.4943357110023498,0.014968741685152,0.4793669879436493,-0.1351800262928009,0.0,0.0,1.0,39.0498046875,60.0,1772.0504150390625,-7088.15673828125,39.76578140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4158020019531,305.188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18444.904296875,20160.0,0.0,0.0,0.11773282289505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813426494598389,1.3813583850860596,-1.5758270819787867e-05,0.0,0.0001194838478113,0.0,0.0,293.0623474121094,0.0,0.0,0.0,0.770131528377533,4.0,0.0,1.0
627000,290.0929260253906,297.1499938964844,293.1499938964844,0.0036150177475064,-300.12811279296875,293.4923095703125,0.4954154789447784,0.050000000745058,0.0463938377797603,290.5829162597656,297.1499938964844,293.1499938964844,0.0030278251506388,-265.5890197753906,292.6615905761719,0.4954154789447784,0.050000000745058,0.0488549470901489,290.1119079589844,297.1499938964844,293.1499938964844,0.0032688654027879,-211.55926513671875,292.9813842773437,0.4954154789447784,0.050000000745058,0.036084096878767,289.810546875,297.1499938964844,293.1499938964844,0.0039573931135237,-344.847900390625,293.9555053710937,0.4954154789447784,0.050000000745058,0.0488549470901489,290.9518127441406,297.1499938964844,293.1499938964844,0.0025957841426134,-1081.1826171875,292.0533752441406,0.4954154789447784,0.050000000745058,0.2317468225955963,288.3921203613281,291.1499938964844,251.4499969482422,250.9818420410156,278.95916748046875,290.9451904296875,288.65478515625,1.0,0.1796108484268188,0.0495931915938854,0.1500000059604644,0.9976224303245544,1.0,-0.4943357110023498,0.014968741685152,0.4793669879436493,-0.1351800262928009,0.0,0.0,1.0,39.0498046875,60.0,1772.0504150390625,-7088.15673828125,39.76578140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4158020019531,305.188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18444.904296875,20160.0,0.0,0.0,0.11773282289505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813426494598389,1.3813583850860596,-1.5758270819787867e-05,0.0,0.0001194838478113,0.0,0.0,293.0623474121094,0.0,0.0,0.0,0.770131528377533,4.0,0.0,1.0
627060,290.1496887207031,297.1499938964844,293.1499938964844,0.0045337961055338,-360.3452453613281,295.5592041015625,0.4857246577739715,0.050000000745058,0.0465629398822784,290.6190795898437,297.1499938964844,293.1499938964844,0.0038042366504669,-321.5022277832031,294.599365234375,0.4857246577739715,0.050000000745058,0.0490330159664154,290.162841796875,297.1499938964844,293.1499938964844,0.0041921092197299,-260.4991760253906,295.1000671386719,0.4857246577739715,0.050000000745058,0.0362156182527542,289.85870361328125,297.1499938964844,293.1499938964844,0.0050221937708556,-416.3670043945313,296.16131591796875,0.4857246577739715,0.050000000745058,0.0490330159664154,290.9953918457031,297.1499938964844,293.1499938964844,0.0032265128102153,-1298.817138671875,293.8202209472656,0.4857246577739715,0.050000000745058,0.2325915247201919,289.3563537597656,291.1499938964844,251.4499969482422,250.98062133789065,279.0025939941406,290.9881896972656,289.5697631835937,1.0,0.1875874251127243,0.0370237529277801,0.1500000059604644,0.9966611266136168,1.0,-0.4961376488208771,0.0150236040353775,0.4811140298843384,-0.1355078220367431,0.0,0.0,1.0,43.572113037109375,48.0,1333.5836181640625,-7010.3251953125,43.7773323059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9813537597656,304.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,19808.20703125,20160.0,0.0,0.0,0.1500916481018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314815998077393,1.4314985275268557,-1.6922997019719332e-05,0.0,0.0001523239334346,0.0,0.0,326.14703369140625,0.0,0.0,0.0,0.7820274233818054,4.0,0.0,1.0
627120,290.1496887207031,297.1499938964844,293.1499938964844,0.0045337961055338,-360.3452453613281,295.5592041015625,0.4857246577739715,0.050000000745058,0.0465629398822784,290.6190795898437,297.1499938964844,293.1499938964844,0.0038042366504669,-321.5022277832031,294.599365234375,0.4857246577739715,0.050000000745058,0.0490330159664154,290.162841796875,297.1499938964844,293.1499938964844,0.0041921092197299,-260.4991760253906,295.1000671386719,0.4857246577739715,0.050000000745058,0.0362156182527542,289.85870361328125,297.1499938964844,293.1499938964844,0.0050221937708556,-416.3670043945313,296.16131591796875,0.4857246577739715,0.050000000745058,0.0490330159664154,290.9953918457031,297.1499938964844,293.1499938964844,0.0032265128102153,-1298.817138671875,293.8202209472656,0.4857246577739715,0.050000000745058,0.2325915247201919,289.3563537597656,291.1499938964844,251.4499969482422,250.98062133789065,279.0025939941406,290.9881896972656,289.5697631835937,1.0,0.1875874251127243,0.0370237529277801,0.1500000059604644,0.9966611266136168,1.0,-0.4961376488208771,0.0150236040353775,0.4811140298843384,-0.1355078220367431,0.0,0.0,1.0,43.572113037109375,48.0,1333.5836181640625,-7010.3251953125,43.7773323059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9813537597656,304.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,19808.20703125,20160.0,0.0,0.0,0.1500916481018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314815998077393,1.4314985275268557,-1.6922997019719332e-05,0.0,0.0001523239334346,0.0,0.0,326.14703369140625,0.0,0.0,0.0,0.7820274233818054,4.0,0.0,1.0
627180,290.20556640625,297.1499938964844,293.1499938964844,0.0053803226910531,-408.6707153320313,297.2406311035156,0.4834268391132355,0.050000000745058,0.0466053076088428,290.6553039550781,297.1499938964844,293.1499938964844,0.0044990484602749,-366.574462890625,296.1801452636719,0.4834268391132355,0.050000000745058,0.04907763376832,290.2134094238281,297.1499938964844,293.1499938964844,0.0050342576578259,-299.8465270996094,296.8236389160156,0.4834268391132355,0.050000000745058,0.0362485721707344,289.9067077636719,297.1499938964844,293.1499938964844,0.0060388157144188,-474.2075805664063,297.9621887207031,0.4834268391132355,0.050000000745058,0.04907763376832,291.03973388671875,297.1499938964844,293.1499938964844,0.0037704333662986,-1471.06005859375,295.25103759765625,0.4834268391132355,0.050000000745058,0.2328031510114669,290.15008544921875,291.1499938964844,251.4499969482422,250.97906494140625,279.040283203125,291.0326232910156,290.3283386230469,1.0,0.1890438199043274,0.0280206855386495,0.1500000059604644,0.9956998825073242,1.0,-0.4965894222259521,0.0150395771488547,0.4815498292446136,-0.1355579197406768,0.0,0.0,1.0,44.70547103881836,36.0,1046.3260498046875,-7043.681640625,44.7871322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1051330566406,304.936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.61328125,20160.0,0.0,0.0,0.1774425059556961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407167434692385,1.4407339096069336,-1.7142056094598956e-05,0.0,0.0001800815953174,0.0,0.0,332.5002136230469,0.0,0.0,0.0,0.7866538763046265,4.0,0.0,1.0
627240,290.20556640625,297.1499938964844,293.1499938964844,0.0053803226910531,-408.6707153320313,297.2406311035156,0.4834268391132355,0.050000000745058,0.0466053076088428,290.6553039550781,297.1499938964844,293.1499938964844,0.0044990484602749,-366.574462890625,296.1801452636719,0.4834268391132355,0.050000000745058,0.04907763376832,290.2134094238281,297.1499938964844,293.1499938964844,0.0050342576578259,-299.8465270996094,296.8236389160156,0.4834268391132355,0.050000000745058,0.0362485721707344,289.9067077636719,297.1499938964844,293.1499938964844,0.0060388157144188,-474.2075805664063,297.9621887207031,0.4834268391132355,0.050000000745058,0.04907763376832,291.03973388671875,297.1499938964844,293.1499938964844,0.0037704333662986,-1471.06005859375,295.25103759765625,0.4834268391132355,0.050000000745058,0.2328031510114669,290.15008544921875,291.1499938964844,251.4499969482422,250.97906494140625,279.040283203125,291.0326232910156,290.3283386230469,1.0,0.1890438199043274,0.0280206855386495,0.1500000059604644,0.9956998825073242,1.0,-0.4965894222259521,0.0150395771488547,0.4815498292446136,-0.1355579197406768,0.0,0.0,1.0,44.70547103881836,36.0,1046.3260498046875,-7043.681640625,44.7871322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1051330566406,304.936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.61328125,20160.0,0.0,0.0,0.1774425059556961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407167434692385,1.4407339096069336,-1.7142056094598956e-05,0.0,0.0001800815953174,0.0,0.0,332.5002136230469,0.0,0.0,0.0,0.7866538763046265,4.0,0.0,1.0
627300,290.2320251464844,297.1499938964844,293.1499938964844,0.0057873497717082,-429.4219665527344,297.9759521484375,0.4846356809139251,0.050000000745058,0.0465829595923423,290.6728210449219,297.1499938964844,293.1499938964844,0.0048245824873447,-385.9465637207031,296.87188720703125,0.4846356809139251,0.050000000745058,0.0490540973842144,290.2377624511719,297.1499938964844,293.1499938964844,0.0054360534995794,-316.73211669921875,297.57647705078125,0.4846356809139251,0.050000000745058,0.0362311899662017,289.92974853515625,297.1499938964844,293.1499938964844,0.0065413042902946,-499.13385009765625,298.7509460449219,0.4846356809139251,0.050000000745058,0.0490540973842144,291.0613098144531,297.1499938964844,293.1499938964844,0.0040177037008106,-1544.1700439453125,295.8742370605469,0.4846356809139251,0.050000000745058,0.2326915264129638,290.4999084472656,291.1499938964844,251.4499969482422,250.97817993164065,279.0558776855469,291.0543518066406,290.66607666015625,1.0,0.1878558099269867,0.0244936533272266,0.1500000059604644,0.9952192902565002,1.0,-0.4963513612747192,0.0150320706889033,0.4813193082809448,-0.1354915797710418,0.0,0.0,1.0,44.1080436706543,36.0,950.3695678710938,-7097.3427734375,44.25460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3316345214844,305.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,20110.419921875,21240.0,0.0,0.0,0.189055249094963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442360281944275,1.4423775672912598,-1.7181191651616246e-05,0.0,0.0001918670459417,0.0,0.0,333.6395263671875,0.0,0.0,0.0,0.802477240562439,4.0,0.0,1.0
627360,290.2572937011719,297.1499938964844,293.1499938964844,0.0061867805197834,-448.1943359375,298.6566162109375,0.4871324598789215,0.050000000745058,0.0465372651815414,290.68975830078125,297.1499938964844,293.1499938964844,0.0051384074613451,-403.4812622070313,297.5126037597656,0.4871324598789215,0.050000000745058,0.0490059815347194,290.2612609863281,297.1499938964844,293.1499938964844,0.0058285417035222,-332.0050354003906,298.27264404296875,0.4871324598789215,0.050000000745058,0.0361956506967544,289.9519348144531,297.1499938964844,293.1499938964844,0.0070439442060887,-521.731689453125,299.4812927246094,0.4871324598789215,0.050000000745058,0.0490059815347194,291.0822448730469,297.1499938964844,293.1499938964844,0.0042512738145887,-1609.8453369140625,296.450439453125,0.4871324598789215,0.050000000745058,0.2324632853269577,290.827880859375,291.1499938964844,251.4499969482422,250.97720336914065,279.0696105957031,291.0755310058594,290.9858703613281,1.0,0.1855812519788742,0.0215108152478933,0.1500000059604644,0.9947402477264404,1.0,-0.4958645701408386,0.0150162428617477,0.4808483421802521,-0.1353756487369537,0.0,0.0,1.0,42.88638687133789,25.0,884.3966674804688,-7182.50244140625,43.16722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6429748535156,305.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,20884.0703125,21240.0,0.0,0.0,0.1992796212434768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698424339294434,1.4698601961135864,-1.7842154193203896e-05,0.0,0.0002022434782702,0.0,0.0,353.07635498046875,0.0,0.0,0.0,0.8029664754867554,4.0,0.0,1.0
627420,290.3041381835937,297.1499938964844,293.1499938964844,0.0069651114754378,-480.16607666015625,299.8869323730469,0.4952491521835327,0.050000000745058,0.0463965572416782,290.7216796875,297.1499938964844,293.1499938964844,0.0057335793972015,-433.3719177246094,298.6733703613281,0.4952491521835327,0.050000000745058,0.0488578081130981,290.3055725097656,297.1499938964844,293.1499938964844,0.0065886522643268,-358.0344543457031,299.52935791015625,0.4952491521835327,0.050000000745058,0.0360862128436565,289.99334716796875,297.1499938964844,293.1499938964844,0.0080536659806966,-560.3836669921875,300.80059814453125,0.4952491521835327,0.050000000745058,0.0488578081130981,291.121826171875,297.1499938964844,293.1499938964844,0.0046805567108094,-1720.4388427734375,297.4941101074219,0.4952491521835327,0.050000000745058,0.2317604124546051,291.4436340332031,291.1499938964844,251.4499969482422,250.9750823974609,279.09234619140625,291.1156005859375,291.5910339355469,1.0,0.1786266565322876,0.0169304404407739,0.1500000059604644,0.9937822818756104,1.0,-0.4943653643131256,0.0149670261889696,0.4793983399868011,-0.1350381672382354,0.0,0.0,0.9421753287315368,39.12406539916992,25.0,803.7622680664062,-7367.80224609375,39.83136367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.457763671875,306.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,21582.28125,21240.0,0.0,0.0,0.2156011909246444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4604837894439695,1.4605016708374023,-1.783352308848407e-05,0.0,0.0002188078069593,0.0,0.0,349.259033203125,0.0,0.0,0.0,0.797576904296875,4.0,0.0,1.0
627480,290.3041381835937,297.1499938964844,293.1499938964844,0.0069651114754378,-480.16607666015625,299.8869323730469,0.4952491521835327,0.050000000745058,0.0463965572416782,290.7216796875,297.1499938964844,293.1499938964844,0.0057335793972015,-433.3719177246094,298.6733703613281,0.4952491521835327,0.050000000745058,0.0488578081130981,290.3055725097656,297.1499938964844,293.1499938964844,0.0065886522643268,-358.0344543457031,299.52935791015625,0.4952491521835327,0.050000000745058,0.0360862128436565,289.99334716796875,297.1499938964844,293.1499938964844,0.0080536659806966,-560.3836669921875,300.80059814453125,0.4952491521835327,0.050000000745058,0.0488578081130981,291.121826171875,297.1499938964844,293.1499938964844,0.0046805567108094,-1720.4388427734375,297.4941101074219,0.4952491521835327,0.050000000745058,0.2317604124546051,291.4436340332031,291.1499938964844,251.4499969482422,250.9750823974609,279.09234619140625,291.1156005859375,291.5910339355469,1.0,0.1786266565322876,0.0169304404407739,0.1500000059604644,0.9937822818756104,1.0,-0.4943653643131256,0.0149670261889696,0.4793983399868011,-0.1350381672382354,0.0,0.0,0.9421753287315368,39.12406539916992,25.0,803.7622680664062,-7367.80224609375,39.83136367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.457763671875,306.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,21582.28125,21240.0,0.0,0.0,0.2156011909246444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4604837894439695,1.4605016708374023,-1.783352308848407e-05,0.0,0.0002188078069593,0.0,0.0,349.259033203125,0.0,0.0,0.0,0.797576904296875,4.0,0.0,1.0
627540,290.3463134765625,297.1499938964844,293.1499938964844,0.00774193322286,-506.8310546875,300.9738464355469,0.502541720867157,0.050000000745058,0.046284195035696,290.7510070800781,297.1499938964844,293.1499938964844,0.0063063628040254,-458.3041687011719,299.7023620605469,0.502541720867157,0.050000000745058,0.0487394854426384,290.346435546875,297.1499938964844,293.1499938964844,0.0073406510055065,-379.7036743164063,300.6374816894531,0.502541720867157,0.050000000745058,0.0359988175332546,290.0309143066406,297.1499938964844,293.1499938964844,0.009103805758059,-592.7796630859375,301.9647216796875,0.502541720867157,0.050000000745058,0.0487394854426384,291.158203125,297.1499938964844,293.1499938964844,0.0050770766101777,-1811.337646484375,298.4202880859375,0.502541720867157,0.050000000745058,0.2311991304159164,292.0175476074219,291.1499938964844,251.4499969482422,250.97271728515625,279.1136779785156,291.1524658203125,292.1540222167969,1.0,0.1732494980096817,0.0143517758697271,0.1500000059604644,0.9928243160247804,1.0,-0.4931679368019104,0.0149279460310935,0.4782399833202362,-0.1347608715295791,0.0,0.0,0.7877568602561951,36.11972427368164,25.0,742.3519897460938,-7517.39501953125,37.181617736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44354248046875,307.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23593.333984375,20160.0,0.0,0.0,0.2265836000442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297822117805481,1.2978376150131226,-1.5563773558824323e-05,0.0,0.0002299535408383,0.0,0.0,262.5048217773437,0.0,0.0,0.0,0.7038390636444092,4.0,0.0,1.0
627600,290.3463134765625,297.1499938964844,293.1499938964844,0.00774193322286,-506.8310546875,300.9738464355469,0.502541720867157,0.050000000745058,0.046284195035696,290.7510070800781,297.1499938964844,293.1499938964844,0.0063063628040254,-458.3041687011719,299.7023620605469,0.502541720867157,0.050000000745058,0.0487394854426384,290.346435546875,297.1499938964844,293.1499938964844,0.0073406510055065,-379.7036743164063,300.6374816894531,0.502541720867157,0.050000000745058,0.0359988175332546,290.0309143066406,297.1499938964844,293.1499938964844,0.009103805758059,-592.7796630859375,301.9647216796875,0.502541720867157,0.050000000745058,0.0487394854426384,291.158203125,297.1499938964844,293.1499938964844,0.0050770766101777,-1811.337646484375,298.4202880859375,0.502541720867157,0.050000000745058,0.2311991304159164,292.0175476074219,291.1499938964844,251.4499969482422,250.97271728515625,279.1136779785156,291.1524658203125,292.1540222167969,1.0,0.1732494980096817,0.0143517758697271,0.1500000059604644,0.9928243160247804,1.0,-0.4931679368019104,0.0149279460310935,0.4782399833202362,-0.1347608715295791,0.0,0.0,0.7877568602561951,36.11972427368164,25.0,742.3519897460938,-7517.39501953125,37.181617736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44354248046875,307.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23593.333984375,20160.0,0.0,0.0,0.2265836000442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297822117805481,1.2978376150131226,-1.5563773558824323e-05,0.0,0.0002299535408383,0.0,0.0,262.5048217773437,0.0,0.0,0.0,0.7038390636444092,4.0,0.0,1.0
627660,290.3841857910156,297.1499938964844,293.1499938964844,0.0085551962256431,-531.2557373046875,301.9372863769531,0.5087661743164062,0.050000000745058,0.0461993739008903,290.77783203125,297.1499938964844,293.1499938964844,0.0068831047974526,-481.04986572265625,300.61309814453125,0.5087661743164062,0.050000000745058,0.0486501678824424,290.3834228515625,297.1499938964844,293.1499938964844,0.0081219701096415,-399.45556640625,301.6183776855469,0.5087661743164062,0.050000000745058,0.0359328463673591,290.0649108886719,297.1499938964844,293.1499938964844,0.0102511616423726,-622.5028686523438,302.99835205078125,0.5087661743164062,0.050000000745058,0.0486501678824424,291.1914367675781,297.1499938964844,293.1499938964844,0.0054604681208729,-1893.5556640625,299.23638916015625,0.5087661743164062,0.050000000745058,0.2307754456996917,292.5209655761719,291.1499938964844,251.4499969482422,250.9701385498047,279.1351013183594,291.1861877441406,292.6262512207031,1.0,0.1689547002315521,0.0139386840164661,0.1500000059604644,0.9918644428253174,1.0,-0.4922640919685364,0.0148986130952835,0.4773654639720917,-0.134537935256958,0.0,0.0,0.5701127648353577,33.851985931396484,25.0,586.1669921875,-7363.91845703125,35.189796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54931640625,307.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25250.140625,20160.0,0.0,0.0,0.232181891798973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239197134971619,0.8239295482635498,-9.832579962676393e-06,0.0,0.0002356351178605,0.0,0.0,93.75164794921876,0.0,0.0,0.0,0.5095638036727905,4.0,0.0,1.0
627720,290.3841857910156,297.1499938964844,293.1499938964844,0.0085551962256431,-531.2557373046875,301.9372863769531,0.5087661743164062,0.050000000745058,0.0461993739008903,290.77783203125,297.1499938964844,293.1499938964844,0.0068831047974526,-481.04986572265625,300.61309814453125,0.5087661743164062,0.050000000745058,0.0486501678824424,290.3834228515625,297.1499938964844,293.1499938964844,0.0081219701096415,-399.45556640625,301.6183776855469,0.5087661743164062,0.050000000745058,0.0359328463673591,290.0649108886719,297.1499938964844,293.1499938964844,0.0102511616423726,-622.5028686523438,302.99835205078125,0.5087661743164062,0.050000000745058,0.0486501678824424,291.1914367675781,297.1499938964844,293.1499938964844,0.0054604681208729,-1893.5556640625,299.23638916015625,0.5087661743164062,0.050000000745058,0.2307754456996917,292.5209655761719,291.1499938964844,251.4499969482422,250.9701385498047,279.1351013183594,291.1861877441406,292.6262512207031,1.0,0.1689547002315521,0.0139386840164661,0.1500000059604644,0.9918644428253174,1.0,-0.4922640919685364,0.0148986130952835,0.4773654639720917,-0.134537935256958,0.0,0.0,0.5701127648353577,33.851985931396484,25.0,586.1669921875,-7363.91845703125,35.189796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54931640625,307.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25250.140625,20160.0,0.0,0.0,0.232181891798973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239197134971619,0.8239295482635498,-9.832579962676393e-06,0.0,0.0002356351178605,0.0,0.0,93.75164794921876,0.0,0.0,0.0,0.5095638036727905,4.0,0.0,1.0
627780,290.4179992675781,297.1499938964844,293.1499938964844,0.0095774512737989,-563.5714721679688,302.7851867675781,0.5141743421554565,0.050000000745058,0.0461331605911254,290.8020935058594,297.1499938964844,293.1499938964844,0.0075738616287708,-510.7628479003906,301.39178466796875,0.5141743421554565,0.050000000745058,0.0485804378986358,290.4164428710937,297.1499938964844,293.1499938964844,0.0090907588601112,-425.00921630859375,302.4771423339844,0.5141743421554565,0.050000000745058,0.0358813479542732,290.0956726074219,297.1499938964844,293.1499938964844,0.0117623312398791,-661.48583984375,303.9273681640625,0.5141743421554565,0.050000000745058,0.0485804378986358,291.22137451171875,297.1499938964844,293.1499938964844,0.0059025320224463,-2002.7225341796875,299.9052734375,0.5141743421554565,0.050000000745058,0.2304446846246719,292.8003845214844,291.1499938964844,251.4499969482422,250.9673767089844,279.1556396484375,291.2166748046875,292.8070373535156,1.0,0.1655177921056747,0.015540599822998,0.1500000059604644,0.9909045696258544,1.0,-0.4915584921836853,0.0148758562281727,0.4766826629638672,-0.1343517005443573,0.0,0.0,0.327339231967926,32.08180618286133,25.0,96.83658599853516,-6407.44140625,33.63993453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8315124511719,306.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,23458.578125,20160.0,0.0,0.0,0.2312771826982498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415729999542236,0.3415790498256683,-6.050778665667167e-06,0.0,0.0002347169356653,0.0,0.0,20.18187522888184,0.0,0.0,0.0,0.3454393148422241,4.0,0.0,1.0
627840,290.4179992675781,297.1499938964844,293.1499938964844,0.0095774512737989,-563.5714721679688,302.7851867675781,0.5141743421554565,0.050000000745058,0.0461331605911254,290.8020935058594,297.1499938964844,293.1499938964844,0.0075738616287708,-510.7628479003906,301.39178466796875,0.5141743421554565,0.050000000745058,0.0485804378986358,290.4164428710937,297.1499938964844,293.1499938964844,0.0090907588601112,-425.00921630859375,302.4771423339844,0.5141743421554565,0.050000000745058,0.0358813479542732,290.0956726074219,297.1499938964844,293.1499938964844,0.0117623312398791,-661.48583984375,303.9273681640625,0.5141743421554565,0.050000000745058,0.0485804378986358,291.22137451171875,297.1499938964844,293.1499938964844,0.0059025320224463,-2002.7225341796875,299.9052734375,0.5141743421554565,0.050000000745058,0.2304446846246719,292.8003845214844,291.1499938964844,251.4499969482422,250.9673767089844,279.1556396484375,291.2166748046875,292.8070373535156,1.0,0.1655177921056747,0.015540599822998,0.1500000059604644,0.9909045696258544,1.0,-0.4915584921836853,0.0148758562281727,0.4766826629638672,-0.1343517005443573,0.0,0.0,0.327339231967926,32.08180618286133,25.0,96.83658599853516,-6407.44140625,33.63993453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8315124511719,306.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,23458.578125,20160.0,0.0,0.0,0.2312771826982498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415729999542236,0.3415790498256683,-6.050778665667167e-06,0.0,0.0002347169356653,0.0,0.0,20.18187522888184,0.0,0.0,0.0,0.3454393148422241,4.0,0.0,1.0
627900,290.4335021972656,297.1499938964844,293.1499938964844,0.0103062512353062,-589.0289306640625,303.17388916015625,0.5182858109474182,0.050000000745058,0.0460868924856185,290.813232421875,297.1499938964844,293.1499938964844,0.0080447597429156,-533.9998779296875,301.7247009277344,0.5182858109474182,0.050000000745058,0.0485317148268222,290.4315490722656,297.1499938964844,293.1499938964844,0.0097711225971579,-444.7796020507813,302.86627197265625,0.5182858109474182,0.050000000745058,0.03584536164999,290.1116943359375,297.1499938964844,293.1499938964844,0.0159316640347242,-793.4796142578125,304.0597229003906,0.5571553707122803,0.0753297209739685,0.0579371191561222,291.2350158691406,297.1499938964844,293.1499938964844,0.0061954627744853,-2089.864013671875,300.1609191894531,0.5182858109474182,0.050000000745058,0.2302135676145553,292.7530822753906,291.1499938964844,251.4499969482422,250.9659423828125,279.1913452148437,291.23065185546875,292.677734375,1.0,0.1641875654458999,0.0198449306190013,0.1500000059604644,0.990424633026123,1.0,-0.5023420453071594,0.0152406208217144,0.4871014356613159,-0.1366191059350967,0.0,0.0,0.2242934703826904,30.92691230773925,25.0,-315.843994140625,-5727.87060546875,33.69910430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5721435546875,305.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22018.888671875,19080.0,0.0,0.0,0.227777749300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154665142297744,0.2154718488454818,-5.340499683370581e-06,0.0,0.0002311654534423,0.0,0.0,10.793843269348145,0.0,0.0,0.0,0.2974914014339447,4.0,0.0,1.0
627960,290.44830322265625,297.1499938964844,293.1499938964844,0.0113086141645908,-624.711181640625,303.5530700683594,0.5261572003364563,0.050000000745058,0.0460066236555576,290.82379150390625,297.1499938964844,293.1499938964844,0.0086650066077709,-566.4462890625,302.0234680175781,0.5261572003364563,0.050000000745058,0.0484471879899501,290.4459533691406,297.1499938964844,293.1499938964844,0.0106953578069806,-472.2687377929688,303.2407531738281,0.5261572003364563,0.050000000745058,0.0357829295098781,290.14862060546875,297.1499938964844,293.1499938964844,0.0361795425415039,-1220.2628173828125,304.0390319824219,0.6543745994567871,0.1065896898508071,0.0872054547071456,291.248291015625,297.1499938964844,293.1499938964844,0.0065672239288687,-2211.887451171875,300.3538513183594,0.5261572003364563,0.050000000745058,0.2298126071691513,292.515625,291.1499938964844,251.4499969482422,250.9644775390625,279.3767395019531,291.2442626953125,292.34234619140625,1.0,0.1634301990270614,0.0447384789586067,0.1500000059604644,0.9899466037750244,1.0,-0.5367099642753601,0.0164101924747228,0.5202997922897339,-0.1432372778654098,0.0,0.0,0.1557617783546447,29.048843383789062,28.0,-831.8917236328125,-5159.69091796875,35.383697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3667297363281,304.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,20143.771484375,19080.0,0.0,0.0,0.2222038805484771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469315886497497,0.1469363719224929,-4.773899490828626e-06,0.0,0.0002255086874356,0.0,0.0,6.474292755126953,0.0,0.0,0.0,0.2900736927986145,4.0,0.0,1.0
628020,290.4783020019531,297.1499938964844,293.1499938964844,0.0166075453162193,-789.7536010742188,304.09735107421875,0.5674572587013245,0.0689319297671318,0.0516137816011905,290.8435363769531,297.1499938964844,293.1499938964844,0.010494889691472,-657.5299682617188,302.5924987792969,0.5404619574546814,0.050000000745058,0.0483167804777622,290.47393798828125,297.1499938964844,293.1499938964844,0.0135966967791318,-548.8097534179688,304.0208740234375,0.5404619574546814,0.050000000745058,0.0356866084039211,290.2689208984375,297.1499938964844,293.1499938964844,0.0837623625993728,-2108.650146484375,303.99774169921875,0.7825706601142883,0.1583175063133239,0.1388735920190811,291.27667236328125,297.1499938964844,293.1499938964844,0.0075873648747801,-2555.70849609375,300.6135559082031,0.5404619574546814,0.050000000745058,0.2291940152645111,291.5283203125,291.1499938964844,251.4499969482422,250.9614715576172,279.7666320800781,291.272705078125,291.32550048828125,1.0,0.1642742753028869,0.126009926199913,0.1500000059604644,0.988990604877472,1.0,-0.6044236421585083,0.0188006311655044,0.585623025894165,-0.155347466468811,0.0,0.0,0.1676823943853378,26.29235076904297,31.0,-1282.813232421875,-5242.126953125,39.677711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1141967773437,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19211.751953125,19080.0,0.0,0.0,0.2044164985418319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245164573192596,0.1245209798216819,-4.523956704360899e-06,0.0,0.0002074567601084,0.0,0.0,5.178263187408447,0.0,0.0,0.0,0.2818658649921417,4.0,0.0,1.0
628080,290.4783020019531,297.1499938964844,293.1499938964844,0.0166075453162193,-789.7536010742188,304.09735107421875,0.5674572587013245,0.0689319297671318,0.0516137816011905,290.8435363769531,297.1499938964844,293.1499938964844,0.010494889691472,-657.5299682617188,302.5924987792969,0.5404619574546814,0.050000000745058,0.0483167804777622,290.47393798828125,297.1499938964844,293.1499938964844,0.0135966967791318,-548.8097534179688,304.0208740234375,0.5404619574546814,0.050000000745058,0.0356866084039211,290.2689208984375,297.1499938964844,293.1499938964844,0.0837623625993728,-2108.650146484375,303.99774169921875,0.7825706601142883,0.1583175063133239,0.1388735920190811,291.27667236328125,297.1499938964844,293.1499938964844,0.0075873648747801,-2555.70849609375,300.6135559082031,0.5404619574546814,0.050000000745058,0.2291940152645111,291.5283203125,291.1499938964844,251.4499969482422,250.9614715576172,279.7666320800781,291.272705078125,291.32550048828125,1.0,0.1642742753028869,0.126009926199913,0.1500000059604644,0.988990604877472,1.0,-0.6044236421585083,0.0188006311655044,0.585623025894165,-0.155347466468811,0.0,0.0,0.1676823943853378,26.29235076904297,31.0,-1282.813232421875,-5242.126953125,39.677711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1141967773437,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19211.751953125,19080.0,0.0,0.0,0.2044164985418319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245164573192596,0.1245209798216819,-4.523956704360899e-06,0.0,0.0002074567601084,0.0,0.0,5.178263187408447,0.0,0.0,0.0,0.2818658649921417,4.0,0.0,1.0
628140,290.57550048828125,297.1499938964844,293.1499938964844,0.0561589784920215,-1510.007080078125,304.0480041503906,0.7337719202041626,0.1143136993050575,0.0937898531556129,290.8636169433594,297.1499938964844,293.1499938964844,0.0125010889023542,-734.6087646484375,303.2417907714844,0.572324812412262,0.050000000745058,0.0480952635407447,290.5267944335937,297.1499938964844,293.1499938964844,0.0392540022730827,-961.1328735351562,304.0712890625,0.6881458163261414,0.0984127819538116,0.0601913593709468,290.3987121582031,297.1499938964844,293.1499938964844,0.123804748058319,-2900.597900390625,303.97979736328125,0.8953115344047546,0.2020267248153686,0.1810577809810638,291.310546875,297.1499938964844,293.1499938964844,0.0085566146299242,-2840.59033203125,300.955078125,0.572324812412262,0.050000000745058,0.2281432300806045,290.7636108398437,291.1499938964844,251.4499969482422,250.95849609375,280.4382629394531,291.3062438964844,290.6851501464844,1.0,0.1685440093278885,0.2824192941188812,0.1500000059604644,0.9880744814872742,1.0,-0.7335332036018372,0.0237278454005718,0.7098053693771362,-0.1755163967609405,0.0,0.0,0.2753619849681854,21.836732864379883,31.0,-861.3854370117188,-6755.61474609375,49.816680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5012512207031,306.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18859.955078125,19080.0,0.0,0.0,0.1839258819818496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768121719360351,0.176816701889038,-4.541080670605879e-06,0.0,0.0001866613893071,0.0,0.0,7.478876113891602,0.0,0.0,0.0,0.2891230285167694,4.0,0.0,1.0
628200,290.5811767578125,297.1499938964844,293.1499938964844,0.0577408112585544,-1537.447509765625,304.0465393066406,0.7391877174377441,0.1159536018967628,0.0953763574361801,290.86456298828125,297.1499938964844,293.1499938964844,0.012587022036314,-737.3093872070312,303.2723999023437,0.5738951563835144,0.050000000745058,0.0480860322713851,290.53094482421875,297.1499938964844,293.1499938964844,0.0424263961613178,-995.6715087890624,304.0663146972656,0.695937991142273,0.1003952696919441,0.0616942346096038,290.4044189453125,297.1499938964844,293.1499938964844,0.1254816204309463,-2932.441162109375,303.9792785644531,0.9004260301589966,0.2038507759571075,0.1828080117702484,291.31231689453125,297.1499938964844,293.1499938964844,0.0085943397134542,-2850.265625,300.9732971191406,0.5738951563835144,0.050000000745058,0.2280994355678558,290.7431335449219,291.1499938964844,251.4499969482422,250.9583740234375,280.4680480957031,291.3079833984375,290.6708984375,1.0,0.168805256485939,0.2908361256122589,0.1500000059604644,0.9880346059799194,1.0,-0.7392780184745789,0.0239599216729402,0.7153180837631226,-0.1763422638177871,0.0,0.0,0.280300498008728,21.65807342529297,34.0,-828.973388671875,-6828.73486328125,50.33856964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5386962890625,306.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18847.73046875,18000.0,0.0,0.0,0.1831559091806411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802127212285995,0.1802172660827636,-4.545288902590983e-06,0.0,0.0001858799660112,0.0,0.0,7.637505054473877,0.0,0.0,0.0,0.2746862173080444,4.0,0.0,1.0
628260,290.7245178222656,297.1499938964844,293.1499938964844,0.0881833136081695,-2092.771484375,304.0310974121094,0.8490260243415833,0.1519980132579803,0.12918022274971,290.8894958496094,297.1499938964844,293.1499938964844,0.014481664635241,-783.490966796875,304.02423095703125,0.6007334589958191,0.050000000745058,0.0479446947574615,290.6507873535156,297.1499938964844,293.1499938964844,0.0797789990901947,-1505.2509765625,304.03326416015625,0.8283506035804749,0.1425080299377441,0.0929038003087043,290.5374755859375,297.1499938964844,293.1499938964844,0.1506022214889526,-3393.536376953125,303.9977111816406,0.9870555996894836,0.2464025616645813,0.2101777046918869,291.3615417480469,297.1499938964844,293.1499938964844,0.0093362210318446,-3005.1328125,301.4720764160156,0.6007334589958191,0.050000000745058,0.227428987622261,290.6183776855469,291.1499938964844,251.4499969482422,250.9552154541016,281.0129089355469,291.3567199707031,290.641357421875,1.0,0.1762636005878448,0.5075586438179016,0.1500000059604644,0.9871810674667358,1.0,-0.8486796617507935,0.0286205187439918,0.8200591206550598,-0.1914246827363968,0.0,0.0,0.3664084076881408,19.190332412719727,37.0,-107.57275390625,-8407.9853515625,62.66270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7943115234375,307.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17674.626953125,18000.0,0.0,0.0,0.1701552271842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562822997570038,0.2562867701053619,-4.463074674276868e-06,0.0,0.0001726859336486,0.0,0.0,10.979406356811523,0.0,0.0,0.0,0.2974471747875213,4.0,0.0,1.0
628320,290.7245178222656,297.1499938964844,293.1499938964844,0.0881833136081695,-2092.771484375,304.0310974121094,0.8490260243415833,0.1519980132579803,0.12918022274971,290.8894958496094,297.1499938964844,293.1499938964844,0.014481664635241,-783.490966796875,304.02423095703125,0.6007334589958191,0.050000000745058,0.0479446947574615,290.6507873535156,297.1499938964844,293.1499938964844,0.0797789990901947,-1505.2509765625,304.03326416015625,0.8283506035804749,0.1425080299377441,0.0929038003087043,290.5374755859375,297.1499938964844,293.1499938964844,0.1506022214889526,-3393.536376953125,303.9977111816406,0.9870555996894836,0.2464025616645813,0.2101777046918869,291.3615417480469,297.1499938964844,293.1499938964844,0.0093362210318446,-3005.1328125,301.4720764160156,0.6007334589958191,0.050000000745058,0.227428987622261,290.6183776855469,291.1499938964844,251.4499969482422,250.9552154541016,281.0129089355469,291.3567199707031,290.641357421875,1.0,0.1762636005878448,0.5075586438179016,0.1500000059604644,0.9871810674667358,1.0,-0.8486796617507935,0.0286205187439918,0.8200591206550598,-0.1914246827363968,0.0,0.0,0.3664084076881408,19.190332412719727,37.0,-107.57275390625,-8407.9853515625,62.66270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7943115234375,307.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17674.626953125,18000.0,0.0,0.0,0.1701552271842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562822997570038,0.2562867701053619,-4.463074674276868e-06,0.0,0.0001726859336486,0.0,0.0,10.979406356811523,0.0,0.0,0.0,0.2974471747875213,4.0,0.0,1.0
