time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628380,290.8690490722656,297.1499938964844,293.1499938964844,0.1120674759149551,-2533.386962890625,304.0310363769531,0.9299919605255128,0.184148296713829,0.1587529629468917,290.9375915527344,297.1499938964844,293.1499938964844,0.0354707166552543,-1220.48583984375,304.0968933105469,0.715151309967041,0.0904646292328834,0.0757718905806541,290.78143310546875,297.1499938964844,293.1499938964844,0.1072916463017463,-1903.1339111328125,304.02655029296875,0.9176578521728516,0.1793470531702041,0.1193011030554771,290.60284423828125,297.1499938964844,293.1499938964844,0.135366678237915,-3095.731689453125,304.0740051269531,0.9790356755256652,0.2991714179515838,0.1933233886957168,291.41845703125,297.1499938964844,293.1499938964844,0.0099145835265517,-3087.025390625,301.99053955078125,0.6125485897064209,0.050000000745058,0.2271708101034164,290.8202819824219,291.1499938964844,251.4499969482422,250.95204162597656,281.30426025390625,291.41375732421875,290.83837890625,1.0,0.1851480305194854,0.7365981936454773,0.1500000059604644,0.986327588558197,1.0,-0.929219663143158,0.0323806293308734,0.8968390226364136,-0.202541321516037,0.0,0.0,0.3967382609844208,18.697843551635746,57.0,165.35682678222656,-9134.8623046875,75.3710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27935791015625,307.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17777.111328125,18000.0,0.0,0.0,0.165614053606987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998055219650268,0.2998101413249969,-4.618050752469571e-06,0.0,0.0001680772111285,0.0,0.0,13.528722763061523,0.0,0.0,0.0,0.3080783784389496,4.0,0.0,1.0
628440,290.8690490722656,297.1499938964844,293.1499938964844,0.1120674759149551,-2533.386962890625,304.0310363769531,0.9299919605255128,0.184148296713829,0.1587529629468917,290.9375915527344,297.1499938964844,293.1499938964844,0.0354707166552543,-1220.48583984375,304.0968933105469,0.715151309967041,0.0904646292328834,0.0757718905806541,290.78143310546875,297.1499938964844,293.1499938964844,0.1072916463017463,-1903.1339111328125,304.02655029296875,0.9176578521728516,0.1793470531702041,0.1193011030554771,290.60284423828125,297.1499938964844,293.1499938964844,0.135366678237915,-3095.731689453125,304.0740051269531,0.9790356755256652,0.2991714179515838,0.1933233886957168,291.41845703125,297.1499938964844,293.1499938964844,0.0099145835265517,-3087.025390625,301.99053955078125,0.6125485897064209,0.050000000745058,0.2271708101034164,290.8202819824219,291.1499938964844,251.4499969482422,250.95204162597656,281.30426025390625,291.41375732421875,290.83837890625,1.0,0.1851480305194854,0.7365981936454773,0.1500000059604644,0.986327588558197,1.0,-0.929219663143158,0.0323806293308734,0.8968390226364136,-0.202541321516037,0.0,0.0,0.3967382609844208,18.697843551635746,57.0,165.35682678222656,-9134.8623046875,75.3710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27935791015625,307.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17777.111328125,18000.0,0.0,0.0,0.165614053606987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998055219650268,0.2998101413249969,-4.618050752469571e-06,0.0,0.0001680772111285,0.0,0.0,13.528722763061523,0.0,0.0,0.0,0.3080783784389496,4.0,0.0,1.0
628500,290.9396057128906,297.1499938964844,293.1499938964844,0.1239069625735282,-2745.541748046875,304.0311279296875,0.9608585834503174,0.1991850584745407,0.1725369840860366,290.9861755371094,297.1499938964844,293.1499938964844,0.0521225854754447,-1513.861572265625,304.0763244628906,0.7691145539283752,0.1089598387479782,0.0948291793465614,290.8460388183594,297.1499938964844,293.1499938964844,0.1208088994026184,-2093.325927734375,304.0244445800781,0.9542836546897888,0.1966628283262252,0.131618857383728,290.61651611328125,297.1499938964844,293.1499938964844,0.1341084390878677,-3069.530029296875,304.0897521972656,0.9783262014389038,0.3287529647350311,0.1920350939035415,291.4476013183594,297.1499938964844,293.1499938964844,0.0102503672242164,-3139.60791015625,302.2260437011719,0.613430917263031,0.050000000745058,0.227150872349739,290.8641967773437,291.1499938964844,251.4499969482422,250.9504547119141,281.4670715332031,291.443115234375,290.8690185546875,1.0,0.1931068003177642,0.8645829558372498,0.1500000059604644,0.9859008193016052,1.0,-0.9818400740623474,0.0349949933588504,0.9468451142311096,-0.2097572833299636,0.0,0.0,0.4111203849315643,19.205059051513672,57.0,126.99032592773438,-9404.88671875,86.11295318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90155029296875,307.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17796.369140625,18000.0,0.0,0.0,0.1655017882585525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148874640464782,0.3148921132087707,-4.673283001466189e-06,0.0,0.0001679632841842,0.0,0.0,14.472987174987791,0.0,0.0,0.0,0.312132865190506,4.0,0.0,1.0
628560,291.0087280273437,297.1499938964844,293.1499938964844,0.1358425170183181,-2955.557373046875,304.0310363769531,0.9763944149017334,0.2136081904172897,0.1857724636793136,291.0428771972656,297.1499938964844,293.1499938964844,0.0663993135094642,-1774.5816650390625,304.0638732910156,0.8053597807884216,0.1252440363168716,0.1112751588225364,290.9095458984375,297.1499938964844,293.1499938964844,0.1344872415065765,-2281.58837890625,304.0223999023437,0.9743232131004332,0.213373914361,0.1435058563947677,290.6353759765625,297.1499938964844,293.1499938964844,0.1406609714031219,-3189.369140625,304.0885925292969,0.982295036315918,0.3571517169475555,0.199604794383049,291.4771423339844,297.1499938964844,293.1499938964844,0.0106278825551271,-3200.596435546875,302.448486328125,0.6081691980361938,0.050000000745058,0.2272609025239944,290.86968994140625,291.1499938964844,251.4499969482422,250.94888305664065,281.6315002441406,291.4728698730469,290.8688659667969,1.0,0.203080341219902,1.0,0.1500000059604644,0.9855019450187684,1.0,-1.0409435033798218,0.0380843915045261,1.002859115600586,-0.2177437990903854,0.0,0.0,0.4291254878044128,20.517866134643555,77.0,72.23458862304688,-9720.8095703125,100.71326446533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4667358398437,307.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17758.32421875,18000.0,0.0,0.0,0.1667735874652862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341711461544037,0.3341758847236633,-4.733855348604266e-06,0.0,0.0001692539808573,0.0,0.0,15.694726943969728,0.0,0.0,0.0,0.3172326683998108,4.0,0.0,1.0
628620,291.14288330078125,297.1499938964844,293.1499938964844,0.1594358086585998,-3359.768310546875,304.0314025878906,0.9796713590621948,0.2406516224145889,0.2106783092021942,291.1654052734375,297.1499938964844,293.1499938964844,0.0898253098130226,-2230.1865234375,304.05389404296875,0.8345821499824524,0.1538042426109314,0.1396113336086273,291.0332946777344,297.1499938964844,293.1499938964844,0.1618204563856125,-2646.26953125,304.0194091796875,0.9835532307624816,0.2450438886880874,0.1660896688699722,290.70831298828125,297.1499938964844,293.1499938964844,0.1718828082084655,-3751.240234375,304.0561828613281,0.9950357675552368,0.4061857759952545,0.2348123341798782,291.538818359375,297.1499938964844,293.1499938964844,0.0114589594304561,-3330.41845703125,302.8653564453125,0.5829700231552124,0.050000000745058,0.2278469055891037,290.8408508300781,291.1499938964844,251.4499969482422,250.9457550048828,281.9354553222656,291.5347900390625,290.8362731933594,1.0,0.2283640950918197,1.0,0.1500000059604644,0.9847041964530944,1.0,-1.1749051809310913,0.0457159876823425,1.1291892528533936,-0.2356009185314178,0.0,0.0,0.4718567430973053,25.43757438659668,97.0,-12.648285865783691,-10465.1953125,143.38558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,306.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17619.18359375,18000.0,0.0,0.0,0.1737384349107742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862850666046142,0.3862899541854858,-4.913625161862001e-06,0.0,0.0001763224281603,0.0,0.0,19.298629760742188,0.0,0.0,0.0,0.3319462835788727,4.0,0.0,1.0
628680,291.14288330078125,297.1499938964844,293.1499938964844,0.1594358086585998,-3359.768310546875,304.0314025878906,0.9796713590621948,0.2406516224145889,0.2106783092021942,291.1654052734375,297.1499938964844,293.1499938964844,0.0898253098130226,-2230.1865234375,304.05389404296875,0.8345821499824524,0.1538042426109314,0.1396113336086273,291.0332946777344,297.1499938964844,293.1499938964844,0.1618204563856125,-2646.26953125,304.0194091796875,0.9835532307624816,0.2450438886880874,0.1660896688699722,290.70831298828125,297.1499938964844,293.1499938964844,0.1718828082084655,-3751.240234375,304.0561828613281,0.9950357675552368,0.4061857759952545,0.2348123341798782,291.538818359375,297.1499938964844,293.1499938964844,0.0114589594304561,-3330.41845703125,302.8653564453125,0.5829700231552124,0.050000000745058,0.2278469055891037,290.8408508300781,291.1499938964844,251.4499969482422,250.9457550048828,281.9354553222656,291.5347900390625,290.8362731933594,1.0,0.2283640950918197,1.0,0.1500000059604644,0.9847041964530944,1.0,-1.1749051809310913,0.0457159876823425,1.1291892528533936,-0.2356009185314178,0.0,0.0,0.4718567430973053,25.43757438659668,97.0,-12.648285865783691,-10465.1953125,143.38558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,306.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17619.18359375,18000.0,0.0,0.0,0.1737384349107742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862850666046142,0.3862899541854858,-4.913625161862001e-06,0.0,0.0001763224281603,0.0,0.0,19.298629760742188,0.0,0.0,0.0,0.3319462835788727,4.0,0.0,1.0
628740,291.2721252441406,297.1499938964844,293.1499938964844,0.1824126243591308,-3741.093505859375,304.0326843261719,0.9563451409339904,0.2652964293956756,0.2335402369499206,291.2920837402344,297.1499938964844,293.1499938964844,0.1102998331189155,-2631.412109375,304.05194091796875,0.830651581287384,0.1784139424562454,0.1640300005674362,291.1531677246094,297.1499938964844,293.1499938964844,0.188863918185234,-2994.111572265625,304.0179138183594,0.9662247896194458,0.2743639945983886,0.187118798494339,290.8310852050781,297.1499938964844,293.1499938964844,0.2195054590702057,-4571.35595703125,304.0080261230469,0.9990000128746032,0.4432499408721924,0.2859345376491546,291.6056213378906,297.1499938964844,293.1499938964844,0.0123932640999555,-3467.505126953125,303.2448425292969,0.5435146689414978,0.050000000745058,0.2290583848953247,290.7833557128906,291.1499938964844,251.4499969482422,250.9427185058593,282.1876220703125,291.60174560546875,290.7785339355469,1.0,0.2592252790927887,1.0,0.1500000059604644,0.9839064478874208,1.0,-1.3197036981582642,0.0549867339432239,1.2647169828414917,-0.254509299993515,0.0,0.0,0.5244719982147217,34.08803176879883,117.0,-58.79857635498047,-11315.7783203125,207.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26092529296875,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17417.837890625,18000.0,0.0,0.0,0.1867040395736694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597954154014587,0.459800660610199,-5.229515409155283e-06,0.0,0.0001894808665383,0.0,0.0,25.326595306396484,0.0,0.0,0.0,0.354558378458023,4.0,0.0,1.0
628800,291.2721252441406,297.1499938964844,293.1499938964844,0.1824126243591308,-3741.093505859375,304.0326843261719,0.9563451409339904,0.2652964293956756,0.2335402369499206,291.2920837402344,297.1499938964844,293.1499938964844,0.1102998331189155,-2631.412109375,304.05194091796875,0.830651581287384,0.1784139424562454,0.1640300005674362,291.1531677246094,297.1499938964844,293.1499938964844,0.188863918185234,-2994.111572265625,304.0179138183594,0.9662247896194458,0.2743639945983886,0.187118798494339,290.8310852050781,297.1499938964844,293.1499938964844,0.2195054590702057,-4571.35595703125,304.0080261230469,0.9990000128746032,0.4432499408721924,0.2859345376491546,291.6056213378906,297.1499938964844,293.1499938964844,0.0123932640999555,-3467.505126953125,303.2448425292969,0.5435146689414978,0.050000000745058,0.2290583848953247,290.7833557128906,291.1499938964844,251.4499969482422,250.9427185058593,282.1876220703125,291.60174560546875,290.7785339355469,1.0,0.2592252790927887,1.0,0.1500000059604644,0.9839064478874208,1.0,-1.3197036981582642,0.0549867339432239,1.2647169828414917,-0.254509299993515,0.0,0.0,0.5244719982147217,34.08803176879883,117.0,-58.79857635498047,-11315.7783203125,207.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26092529296875,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17417.837890625,18000.0,0.0,0.0,0.1867040395736694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597954154014587,0.459800660610199,-5.229515409155283e-06,0.0,0.0001894808665383,0.0,0.0,25.326595306396484,0.0,0.0,0.0,0.354558378458023,4.0,0.0,1.0
628860,291.3967590332031,297.1499938964844,293.1499938964844,0.2042549103498459,-4093.2900390625,304.035400390625,0.918891429901123,0.2876031696796417,0.2544120550155639,291.42095947265625,297.1499938964844,293.1499938964844,0.1289021372795105,-2982.5478515625,304.0537109375,0.8126728534698486,0.1993662714958191,0.1851204633712768,291.26959228515625,297.1499938964844,293.1499938964844,0.2150324881076812,-3319.87890625,304.01837158203125,0.9344416856765748,0.3013486266136169,0.2066072225570678,290.9892272949219,297.1499938964844,293.1499938964844,0.2782219052314758,-5533.6611328125,303.9574279785156,0.9990000128746032,0.4700063467025757,0.345996081829071,291.6781311035156,297.1499938964844,293.1499938964844,0.0134152146056294,-3605.231201171875,303.5870056152344,0.5056930780410767,0.050000000745058,0.2309526354074478,290.7280578613281,291.1499938964844,251.4499969482422,250.9397735595703,282.3865051269531,291.67437744140625,290.7239990234375,1.0,0.2936617732048034,1.0,0.1500000059604644,0.9832451343536376,1.0,-1.4678431749343872,0.0656015872955322,1.402241587638855,-0.273496925830841,0.0,0.0,0.5844394564628601,46.716835021972656,137.0,-69.94198608398438,-12216.8447265625,297.0829467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9999694824219,305.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17154.451171875,18000.0,0.0,0.0,0.2053811699151992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574549436569214,0.5574606657028198,-5.76658385398332e-06,0.0,0.0002084357693092,0.0,0.0,35.43153381347656,0.0,0.0,0.0,0.3877241313457489,4.0,0.0,1.0
628920,291.3967590332031,297.1499938964844,293.1499938964844,0.2042549103498459,-4093.2900390625,304.035400390625,0.918891429901123,0.2876031696796417,0.2544120550155639,291.42095947265625,297.1499938964844,293.1499938964844,0.1289021372795105,-2982.5478515625,304.0537109375,0.8126728534698486,0.1993662714958191,0.1851204633712768,291.26959228515625,297.1499938964844,293.1499938964844,0.2150324881076812,-3319.87890625,304.01837158203125,0.9344416856765748,0.3013486266136169,0.2066072225570678,290.9892272949219,297.1499938964844,293.1499938964844,0.2782219052314758,-5533.6611328125,303.9574279785156,0.9990000128746032,0.4700063467025757,0.345996081829071,291.6781311035156,297.1499938964844,293.1499938964844,0.0134152146056294,-3605.231201171875,303.5870056152344,0.5056930780410767,0.050000000745058,0.2309526354074478,290.7280578613281,291.1499938964844,251.4499969482422,250.9397735595703,282.3865051269531,291.67437744140625,290.7239990234375,1.0,0.2936617732048034,1.0,0.1500000059604644,0.9832451343536376,1.0,-1.4678431749343872,0.0656015872955322,1.402241587638855,-0.273496925830841,0.0,0.0,0.5844394564628601,46.716835021972656,137.0,-69.94198608398438,-12216.8447265625,297.0829467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9999694824219,305.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17154.451171875,18000.0,0.0,0.0,0.2053811699151992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574549436569214,0.5574606657028198,-5.76658385398332e-06,0.0,0.0002084357693092,0.0,0.0,35.43153381347656,0.0,0.0,0.0,0.3877241313457489,4.0,0.0,1.0
628980,291.5165710449219,297.1499938964844,293.1499938964844,0.224888727068901,-4417.794921875,304.03924560546875,0.8857712149620056,0.3077265620231628,0.2734018862247467,291.5487976074219,297.1499938964844,293.1499938964844,0.1455465406179428,-3286.92529296875,304.05810546875,0.7902370095252991,0.2172453254461288,0.2031288295984268,291.3824462890625,297.1499938964844,293.1499938964844,0.2401794195175171,-3624.174560546875,304.0203857421875,0.9025636911392212,0.3261038959026336,0.2246052622795105,291.1729431152344,297.1499938964844,293.1499938964844,0.3462429344654083,-6596.64208984375,303.9084167480469,0.9990000128746032,0.4875541627407074,0.412309467792511,291.7558898925781,297.1499938964844,293.1499938964844,0.0145268347114324,-3743.27783203125,303.8904724121094,0.4759338498115539,0.050000000745058,0.2334634512662887,290.6745300292969,291.1499938964844,251.4499969482422,250.9369659423828,282.5452880859375,291.7522888183594,290.671142578125,1.0,0.3299199640750885,1.0,0.1500000059604644,0.9825838208198548,1.0,-1.61648690700531,0.0774057954549789,1.5390812158584597,-0.2921330332756042,0.0,0.0,0.6514456272125244,62.95065307617188,157.0,-71.13121795654297,-13124.55078125,414.1167602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74932861328125,305.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,16824.66015625,18000.0,0.0,0.0,0.2290082722902298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803000569343567,0.6803066730499268,-6.615287475142395e-06,0.0,0.0002324142842553,0.0,0.0,52.23085021972656,0.0,0.0,0.0,0.4342540502548218,4.0,0.0,1.0
629040,291.5165710449219,297.1499938964844,293.1499938964844,0.224888727068901,-4417.794921875,304.03924560546875,0.8857712149620056,0.3077265620231628,0.2734018862247467,291.5487976074219,297.1499938964844,293.1499938964844,0.1455465406179428,-3286.92529296875,304.05810546875,0.7902370095252991,0.2172453254461288,0.2031288295984268,291.3824462890625,297.1499938964844,293.1499938964844,0.2401794195175171,-3624.174560546875,304.0203857421875,0.9025636911392212,0.3261038959026336,0.2246052622795105,291.1729431152344,297.1499938964844,293.1499938964844,0.3462429344654083,-6596.64208984375,303.9084167480469,0.9990000128746032,0.4875541627407074,0.412309467792511,291.7558898925781,297.1499938964844,293.1499938964844,0.0145268347114324,-3743.27783203125,303.8904724121094,0.4759338498115539,0.050000000745058,0.2334634512662887,290.6745300292969,291.1499938964844,251.4499969482422,250.9369659423828,282.5452880859375,291.7522888183594,290.671142578125,1.0,0.3299199640750885,1.0,0.1500000059604644,0.9825838208198548,1.0,-1.61648690700531,0.0774057954549789,1.5390812158584597,-0.2921330332756042,0.0,0.0,0.6514456272125244,62.95065307617188,157.0,-71.13121795654297,-13124.55078125,414.1167602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74932861328125,305.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,16824.66015625,18000.0,0.0,0.0,0.2290082722902298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803000569343567,0.6803066730499268,-6.615287475142395e-06,0.0,0.0002324142842553,0.0,0.0,52.23085021972656,0.0,0.0,0.0,0.4342540502548218,4.0,0.0,1.0
629100,291.5745544433594,297.1499938964844,293.1499938964844,0.2347393631935119,-4570.119140625,304.0414733886719,0.8716053366661072,0.31702920794487,0.2822379469871521,291.6099853515625,297.1499938964844,293.1499938964844,0.1534440219402313,-3428.533447265625,304.0604553222656,0.7797099947929382,0.2255142033100128,0.2114365100860595,291.4374694824219,297.1499938964844,293.1499938964844,0.2523355185985565,-3768.473388671875,304.0218505859375,0.8895531892776489,0.3376928269863128,0.233072742819786,291.271240234375,297.1499938964844,293.1499938964844,0.3824245035648346,-7143.1142578125,303.8865966796875,0.9990000128746032,0.4933031499385834,0.4463285505771637,291.7965087890625,297.1499938964844,293.1499938964844,0.0151142999529838,-3812.00146484375,304.0277099609375,0.4584635198116302,0.050000000745058,0.234922245144844,290.6488647460937,291.1499938964844,251.4499969482422,250.9356231689453,282.6128234863281,291.79296875,290.64569091796875,1.0,0.3482502996921539,1.0,0.1500000059604644,0.9822531342506408,1.0,-1.6898287534713743,0.0836492255330085,1.6061794757843018,-0.3011653125286102,0.0,0.0,0.6874260902404785,72.2513427734375,157.0,-70.48539733886719,-13568.3623046875,483.0473937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1555480957031,304.8233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,16653.048828125,18000.0,0.0,0.0,0.2423476278781891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506701946258545,0.7506774067878723,-7.187963092292193e-06,0.0,0.0002459520183037,0.0,0.0,64.27637481689453,0.0,0.0,0.0,0.4629222452640533,4.0,0.0,1.0
629160,291.63104248046875,297.1499938964844,293.1499938964844,0.2443007528781891,-4716.4345703125,304.0438232421875,0.8556532859802246,0.3258916735649109,0.2907226383686065,291.6689758300781,297.1499938964844,293.1499938964844,0.1611612886190414,-3565.293212890625,304.06268310546875,0.7671499252319336,0.2334359735250473,0.2194568067789077,291.49127197265625,297.1499938964844,293.1499938964844,0.2642225623130798,-3907.912841796875,304.0235290527344,0.8742818236351013,0.3488178551197052,0.2412503659725189,291.3697204589844,297.1499938964844,293.1499938964844,0.409310519695282,-7532.6533203125,303.88671875,0.99158775806427,0.497751384973526,0.469727873802185,291.837890625,297.1499938964844,293.1499938964844,0.0157345961779356,-3883.123291015625,304.1439514160156,0.4391649961471557,0.0508336797356605,0.2368737906217575,290.625244140625,291.1499938964844,251.4499969482422,250.934326171875,282.6805419921875,291.83447265625,290.6236572265625,1.0,0.3661426603794098,1.0,0.1500000059604644,0.982003688812256,1.0,-1.7500442266464231,0.0889670848846435,1.6610771417617798,-0.3080555200576782,0.0,0.0,0.7248196601867676,83.45252227783203,175.0,-60.55572509765625,-13947.9482421875,554.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5981140136719,304.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,16494.703125,18000.0,0.0,0.0,0.2564785480499267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259462714195251,0.8259541392326355,-7.872845344536472e-06,0.0,0.0002602931053843,0.0,0.0,79.41047668457031,0.0,0.0,0.0,0.4948834478855133,4.0,0.0,1.0
629220,291.7411193847656,297.1499938964844,293.1499938964844,0.2620823979377746,-4984.4091796875,304.0495300292969,0.8371796011924744,0.3420548141002655,0.3063051998615265,291.7823181152344,297.1499938964844,293.1499938964844,0.1756422370672226,-3817.6455078125,304.067626953125,0.7533627152442932,0.2479737550020218,0.2342890799045562,291.5971984863281,297.1499938964844,293.1499938964844,0.2866635620594024,-4166.6689453125,304.0282592773437,0.8571612238883972,0.3693704605102539,0.2564588487148285,291.5135192871094,297.1499938964844,293.1499938964844,0.4296633005142212,-7798.0390625,303.9393920898437,0.9644195437431335,0.5135828256607056,0.4831475913524627,291.9327697753906,297.1499938964844,293.1499938964844,0.0239055212587118,-4802.41259765625,304.13201904296875,0.4628240466117859,0.0649016201496124,0.2933639287948608,290.59112548828125,291.1499938964844,251.4499969482422,250.931884765625,282.784423828125,291.9286804199219,290.5877685546875,1.0,0.4007208049297333,1.0,0.1500000059604644,0.9815048575401306,1.0,-1.8886207342147827,0.1019074171781539,1.7867132425308228,-0.3251058459281921,0.0,0.0,0.8008391261100769,103.81098175048828,178.0,-62.51690673828125,-14744.7041015625,718.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.64813232421875,304.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,16343.69140625,18000.0,0.0,0.0,0.2861551344394684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789448380470276,0.9789543747901917,-9.515586498309858e-06,0.0,0.0002904110879171,0.0,0.0,118.51814270019533,0.0,0.0,0.0,0.5630565285682678,4.0,0.0,1.0
629280,291.7411193847656,297.1499938964844,293.1499938964844,0.2620823979377746,-4984.4091796875,304.0495300292969,0.8371796011924744,0.3420548141002655,0.3063051998615265,291.7823181152344,297.1499938964844,293.1499938964844,0.1756422370672226,-3817.6455078125,304.067626953125,0.7533627152442932,0.2479737550020218,0.2342890799045562,291.5971984863281,297.1499938964844,293.1499938964844,0.2866635620594024,-4166.6689453125,304.0282592773437,0.8571612238883972,0.3693704605102539,0.2564588487148285,291.5135192871094,297.1499938964844,293.1499938964844,0.4296633005142212,-7798.0390625,303.9393920898437,0.9644195437431335,0.5135828256607056,0.4831475913524627,291.9327697753906,297.1499938964844,293.1499938964844,0.0239055212587118,-4802.41259765625,304.13201904296875,0.4628240466117859,0.0649016201496124,0.2933639287948608,290.59112548828125,291.1499938964844,251.4499969482422,250.931884765625,282.784423828125,291.9286804199219,290.5877685546875,1.0,0.4007208049297333,1.0,0.1500000059604644,0.9815048575401306,1.0,-1.8886207342147827,0.1019074171781539,1.7867132425308228,-0.3251058459281921,0.0,0.0,0.8008391261100769,103.81098175048828,178.0,-62.51690673828125,-14744.7041015625,718.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.64813232421875,304.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,16343.69140625,18000.0,0.0,0.0,0.2861551344394684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789448380470276,0.9789543747901917,-9.515586498309858e-06,0.0,0.0002904110879171,0.0,0.0,118.51814270019533,0.0,0.0,0.0,0.5630565285682678,4.0,0.0,1.0
629340,291.8472900390625,297.1499938964844,293.1499938964844,0.2782464325428009,-5223.77197265625,304.05615234375,0.827954113483429,0.3562177717685699,0.3198996484279632,291.8905639648437,297.1499938964844,293.1499938964844,0.1887907683849334,-4042.451904296875,304.0732116699219,0.7473075985908508,0.2606697380542755,0.2472434788942337,291.7018127441406,297.1499938964844,293.1499938964844,0.3072791695594787,-4399.55712890625,304.0345458984375,0.8493885397911072,0.3874990940093994,0.2698567807674408,291.6241149902344,297.1499938964844,293.1499938964844,0.4544033110141754,-8131.51220703125,303.9680480957031,0.9500866532325744,0.5325937867164612,0.5012280941009521,292.0433044433594,297.1499938964844,293.1499938964844,0.0324085280299186,-5561.9462890625,304.1240234375,0.4775947332382202,0.0733476281166076,0.3388313949108124,290.55010986328125,291.1499938964844,251.4499969482422,250.9296722412109,282.8997497558594,292.0392761230469,290.54901123046875,1.0,0.4285734295845032,1.0,0.1500000059604644,0.9810060262680054,1.0,-2.012920618057251,0.1142521277070045,1.89866840839386,-0.3394166827201843,0.0,0.0,0.8839660882949829,120.64793395996094,166.0,-50.80636596679688,-15445.572265625,878.8165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9297790527344,303.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,16340.966796875,18000.0,0.0,0.0,0.3168718516826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308979988098145,1.130909442901611,-1.1461794201750308e-05,0.0,0.0003215846372768,0.0,0.0,170.0364990234375,0.0,0.0,0.0,0.6334185004234314,4.0,0.0,1.0
629400,291.8472900390625,297.1499938964844,293.1499938964844,0.2782464325428009,-5223.77197265625,304.05615234375,0.827954113483429,0.3562177717685699,0.3198996484279632,291.8905639648437,297.1499938964844,293.1499938964844,0.1887907683849334,-4042.451904296875,304.0732116699219,0.7473075985908508,0.2606697380542755,0.2472434788942337,291.7018127441406,297.1499938964844,293.1499938964844,0.3072791695594787,-4399.55712890625,304.0345458984375,0.8493885397911072,0.3874990940093994,0.2698567807674408,291.6241149902344,297.1499938964844,293.1499938964844,0.4544033110141754,-8131.51220703125,303.9680480957031,0.9500866532325744,0.5325937867164612,0.5012280941009521,292.0433044433594,297.1499938964844,293.1499938964844,0.0324085280299186,-5561.9462890625,304.1240234375,0.4775947332382202,0.0733476281166076,0.3388313949108124,290.55010986328125,291.1499938964844,251.4499969482422,250.9296722412109,282.8997497558594,292.0392761230469,290.54901123046875,1.0,0.4285734295845032,1.0,0.1500000059604644,0.9810060262680054,1.0,-2.012920618057251,0.1142521277070045,1.89866840839386,-0.3394166827201843,0.0,0.0,0.8839660882949829,120.64793395996094,166.0,-50.80636596679688,-15445.572265625,878.8165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9297790527344,303.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,16340.966796875,18000.0,0.0,0.0,0.3168718516826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308979988098145,1.130909442901611,-1.1461794201750308e-05,0.0,0.0003215846372768,0.0,0.0,170.0364990234375,0.0,0.0,0.0,0.6334185004234314,4.0,0.0,1.0
629460,291.9474182128906,297.1499938964844,293.1499938964844,0.2921136915683746,-5425.1142578125,304.0643310546875,0.829527735710144,0.3689102530479431,0.3317413032054901,291.9926452636719,297.1499938964844,293.1499938964844,0.1999414563179016,-4229.21240234375,304.0802307128906,0.7505474090576172,0.2718696594238281,0.2583086788654327,291.8019714355469,297.1499938964844,293.1499938964844,0.3252990841865539,-4598.783203125,304.04302978515625,0.8528403639793396,0.4038741290569305,0.281655490398407,291.7232971191406,297.1499938964844,293.1499938964844,0.4775755107402801,-8440.9169921875,303.9899597167969,0.9516977667808532,0.5511295795440674,0.5190043449401855,292.150390625,297.1499938964844,293.1499938964844,0.0386002510786056,-6073.38232421875,304.1224670410156,0.4880734086036682,0.0796613916754722,0.3697996437549591,290.5380249023437,291.1499938964844,251.4499969482422,250.9277191162109,282.9989318847656,292.1468811035156,290.5383605957031,1.0,0.4461821615695953,1.0,0.1500000059604644,0.980617105960846,1.0,-2.1131513118743896,0.1246844157576561,1.98846697807312,-0.3507576882839203,0.0,0.0,0.966642439365387,129.1688995361328,154.0,-21.83735656738281,-16028.94140625,1003.1909790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4999694824219,303.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,16628.708984375,18000.0,0.0,0.0,0.3470112085342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257102131843567,1.2571154832839966,-1.335696561000077e-05,0.0,0.0003521722683217,0.0,0.0,224.3706970214844,0.0,0.0,0.0,0.6932479739189148,4.0,0.0,1.0
629520,291.9474182128906,297.1499938964844,293.1499938964844,0.2921136915683746,-5425.1142578125,304.0643310546875,0.829527735710144,0.3689102530479431,0.3317413032054901,291.9926452636719,297.1499938964844,293.1499938964844,0.1999414563179016,-4229.21240234375,304.0802307128906,0.7505474090576172,0.2718696594238281,0.2583086788654327,291.8019714355469,297.1499938964844,293.1499938964844,0.3252990841865539,-4598.783203125,304.04302978515625,0.8528403639793396,0.4038741290569305,0.281655490398407,291.7232971191406,297.1499938964844,293.1499938964844,0.4775755107402801,-8440.9169921875,303.9899597167969,0.9516977667808532,0.5511295795440674,0.5190043449401855,292.150390625,297.1499938964844,293.1499938964844,0.0386002510786056,-6073.38232421875,304.1224670410156,0.4880734086036682,0.0796613916754722,0.3697996437549591,290.5380249023437,291.1499938964844,251.4499969482422,250.9277191162109,282.9989318847656,292.1468811035156,290.5383605957031,1.0,0.4461821615695953,1.0,0.1500000059604644,0.980617105960846,1.0,-2.1131513118743896,0.1246844157576561,1.98846697807312,-0.3507576882839203,0.0,0.0,0.966642439365387,129.1688995361328,154.0,-21.83735656738281,-16028.94140625,1003.1909790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4999694824219,303.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,16628.708984375,18000.0,0.0,0.0,0.3470112085342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257102131843567,1.2571154832839966,-1.335696561000077e-05,0.0,0.0003521722683217,0.0,0.0,224.3706970214844,0.0,0.0,0.0,0.6932479739189148,4.0,0.0,1.0
629580,292.0396728515625,297.1499938964844,293.1499938964844,0.304311066865921,-5599.55419921875,304.0725402832031,0.8391603827476501,0.3806576132774353,0.3423792719841003,292.0848083496094,297.1499938964844,293.1499938964844,0.2099227160215377,-4393.8583984375,304.0868225097656,0.7612842321395874,0.2824873328208923,0.2683745920658111,291.8946228027344,297.1499938964844,293.1499938964844,0.3415237665176391,-4775.24609375,304.0516052246094,0.8649637699127197,0.4192245304584503,0.2924300730228424,291.81427001953125,297.1499938964844,293.1499938964844,0.4987028241157532,-8719.87890625,304.0079650878906,0.9642508625984192,0.5688142776489258,0.5357223153114319,292.2464294433594,297.1499938964844,293.1499938964844,0.043879710137844,-6501.96875,304.12286376953125,0.5011400580406189,0.0854930281639099,0.396086186170578,290.54522705078125,291.1499938964844,251.4499969482422,250.92605590820312,283.0826416015625,292.2434387207031,290.5455627441406,1.0,0.4573578834533691,1.0,0.1500000059604644,0.9802282452583312,1.0,-2.202613115310669,0.1343274414539337,2.0682854652404785,-0.3607638478279114,0.0,0.0,1.0,130.5850067138672,142.0,-0.2318290919065475,-16554.0234375,1099.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3642578125,303.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17274.728515625,18000.0,0.0,0.0,0.3753353357315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3361728191375732,1.336187481880188,-1.4748238754691556e-05,0.0,0.0003809176268987,0.0,0.0,265.2875671386719,0.0,0.0,0.0,0.7307382225990295,4.0,0.0,1.0
629640,292.0396728515625,297.1499938964844,293.1499938964844,0.304311066865921,-5599.55419921875,304.0725402832031,0.8391603827476501,0.3806576132774353,0.3423792719841003,292.0848083496094,297.1499938964844,293.1499938964844,0.2099227160215377,-4393.8583984375,304.0868225097656,0.7612842321395874,0.2824873328208923,0.2683745920658111,291.8946228027344,297.1499938964844,293.1499938964844,0.3415237665176391,-4775.24609375,304.0516052246094,0.8649637699127197,0.4192245304584503,0.2924300730228424,291.81427001953125,297.1499938964844,293.1499938964844,0.4987028241157532,-8719.87890625,304.0079650878906,0.9642508625984192,0.5688142776489258,0.5357223153114319,292.2464294433594,297.1499938964844,293.1499938964844,0.043879710137844,-6501.96875,304.12286376953125,0.5011400580406189,0.0854930281639099,0.396086186170578,290.54522705078125,291.1499938964844,251.4499969482422,250.92605590820312,283.0826416015625,292.2434387207031,290.5455627441406,1.0,0.4573578834533691,1.0,0.1500000059604644,0.9802282452583312,1.0,-2.202613115310669,0.1343274414539337,2.0682854652404785,-0.3607638478279114,0.0,0.0,1.0,130.5850067138672,142.0,-0.2318290919065475,-16554.0234375,1099.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3642578125,303.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17274.728515625,18000.0,0.0,0.0,0.3753353357315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3361728191375732,1.336187481880188,-1.4748238754691556e-05,0.0,0.0003809176268987,0.0,0.0,265.2875671386719,0.0,0.0,0.0,0.7307382225990295,4.0,0.0,1.0
629700,292.0827941894531,297.1499938964844,293.1499938964844,0.3101848661899566,-5683.16796875,304.075927734375,0.8464065790176392,0.3862524032592773,0.3473597168922424,292.12713623046875,297.1499938964844,293.1499938964844,0.2148163467645645,-4474.13623046875,304.08941650390625,0.7690457701683044,0.2876634001731872,0.273190826177597,291.9379272460937,297.1499938964844,293.1499938964844,0.3494352996349334,-4860.75927734375,304.0551147460937,0.8737231492996216,0.4266252517700195,0.2975514233112335,291.8569030761719,297.1499938964844,293.1499938964844,0.5090155601501465,-8855.771484375,304.0150451660156,0.9730020761489868,0.5773616433143616,0.5437164306640625,292.29010009765625,297.1499938964844,293.1499938964844,0.0463929288089275,-6707.3095703125,304.12322998046875,0.509225606918335,0.0883565619587898,0.4085308313369751,290.5436706542969,291.1499938964844,251.4499969482422,250.9253387451172,283.1197204589844,292.2873840332031,290.5438232421875,1.0,0.4613088071346283,1.0,0.1500000059604644,0.9800337553024292,1.0,-2.245082139968872,0.1390090137720108,2.1060731410980225,-0.3654605150222778,0.0,0.0,1.0,129.33065795898438,142.0,-1.9863539934158323,-16786.48828125,1140.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4039001464844,303.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17607.955078125,19080.0,0.0,0.0,0.3884813487529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3496214151382446,1.349636435508728,-1.5042938684928233e-05,0.0,0.000394259172026,0.0,0.0,273.3339233398437,0.0,0.0,0.0,0.75242680311203,4.0,0.0,1.0
629760,292.1240539550781,297.1499938964844,293.1499938964844,0.3152476847171783,-5754.05322265625,304.0802001953125,0.8551758527755737,0.3916705250740051,0.3521457314491272,292.1672058105469,297.1499938964844,293.1499938964844,0.219186782836914,-4544.82470703125,304.0924987792969,0.7782788872718811,0.2927541732788086,0.2778892517089844,291.979248046875,297.1499938964844,293.1499938964844,0.3564746677875519,-4935.7333984375,304.0595703125,0.8841275572776794,0.4338593184947967,0.3025268018245697,291.89776611328125,297.1499938964844,293.1499938964844,0.5180876851081848,-8973.328125,304.0231018066406,0.982636332511902,0.5857158899307251,0.5514927506446838,292.33111572265625,297.1499938964844,293.1499938964844,0.0487053394317626,-6895.94775390625,304.1239013671875,0.5185595154762268,0.0911933556199073,0.4206716418266296,290.5643310546875,291.1499938964844,251.4499969482422,250.9247131347656,283.1540832519531,292.32861328125,290.5670166015625,1.0,0.4644694924354553,1.0,0.1500000059604644,0.9798437356948853,1.0,-2.286375999450684,0.1436235904693603,2.1427524089813232,-0.3699885606765747,0.0,0.0,1.0,127.08885192871094,130.0,30.70346450805664,-17128.90625,1176.9581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4935607910156,303.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18524.111328125,19080.0,0.0,0.0,0.4009948670864105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384304761886597,1.384320616722107,-1.5825931768631563e-05,0.0,0.0004069588321726,0.0,0.0,294.9518127441406,0.0,0.0,0.0,0.7566165924072266,4.0,0.0,1.0
629820,292.2012634277344,297.1499938964844,293.1499938964844,0.3247195780277252,-5886.0400390625,304.0876770019531,0.8760570287704468,0.4019946157932281,0.3611889183521271,292.24102783203125,297.1499938964844,293.1499938964844,0.227593645453453,-4680.033203125,304.0976257324219,0.7997043132781982,0.3026699721813202,0.2869724333286285,292.0564880371094,297.1499938964844,293.1499938964844,0.3699260652065277,-5078.1953125,304.0672912597656,0.9083735346794128,0.4478504657745361,0.3120888173580169,291.973876953125,297.1499938964844,293.1499938964844,0.5314902067184448,-9139.2451171875,304.04400634765625,0.9990000128746032,0.6019931435585022,0.5625861287117004,292.4058532714844,297.1499938964844,293.1499938964844,0.0531128980219364,-7259.63427734375,304.125244140625,0.5402704477310181,0.0967701748013496,0.4442413449287414,290.60772705078125,291.1499938964844,251.4499969482422,250.9237365722656,283.2211608886719,292.4037170410156,290.6111755371094,1.0,0.4688722491264343,1.0,0.1500000059604644,0.9794636964797974,1.0,-2.361335515975952,0.1521468609571457,2.20918869972229,-0.3777262568473816,0.0,0.0,1.0,121.01033020019533,118.0,56.59833526611328,-17686.6953125,1238.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8096923828125,303.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18926.205078125,19080.0,0.0,0.0,0.4238806962966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992488384246826,1.3992650508880615,-1.6169466107385233e-05,0.0,0.0004301849985495,0.0,0.0,304.6076354980469,0.0,0.0,0.0,0.7641154527664185,4.0,0.0,1.0
629880,292.2012634277344,297.1499938964844,293.1499938964844,0.3247195780277252,-5886.0400390625,304.0876770019531,0.8760570287704468,0.4019946157932281,0.3611889183521271,292.24102783203125,297.1499938964844,293.1499938964844,0.227593645453453,-4680.033203125,304.0976257324219,0.7997043132781982,0.3026699721813202,0.2869724333286285,292.0564880371094,297.1499938964844,293.1499938964844,0.3699260652065277,-5078.1953125,304.0672912597656,0.9083735346794128,0.4478504657745361,0.3120888173580169,291.973876953125,297.1499938964844,293.1499938964844,0.5314902067184448,-9139.2451171875,304.04400634765625,0.9990000128746032,0.6019931435585022,0.5625861287117004,292.4058532714844,297.1499938964844,293.1499938964844,0.0531128980219364,-7259.63427734375,304.125244140625,0.5402704477310181,0.0967701748013496,0.4442413449287414,290.60772705078125,291.1499938964844,251.4499969482422,250.9237365722656,283.2211608886719,292.4037170410156,290.6111755371094,1.0,0.4688722491264343,1.0,0.1500000059604644,0.9794636964797974,1.0,-2.361335515975952,0.1521468609571457,2.20918869972229,-0.3777262568473816,0.0,0.0,1.0,121.01033020019533,118.0,56.59833526611328,-17686.6953125,1238.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8096923828125,303.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18926.205078125,19080.0,0.0,0.0,0.4238806962966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992488384246826,1.3992650508880615,-1.6169466107385233e-05,0.0,0.0004301849985495,0.0,0.0,304.6076354980469,0.0,0.0,0.0,0.7641154527664185,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.3319933116436004,-5984.60546875,304.09637451171875,0.894201934337616,0.4116637706756592,0.3697586059570312,292.3073425292969,297.1499938964844,293.1499938964844,0.2346418052911758,-4790.91064453125,304.1033630371094,0.8176767230033875,0.3122433423995971,0.2958521246910095,292.126953125,297.1499938964844,293.1499938964844,0.3810078799724579,-5192.96533203125,304.0764465332031,0.9315479397773744,0.4612586498260498,0.321325808763504,292.011962890625,297.1499938964844,293.1499938964844,0.5090985298156738,-8793.0244140625,304.11651611328125,0.9990000128746032,0.6239676475524902,0.5424267053604126,292.4711608886719,297.1499938964844,293.1499938964844,0.057155005633831,-7594.65966796875,304.12677001953125,0.5606037378311157,0.1023673117160797,0.468174397945404,290.7069702148437,291.1499938964844,251.4499969482422,250.9231414794922,283.2753295898437,292.4693298339844,290.7135009765625,1.0,0.4696638584136963,1.0,0.1500000059604644,0.9790835976600648,1.0,-2.397907018661499,0.1563831269741058,2.241523742675781,-0.3815604448318481,0.0,0.0,1.0,116.18289947509766,106.0,124.18270111083984,-18177.673828125,1261.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2865295410156,304.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19037.431640625,20160.0,0.0,0.0,0.4435658752918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033544063568115,1.40337073802948,-1.626449011382647e-05,0.0,0.0004501629737205,0.0,0.0,307.2968139648437,0.0,0.0,0.0,0.7811750769615173,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.3319933116436004,-5984.60546875,304.09637451171875,0.894201934337616,0.4116637706756592,0.3697586059570312,292.3073425292969,297.1499938964844,293.1499938964844,0.2346418052911758,-4790.91064453125,304.1033630371094,0.8176767230033875,0.3122433423995971,0.2958521246910095,292.126953125,297.1499938964844,293.1499938964844,0.3810078799724579,-5192.96533203125,304.0764465332031,0.9315479397773744,0.4612586498260498,0.321325808763504,292.011962890625,297.1499938964844,293.1499938964844,0.5090985298156738,-8793.0244140625,304.11651611328125,0.9990000128746032,0.6239676475524902,0.5424267053604126,292.4711608886719,297.1499938964844,293.1499938964844,0.057155005633831,-7594.65966796875,304.12677001953125,0.5606037378311157,0.1023673117160797,0.468174397945404,290.7069702148437,291.1499938964844,251.4499969482422,250.9231414794922,283.2753295898437,292.4693298339844,290.7135009765625,1.0,0.4696638584136963,1.0,0.1500000059604644,0.9790835976600648,1.0,-2.397907018661499,0.1563831269741058,2.241523742675781,-0.3815604448318481,0.0,0.0,1.0,116.18289947509766,106.0,124.18270111083984,-18177.673828125,1261.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2865295410156,304.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19037.431640625,20160.0,0.0,0.0,0.4435658752918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033544063568115,1.40337073802948,-1.626449011382647e-05,0.0,0.0004501629737205,0.0,0.0,307.2968139648437,0.0,0.0,0.0,0.7811750769615173,4.0,0.0,1.0
630060,292.3378295898437,297.1499938964844,293.1499938964844,0.3361273407936096,-6036.40234375,304.1072998046875,0.9174408912658693,0.4205719232559204,0.3775844573974609,292.3679504394531,297.1499938964844,293.1499938964844,0.2395244985818863,-4864.41015625,304.1107482910156,0.8379464149475098,0.3212975263595581,0.3041964471340179,292.1920166015625,297.1499938964844,293.1499938964844,0.3886390030384063,-5268.6318359375,304.08819580078125,0.958907425403595,0.4739795625209808,0.3300369381904602,292.0115051269531,297.1499938964844,293.1499938964844,0.4750978350639343,-8291.48828125,304.1840209960937,0.9990000128746032,0.6528252363204956,0.5156213641166687,292.5277709960937,297.1499938964844,293.1499938964844,0.0606301389634609,-7881.15283203125,304.12872314453125,0.5839411616325378,0.1080748885869979,0.492182046175003,290.8807678222656,291.1499938964844,251.45005798339844,250.9228515625,283.3214111328125,292.5262145996094,290.88970947265625,1.0,0.4679203629493713,1.0,0.1500000059604644,0.9786881804466248,1.0,-2.4244446754455566,0.1594878733158111,2.2649567127227783,-0.3842881023883819,0.0,0.0,1.0,109.44198608398438,124.0,209.42694091796875,-18807.576171875,1265.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8354797363281,304.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,19972.34375,20160.0,0.0,0.0,0.4604485929012298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437400221824646,1.4374172687530518,-1.706322655081749e-05,0.0,0.0004672967770602,0.0,0.0,330.2092590332031,0.0,0.0,0.0,0.7849918603897095,4.0,0.0,1.0
