time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630120,292.3378295898437,297.1499938964844,293.1499938964844,0.3361273407936096,-6036.40234375,304.1072998046875,0.9174408912658693,0.4205719232559204,0.3775844573974609,292.3679504394531,297.1499938964844,293.1499938964844,0.2395244985818863,-4864.41015625,304.1107482910156,0.8379464149475098,0.3212975263595581,0.3041964471340179,292.1920166015625,297.1499938964844,293.1499938964844,0.3886390030384063,-5268.6318359375,304.08819580078125,0.958907425403595,0.4739795625209808,0.3300369381904602,292.0115051269531,297.1499938964844,293.1499938964844,0.4750978350639343,-8291.48828125,304.1840209960937,0.9990000128746032,0.6528252363204956,0.5156213641166687,292.5277709960937,297.1499938964844,293.1499938964844,0.0606301389634609,-7881.15283203125,304.12872314453125,0.5839411616325378,0.1080748885869979,0.492182046175003,290.8807678222656,291.1499938964844,251.45005798339844,250.9228515625,283.3214111328125,292.5262145996094,290.88970947265625,1.0,0.4679203629493713,1.0,0.1500000059604644,0.9786881804466248,1.0,-2.4244446754455566,0.1594878733158111,2.2649567127227783,-0.3842881023883819,0.0,0.0,1.0,109.44198608398438,124.0,209.42694091796875,-18807.576171875,1265.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8354797363281,304.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,19972.34375,20160.0,0.0,0.0,0.4604485929012298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437400221824646,1.4374172687530518,-1.706322655081749e-05,0.0,0.0004672967770602,0.0,0.0,330.2092590332031,0.0,0.0,0.0,0.7849918603897095,4.0,0.0,1.0
630180,292.3993835449219,297.1499938964844,293.1499938964844,0.3399884104728699,-6085.75439453125,304.114990234375,0.9284918308258056,0.4286630153656006,0.384931206703186,292.4241638183594,297.1499938964844,293.1499938964844,0.2442699670791626,-4936.37109375,304.1158447265625,0.8479929566383362,0.3297071754932403,0.3122115433216095,292.2526550292969,297.1499938964844,293.1499938964844,0.3960303962230682,-5342.82275390625,304.09637451171875,0.9708523154258728,0.4859519004821777,0.338422566652298,292.00518798828125,297.1499938964844,293.1499938964844,0.4619336724281311,-8106.00439453125,304.193115234375,0.9990000128746032,0.6829962134361267,0.5096819996833801,292.577880859375,297.1499938964844,293.1499938964844,0.0642668604850769,-8187.4970703125,304.1297302246094,0.59787517786026,0.1136729940772056,0.5172892212867737,291.0357360839844,291.1499938964844,251.4503173828125,250.9228057861328,283.3540344238281,292.57647705078125,291.042724609375,1.0,0.4753274619579315,1.0,0.1500000059604644,0.9782927632331848,1.0,-2.475966691970825,0.1655889898538589,2.310377836227417,-0.390129804611206,0.0,0.0,1.0,109.44676208496094,142.0,206.8226776123047,-19467.166015625,1327.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40484619140625,305.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.154296875,20160.0,0.0,0.0,0.4748660027980804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423149824142456,1.442332148551941,-1.7180109352921136e-05,0.0,0.000481928611407,0.0,0.0,333.6080017089844,0.0,0.0,0.0,0.7874544858932495,4.0,0.0,1.0
630240,292.3993835449219,297.1499938964844,293.1499938964844,0.3399884104728699,-6085.75439453125,304.114990234375,0.9284918308258056,0.4286630153656006,0.384931206703186,292.4241638183594,297.1499938964844,293.1499938964844,0.2442699670791626,-4936.37109375,304.1158447265625,0.8479929566383362,0.3297071754932403,0.3122115433216095,292.2526550292969,297.1499938964844,293.1499938964844,0.3960303962230682,-5342.82275390625,304.09637451171875,0.9708523154258728,0.4859519004821777,0.338422566652298,292.00518798828125,297.1499938964844,293.1499938964844,0.4619336724281311,-8106.00439453125,304.193115234375,0.9990000128746032,0.6829962134361267,0.5096819996833801,292.577880859375,297.1499938964844,293.1499938964844,0.0642668604850769,-8187.4970703125,304.1297302246094,0.59787517786026,0.1136729940772056,0.5172892212867737,291.0357360839844,291.1499938964844,251.4503173828125,250.9228057861328,283.3540344238281,292.57647705078125,291.042724609375,1.0,0.4753274619579315,1.0,0.1500000059604644,0.9782927632331848,1.0,-2.475966691970825,0.1655889898538589,2.310377836227417,-0.390129804611206,0.0,0.0,1.0,109.44676208496094,142.0,206.8226776123047,-19467.166015625,1327.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40484619140625,305.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.154296875,20160.0,0.0,0.0,0.4748660027980804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423149824142456,1.442332148551941,-1.7180109352921136e-05,0.0,0.000481928611407,0.0,0.0,333.6080017089844,0.0,0.0,0.0,0.7874544858932495,4.0,0.0,1.0
630300,292.4286804199219,297.1499938964844,293.1499938964844,0.3419983386993408,-6112.125,304.1177062988281,0.9287785291671752,0.4324153959751129,0.3884051740169525,292.4507751464844,297.1499938964844,293.1499938964844,0.2467049360275268,-4973.67578125,304.1176147460937,0.8491010069847107,0.3336748480796814,0.316062718629837,292.28143310546875,297.1499938964844,293.1499938964844,0.3998498916625976,-5381.6669921875,304.0991516113281,0.972011387348175,0.4916634559631347,0.3424751758575439,292.01202392578125,297.1499938964844,293.1499938964844,0.4630717635154724,-8126.9150390625,304.1831359863281,0.9990000128746032,0.6961581707000732,0.5138744711875916,292.6014404296875,297.1499938964844,293.1499938964844,0.0660676285624504,-8341.64453125,304.130126953125,0.6012834310531616,0.1162930503487587,0.5295793414115906,291.0997009277344,291.1499938964844,251.45057678222656,250.9229278564453,283.3712158203125,292.60009765625,291.10577392578125,1.0,0.481387048959732,1.0,0.1500000059604644,0.9780950546264648,1.0,-2.509431838989258,0.1695934385061264,2.33983850479126,-0.3937041163444519,0.0,0.0,1.0,111.68116760253906,142.0,191.1775665283203,-19813.859375,1379.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67352294921875,305.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,20133.546875,21240.0,0.0,0.0,0.4813947677612304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44318950176239,1.4432066679000854,-1.720094951451756e-05,0.0,0.0004885544767603,0.0,0.0,334.2152099609375,0.0,0.0,0.0,0.8028925657272339,4.0,0.0,1.0
630360,292.4571228027344,297.1499938964844,293.1499938964844,0.343462735414505,-6130.40771484375,304.12091064453125,0.9263652563095092,0.4359697699546814,0.391745388507843,292.4764709472656,297.1499938964844,293.1499938964844,0.2487442344427108,-5004.23974609375,304.11981201171875,0.8481591939926147,0.3374853432178497,0.319808691740036,292.3093566894531,297.1499938964844,293.1499938964844,0.403052419424057,-5413.57421875,304.1025695800781,0.9708373546600342,0.4971823394298553,0.3464291393756866,292.02642822265625,297.1499938964844,293.1499938964844,0.4674911499023437,-8195.0478515625,304.16900634765625,0.9990000128746032,0.7077560424804688,0.5217651724815369,292.6243896484375,297.1499938964844,293.1499938964844,0.0676678568124771,-8478.0595703125,304.130859375,0.6027773022651672,0.1187315061688423,0.5413504838943481,291.1751708984375,291.1499938964844,251.450912475586,250.92315673828125,283.38824462890625,292.62310791015625,291.18170166015625,1.0,0.488657534122467,1.0,0.1500000059604644,0.9778899550437928,1.0,-2.5463132858276367,0.1740479916334152,2.372265338897705,-0.3975801169872284,0.0,0.0,0.9944729208946228,115.0825653076172,160.0,198.6379547119141,-20259.390625,1441.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.91033935546875,305.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,20920.22265625,21240.0,0.0,0.0,0.4877369701862335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696694612503052,1.4696873426437378,-1.7847243725555018e-05,0.0,0.0004949910216964,0.0,0.0,353.0754699707031,0.0,0.0,0.0,0.8027645349502563,4.0,0.0,1.0
630420,292.5115051269531,297.1499938964844,293.1499938964844,0.3478397727012634,-6189.84130859375,304.1231994628906,0.9154456257820128,0.4424935579299927,0.3979948461055755,292.5253601074219,297.1499938964844,293.1499938964844,0.2538880705833435,-5084.216796875,304.1212158203125,0.8415996432304382,0.3446298241615295,0.3269559442996979,292.3628234863281,297.1499938964844,293.1499938964844,0.4111929833889007,-5497.77001953125,304.10467529296875,0.9628341794013976,0.5076360702514648,0.3540056347846985,292.07666015625,297.1499938964844,293.1499938964844,0.4883363842964172,-8503.4345703125,304.12762451171875,0.9990000128746032,0.726096510887146,0.5465955138206482,292.66925048828125,297.1499938964844,293.1499938964844,0.0708479434251785,-8756.1552734375,304.1319274902344,0.6010151505470276,0.1229532435536384,0.5626203417778015,291.2591247558594,291.1499938964844,251.45196533203125,250.92401123046875,283.4222717285156,292.66802978515625,291.2617492675781,1.0,0.5059325098991394,1.0,0.1500000059604644,0.9774797558784484,1.0,-2.626896619796753,0.183929294347763,2.442967414855957,-0.405848741531372,0.0,0.0,0.9734602570533752,124.8984603881836,178.0,127.8421630859375,-20894.904296875,1593.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3253479003906,305.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,21336.39453125,21240.0,0.0,0.0,0.4996952414512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4639484882354736,1.4639663696289062,-1.7839445717982017e-05,0.0,0.0005071271443739,0.0,0.0,350.7050476074219,0.0,0.0,0.0,0.8001469969749451,4.0,0.0,1.0
630480,292.5115051269531,297.1499938964844,293.1499938964844,0.3478397727012634,-6189.84130859375,304.1231994628906,0.9154456257820128,0.4424935579299927,0.3979948461055755,292.5253601074219,297.1499938964844,293.1499938964844,0.2538880705833435,-5084.216796875,304.1212158203125,0.8415996432304382,0.3446298241615295,0.3269559442996979,292.3628234863281,297.1499938964844,293.1499938964844,0.4111929833889007,-5497.77001953125,304.10467529296875,0.9628341794013976,0.5076360702514648,0.3540056347846985,292.07666015625,297.1499938964844,293.1499938964844,0.4883363842964172,-8503.4345703125,304.12762451171875,0.9990000128746032,0.726096510887146,0.5465955138206482,292.66925048828125,297.1499938964844,293.1499938964844,0.0708479434251785,-8756.1552734375,304.1319274902344,0.6010151505470276,0.1229532435536384,0.5626203417778015,291.2591247558594,291.1499938964844,251.45196533203125,250.92401123046875,283.4222717285156,292.66802978515625,291.2617492675781,1.0,0.5059325098991394,1.0,0.1500000059604644,0.9774797558784484,1.0,-2.626896619796753,0.183929294347763,2.442967414855957,-0.405848741531372,0.0,0.0,0.9734602570533752,124.8984603881836,178.0,127.8421630859375,-20894.904296875,1593.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3253479003906,305.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,21336.39453125,21240.0,0.0,0.0,0.4996952414512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4639484882354736,1.4639663696289062,-1.7839445717982017e-05,0.0,0.0005071271443739,0.0,0.0,350.7050476074219,0.0,0.0,0.0,0.8001469969749451,4.0,0.0,1.0
630540,292.56280517578125,297.1499938964844,293.1499938964844,0.3532780408859253,-6265.64697265625,304.123046875,0.9005385637283325,0.4482649862766266,0.4036803543567657,292.5712585449219,297.1499938964844,293.1499938964844,0.2598036527633667,-5177.4853515625,304.1209411621094,0.8312879800796509,0.3511458337306976,0.3336276113986969,292.413330078125,297.1499938964844,293.1499938964844,0.4206697046756744,-5597.0341796875,304.1039428710937,0.9493198990821838,0.5173321962356567,0.3611401915550232,292.15057373046875,297.1499938964844,293.1499938964844,0.5210216045379639,-8974.39453125,304.0805969238281,0.9990000128746032,0.7383419275283813,0.5801438093185425,292.7130126953125,297.1499938964844,293.1499938964844,0.0737454444169998,-9015.2705078125,304.13311767578125,0.5946336984634399,0.1262600123882293,0.5803719162940979,291.28594970703125,291.1499938964844,251.4535980224609,250.9254608154297,283.4563903808594,292.7118530273437,291.2865905761719,1.0,0.5255720615386963,1.0,0.1500000059604644,0.9770695567131042,1.0,-2.7119596004486084,0.1945755630731582,2.517384052276612,-0.414308488368988,0.0,0.0,0.9530785083770752,137.97482299804688,196.0,57.162845611572266,-21445.341796875,1776.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6918640136719,306.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,21471.955078125,22320.0,0.0,0.0,0.5105802416801453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4444595575332642,1.444477081298828,-1.752590287651401e-05,0.0,0.0005181740270927,0.0,0.0,338.95654296875,0.0,0.0,0.0,0.8058735132217407,4.0,0.0,1.0
630600,292.56280517578125,297.1499938964844,293.1499938964844,0.3532780408859253,-6265.64697265625,304.123046875,0.9005385637283325,0.4482649862766266,0.4036803543567657,292.5712585449219,297.1499938964844,293.1499938964844,0.2598036527633667,-5177.4853515625,304.1209411621094,0.8312879800796509,0.3511458337306976,0.3336276113986969,292.413330078125,297.1499938964844,293.1499938964844,0.4206697046756744,-5597.0341796875,304.1039428710937,0.9493198990821838,0.5173321962356567,0.3611401915550232,292.15057373046875,297.1499938964844,293.1499938964844,0.5210216045379639,-8974.39453125,304.0805969238281,0.9990000128746032,0.7383419275283813,0.5801438093185425,292.7130126953125,297.1499938964844,293.1499938964844,0.0737454444169998,-9015.2705078125,304.13311767578125,0.5946336984634399,0.1262600123882293,0.5803719162940979,291.28594970703125,291.1499938964844,251.4535980224609,250.9254608154297,283.4563903808594,292.7118530273437,291.2865905761719,1.0,0.5255720615386963,1.0,0.1500000059604644,0.9770695567131042,1.0,-2.7119596004486084,0.1945755630731582,2.517384052276612,-0.414308488368988,0.0,0.0,0.9530785083770752,137.97482299804688,196.0,57.162845611572266,-21445.341796875,1776.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6918640136719,306.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,21471.955078125,22320.0,0.0,0.0,0.5105802416801453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4444595575332642,1.444477081298828,-1.752590287651401e-05,0.0,0.0005181740270927,0.0,0.0,338.95654296875,0.0,0.0,0.0,0.8058735132217407,4.0,0.0,1.0
630660,292.61138916015625,297.1499938964844,293.1499938964844,0.358271837234497,-6334.75,304.12359619140625,0.8845217823982239,0.4532851874828338,0.408781886100769,292.614501953125,297.1499938964844,293.1499938964844,0.2653810083866119,-5264.8330078125,304.1212463378906,0.8193303942680359,0.357038289308548,0.3398024439811706,292.4612731933594,297.1499938964844,293.1499938964844,0.429734855890274,-5691.224609375,304.10406494140625,0.9326483011245728,0.5262702703475952,0.3678156435489654,292.2417907714844,297.1499938964844,293.1499938964844,0.5604202151298523,-9528.3759765625,304.0380859375,0.9990000128746032,0.7452030181884766,0.6190226674079895,292.7555236816406,297.1499938964844,293.1499938964844,0.0760557502508163,-9223.0302734375,304.1348876953125,0.5853946208953857,0.128712385892868,0.5946347117424011,291.3075866699219,291.1499938964844,251.4559326171875,250.9276428222656,283.4902648925781,292.7544250488281,291.30731201171875,1.0,0.5463791489601135,1.0,0.1500000059604644,0.976835548877716,1.0,-2.7973954677581787,0.2054791301488876,2.59191632270813,-0.4225582480430603,0.0,0.0,0.9298528432846068,153.52113342285156,214.0,27.21487045288086,-22038.8203125,1982.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9852600097656,306.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,22489.728515625,22320.0,0.0,0.0,0.5208755731582642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447678804397583,1.447696566581726,-1.78126083483221e-05,0.0,0.0005286224768497,0.0,0.0,343.96392822265625,0.0,0.0,0.0,0.7947781682014465,4.0,0.0,1.0
630720,292.61138916015625,297.1499938964844,293.1499938964844,0.358271837234497,-6334.75,304.12359619140625,0.8845217823982239,0.4532851874828338,0.408781886100769,292.614501953125,297.1499938964844,293.1499938964844,0.2653810083866119,-5264.8330078125,304.1212463378906,0.8193303942680359,0.357038289308548,0.3398024439811706,292.4612731933594,297.1499938964844,293.1499938964844,0.429734855890274,-5691.224609375,304.10406494140625,0.9326483011245728,0.5262702703475952,0.3678156435489654,292.2417907714844,297.1499938964844,293.1499938964844,0.5604202151298523,-9528.3759765625,304.0380859375,0.9990000128746032,0.7452030181884766,0.6190226674079895,292.7555236816406,297.1499938964844,293.1499938964844,0.0760557502508163,-9223.0302734375,304.1348876953125,0.5853946208953857,0.128712385892868,0.5946347117424011,291.3075866699219,291.1499938964844,251.4559326171875,250.9276428222656,283.4902648925781,292.7544250488281,291.30731201171875,1.0,0.5463791489601135,1.0,0.1500000059604644,0.976835548877716,1.0,-2.7973954677581787,0.2054791301488876,2.59191632270813,-0.4225582480430603,0.0,0.0,0.9298528432846068,153.52113342285156,214.0,27.21487045288086,-22038.8203125,1982.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9852600097656,306.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,22489.728515625,22320.0,0.0,0.0,0.5208755731582642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447678804397583,1.447696566581726,-1.78126083483221e-05,0.0,0.0005286224768497,0.0,0.0,343.96392822265625,0.0,0.0,0.0,0.7947781682014465,4.0,0.0,1.0
630780,292.65728759765625,297.1499938964844,293.1499938964844,0.3641776740550995,-6417.54345703125,304.12255859375,0.8685026168823242,0.4576197266578674,0.4133193790912628,292.6552124023437,297.1499938964844,293.1499938964844,0.2716265022754669,-5363.36279296875,304.12042236328125,0.8065794706344604,0.3623442649841308,0.3454827070236206,292.5066223144531,297.1499938964844,293.1499938964844,0.4400161206722259,-5798.6171875,304.1022644042969,0.9153844714164734,0.5345205664634705,0.3740494847297668,292.3441772460937,297.1499938964844,293.1499938964844,0.6062185764312744,-10158.2109375,303.999267578125,0.9990000128746032,0.7474753260612488,0.6605995893478394,292.7963256835937,297.1499938964844,293.1499938964844,0.0781561359763145,-9416.1376953125,304.13641357421875,0.5746743679046631,0.1304320096969604,0.6057841181755066,291.2822265625,291.1499938964844,251.45909118652344,250.9306640625,283.5232849121094,292.7953186035156,291.2811279296875,1.0,0.5674914121627808,1.0,0.1500000059604644,0.976601541042328,1.0,-2.8805394172668457,0.2162892818450927,2.664250135421753,-0.4303646087646484,0.0,0.0,0.9137102961540222,170.8386688232422,217.0,-19.395395278930664,-22465.5859375,2203.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25347900390625,306.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22579.626953125,22320.0,0.0,0.0,0.5303089618682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4243078231811523,1.4243252277374268,-1.742534732329659e-05,0.0,0.0005381961236707,0.0,0.0,329.9382629394531,0.0,0.0,0.0,0.7837917804718018,4.0,0.0,1.0
630840,292.65728759765625,297.1499938964844,293.1499938964844,0.3641776740550995,-6417.54345703125,304.12255859375,0.8685026168823242,0.4576197266578674,0.4133193790912628,292.6552124023437,297.1499938964844,293.1499938964844,0.2716265022754669,-5363.36279296875,304.12042236328125,0.8065794706344604,0.3623442649841308,0.3454827070236206,292.5066223144531,297.1499938964844,293.1499938964844,0.4400161206722259,-5798.6171875,304.1022644042969,0.9153844714164734,0.5345205664634705,0.3740494847297668,292.3441772460937,297.1499938964844,293.1499938964844,0.6062185764312744,-10158.2109375,303.999267578125,0.9990000128746032,0.7474753260612488,0.6605995893478394,292.7963256835937,297.1499938964844,293.1499938964844,0.0781561359763145,-9416.1376953125,304.13641357421875,0.5746743679046631,0.1304320096969604,0.6057841181755066,291.2822265625,291.1499938964844,251.45909118652344,250.9306640625,283.5232849121094,292.7953186035156,291.2811279296875,1.0,0.5674914121627808,1.0,0.1500000059604644,0.976601541042328,1.0,-2.8805394172668457,0.2162892818450927,2.664250135421753,-0.4303646087646484,0.0,0.0,0.9137102961540222,170.8386688232422,217.0,-19.395395278930664,-22465.5859375,2203.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25347900390625,306.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22579.626953125,22320.0,0.0,0.0,0.5303089618682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4243078231811523,1.4243252277374268,-1.742534732329659e-05,0.0,0.0005381961236707,0.0,0.0,329.9382629394531,0.0,0.0,0.0,0.7837917804718018,4.0,0.0,1.0
630900,292.6791076660156,297.1499938964844,293.1499938964844,0.3669244945049286,-6455.74072265625,304.12255859375,0.8626816272735596,0.4595783948898315,0.415340393781662,292.67449951171875,297.1499938964844,293.1499938964844,0.2745784819126129,-5409.6259765625,304.1204528808594,0.8017603158950806,0.3648241758346557,0.3480944037437439,292.5281677246094,297.1499938964844,293.1499938964844,0.4449763596057892,-5849.99658203125,304.1019287109375,0.909471035003662,0.5384385585784912,0.3769744038581848,292.3962097167969,297.1499938964844,293.1499938964844,0.6259347200393677,-10420.619140625,303.990966796875,0.9990000128746032,0.7474631071090698,0.6773677468299866,292.81573486328125,297.1499938964844,293.1499938964844,0.0790037587285041,-9494.3779296875,304.1373596191406,0.5705136060714722,0.1311010718345642,0.6101295948028564,291.2685852050781,291.1499938964844,251.4610290527344,250.9325256347656,283.5418395996094,292.8147888183594,291.26788330078125,1.0,0.5758557319641113,1.0,0.1500000059604644,0.9764845371246338,1.0,-2.91501784324646,0.2208240181207656,2.6941938400268555,-0.4333501756191253,0.0,0.0,0.9072072505950928,178.15673828125,217.0,-26.40784454345703,-22643.3046875,2300.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38336181640625,306.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,22570.640625,23400.0,0.0,0.0,0.5346731543540955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41335129737854,1.413368582725525,-1.7234515325981192e-05,0.0,0.0005426253192126,0.0,0.0,323.3590393066406,0.0,0.0,0.0,0.793592095375061,4.0,0.0,1.0
630960,292.7002258300781,297.1499938964844,293.1499938964844,0.3686606585979461,-6478.76806640625,304.1244201660156,0.8581400513648987,0.4613954424858093,0.4172149896621704,292.693115234375,297.1499938964844,293.1499938964844,0.2767614126205444,-5442.875,304.1218566894531,0.7980828881263733,0.3671922087669372,0.3505759537220001,292.5490417480469,297.1499938964844,293.1499938964844,0.448760986328125,-5888.08544921875,304.1037902832031,0.9051814675331116,0.5422165393829346,0.379786342382431,292.4450988769531,297.1499938964844,293.1499938964844,0.6417686343193054,-10625.1591796875,303.9911804199219,0.9990000128746032,0.7474120259284973,0.6914055347442627,292.83428955078125,297.1499938964844,293.1499938964844,0.079558178782463,-9543.6767578125,304.1386413574219,0.5671790838241577,0.1316877454519271,0.61390221118927,291.2820739746094,291.1499938964844,251.4632110595703,250.9346466064453,283.5580444335937,292.8334045410156,291.28253173828125,1.0,0.5831930637359619,1.0,0.1500000059604644,0.9764185547828674,1.0,-2.9450488090515137,0.2248009294271469,2.720247983932495,-0.4360185861587524,0.0,0.0,0.8971375226974487,184.4518585205078,220.0,2.590443849563598,-22912.677734375,2385.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4966125488281,306.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,23393.361328125,23400.0,0.0,0.0,0.5389582514762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4254481792449951,1.4254658222198486,-1.762910687830299e-05,0.0,0.0005469740717671,0.0,0.0,333.00347900390625,0.0,0.0,0.0,0.7864843606948853,4.0,0.0,1.0
631020,292.74029541015625,297.1499938964844,293.1499938964844,0.3727658092975616,-6534.751953125,304.1260986328125,0.8503226041793823,0.4646618664264679,0.4205797612667084,292.7283020019531,297.1499938964844,293.1499938964844,0.2816107869148254,-5517.77001953125,304.1231689453125,0.7917956113815308,0.3716313540935516,0.3552077710628509,292.58856201171875,297.1499938964844,293.1499938964844,0.4571925401687622,-5974.04541015625,304.10516357421875,0.8982599377632141,0.5494239330291748,0.3851204812526703,292.530029296875,297.1499938964844,293.1499938964844,0.6645814180374146,-10905.7001953125,304.0074462890625,0.997203767299652,0.7480080127716064,0.7084694504737854,292.8685302734375,297.1499938964844,293.1499938964844,0.0807394012808799,-9651.900390625,304.14044189453125,0.5612649321556091,0.1327347308397293,0.6205059885978699,291.27655029296875,291.1499938964844,251.4684295654297,250.939697265625,283.5916442871094,292.8677673339844,291.27691650390625,1.0,0.5950364470481873,1.0,0.1500000059604644,0.9762865900993348,1.0,-2.989421129226685,0.2307148724794387,2.758706331253052,-0.4396347999572754,0.0,0.0,0.8806664347648621,195.7879180908203,223.0,-2.945734024047852,-23141.70703125,2524.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73193359375,306.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,23656.609375,23400.0,0.0,0.0,0.5467584729194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029488563537598,1.4029662609100342,-1.7302205378655344e-05,0.0,0.0005548903136514,0.0,0.0,320.34674072265625,0.0,0.0,0.0,0.7760968804359436,4.0,0.0,1.0
631080,292.74029541015625,297.1499938964844,293.1499938964844,0.3727658092975616,-6534.751953125,304.1260986328125,0.8503226041793823,0.4646618664264679,0.4205797612667084,292.7283020019531,297.1499938964844,293.1499938964844,0.2816107869148254,-5517.77001953125,304.1231689453125,0.7917956113815308,0.3716313540935516,0.3552077710628509,292.58856201171875,297.1499938964844,293.1499938964844,0.4571925401687622,-5974.04541015625,304.10516357421875,0.8982599377632141,0.5494239330291748,0.3851204812526703,292.530029296875,297.1499938964844,293.1499938964844,0.6645814180374146,-10905.7001953125,304.0074462890625,0.997203767299652,0.7480080127716064,0.7084694504737854,292.8685302734375,297.1499938964844,293.1499938964844,0.0807394012808799,-9651.900390625,304.14044189453125,0.5612649321556091,0.1327347308397293,0.6205059885978699,291.27655029296875,291.1499938964844,251.4684295654297,250.939697265625,283.5916442871094,292.8677673339844,291.27691650390625,1.0,0.5950364470481873,1.0,0.1500000059604644,0.9762865900993348,1.0,-2.989421129226685,0.2307148724794387,2.758706331253052,-0.4396347999572754,0.0,0.0,0.8806664347648621,195.7879180908203,223.0,-2.945734024047852,-23141.70703125,2524.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73193359375,306.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,23656.609375,23400.0,0.0,0.0,0.5467584729194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029488563537598,1.4029662609100342,-1.7302205378655344e-05,0.0,0.0005548903136514,0.0,0.0,320.34674072265625,0.0,0.0,0.0,0.7760968804359436,4.0,0.0,1.0
631140,292.7778625488281,297.1499938964844,293.1499938964844,0.3760087788105011,-6578.205078125,304.128662109375,0.8441491723060608,0.4674231708049774,0.4234803020954132,292.7610778808594,297.1499938964844,293.1499938964844,0.2858089506626129,-5581.88818359375,304.1251220703125,0.7869779467582703,0.3756639361381531,0.3594406247138977,292.6253967285156,297.1499938964844,293.1499938964844,0.4647403955459595,-6050.11669921875,304.1075134277344,0.8931131362915039,0.5561801195144653,0.3901262581348419,292.58544921875,297.1499938964844,293.1499938964844,0.6728689670562744,-10984.5166015625,304.0406799316406,0.9910050630569458,0.7524312138557434,0.712005615234375,292.8987121582031,297.1499938964844,293.1499938964844,0.0817530304193496,-9744.2490234375,304.1419372558594,0.556685209274292,0.1337413340806961,0.6266500949859619,291.2823181152344,291.1499938964844,251.474838256836,250.94595336914065,283.61578369140625,292.8980407714844,291.2825927734375,1.0,0.6035562753677368,1.0,0.1500000059604644,0.9761546850204468,1.0,-3.015782594680786,0.2342610359191894,2.7815215587615967,-0.4420540332794189,0.0,0.0,0.8625968098640442,205.2151641845703,226.0,3.970171451568604,-23292.30078125,2622.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0121459960937,306.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,23754.181640625,22320.0,0.0,0.0,0.5530819892883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3726563453674316,1.3726731538772583,-1.6813695765449665e-05,0.0,0.0005613078828901,0.0,0.0,303.1587829589844,0.0,0.0,0.0,0.7467921376228333,4.0,0.0,1.0
631200,292.7778625488281,297.1499938964844,293.1499938964844,0.3760087788105011,-6578.205078125,304.128662109375,0.8441491723060608,0.4674231708049774,0.4234803020954132,292.7610778808594,297.1499938964844,293.1499938964844,0.2858089506626129,-5581.88818359375,304.1251220703125,0.7869779467582703,0.3756639361381531,0.3594406247138977,292.6253967285156,297.1499938964844,293.1499938964844,0.4647403955459595,-6050.11669921875,304.1075134277344,0.8931131362915039,0.5561801195144653,0.3901262581348419,292.58544921875,297.1499938964844,293.1499938964844,0.6728689670562744,-10984.5166015625,304.0406799316406,0.9910050630569458,0.7524312138557434,0.712005615234375,292.8987121582031,297.1499938964844,293.1499938964844,0.0817530304193496,-9744.2490234375,304.1419372558594,0.556685209274292,0.1337413340806961,0.6266500949859619,291.2823181152344,291.1499938964844,251.474838256836,250.94595336914065,283.61578369140625,292.8980407714844,291.2825927734375,1.0,0.6035562753677368,1.0,0.1500000059604644,0.9761546850204468,1.0,-3.015782594680786,0.2342610359191894,2.7815215587615967,-0.4420540332794189,0.0,0.0,0.8625968098640442,205.2151641845703,226.0,3.970171451568604,-23292.30078125,2622.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0121459960937,306.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,23754.181640625,22320.0,0.0,0.0,0.5530819892883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3726563453674316,1.3726731538772583,-1.6813695765449665e-05,0.0,0.0005613078828901,0.0,0.0,303.1587829589844,0.0,0.0,0.0,0.7467921376228333,4.0,0.0,1.0
631260,292.81317138671875,297.1499938964844,293.1499938964844,0.379590779542923,-6627.115234375,304.12994384765625,0.8406229615211487,0.4696910977363586,0.4258136749267578,292.7918701171875,297.1499938964844,293.1499938964844,0.2902368307113647,-5650.103515625,304.1261291503906,0.7847002744674683,0.3792715668678283,0.3631450831890106,292.6596374511719,297.1499938964844,293.1499938964844,0.4729196429252624,-6133.1435546875,304.10821533203125,0.8909829258918762,0.5625241994857788,0.3947411179542541,292.6266784667969,297.1499938964844,293.1499938964844,0.683663010597229,-11106.40625,304.05914306640625,0.9881027340888976,0.7583601474761963,0.7175622582435608,292.92529296875,297.1499938964844,293.1499938964844,0.08285553753376,-9847.349609375,304.142822265625,0.554362952709198,0.1347166895866394,0.6320924162864685,291.2590026855469,291.1499938964844,251.4825897216797,250.9534912109375,283.6380920410156,292.9246826171875,291.2593078613281,1.0,0.6103982925415039,1.0,0.1500000059604644,0.9759345650672911,1.0,-3.041811943054199,0.2377814948558807,2.804030418395996,-0.4443680047988891,0.0,0.0,0.8503401875495911,211.8108825683593,229.0,-12.7199125289917,-23338.927734375,2706.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36114501953125,307.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22755.302734375,22320.0,0.0,0.0,0.5574541687965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3178296089172363,1.317845344543457,-1.5692043234594166e-05,0.0,0.0005657451110891,0.0,0.0,270.5892944335937,0.0,0.0,0.0,0.7334846258163452,4.0,0.0,1.0
631320,292.81317138671875,297.1499938964844,293.1499938964844,0.379590779542923,-6627.115234375,304.12994384765625,0.8406229615211487,0.4696910977363586,0.4258136749267578,292.7918701171875,297.1499938964844,293.1499938964844,0.2902368307113647,-5650.103515625,304.1261291503906,0.7847002744674683,0.3792715668678283,0.3631450831890106,292.6596374511719,297.1499938964844,293.1499938964844,0.4729196429252624,-6133.1435546875,304.10821533203125,0.8909829258918762,0.5625241994857788,0.3947411179542541,292.6266784667969,297.1499938964844,293.1499938964844,0.683663010597229,-11106.40625,304.05914306640625,0.9881027340888976,0.7583601474761963,0.7175622582435608,292.92529296875,297.1499938964844,293.1499938964844,0.08285553753376,-9847.349609375,304.142822265625,0.554362952709198,0.1347166895866394,0.6320924162864685,291.2590026855469,291.1499938964844,251.4825897216797,250.9534912109375,283.6380920410156,292.9246826171875,291.2593078613281,1.0,0.6103982925415039,1.0,0.1500000059604644,0.9759345650672911,1.0,-3.041811943054199,0.2377814948558807,2.804030418395996,-0.4443680047988891,0.0,0.0,0.8503401875495911,211.8108825683593,229.0,-12.7199125289917,-23338.927734375,2706.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36114501953125,307.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22755.302734375,22320.0,0.0,0.0,0.5574541687965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3178296089172363,1.317845344543457,-1.5692043234594166e-05,0.0,0.0005657451110891,0.0,0.0,270.5892944335937,0.0,0.0,0.0,0.7334846258163452,4.0,0.0,1.0
631380,292.84637451171875,297.1499938964844,293.1499938964844,0.3817014396190643,-6654.576171875,304.13311767578125,0.8381422162055969,0.4714847505092621,0.4276725649833679,292.8207092285156,297.1499938964844,293.1499938964844,0.2935273349285126,-5699.63623046875,304.12860107421875,0.7834276556968689,0.3824951648712158,0.3664294183254242,292.6915588378906,297.1499938964844,293.1499938964844,0.4795007705688476,-6198.5322265625,304.1111755371094,0.8900951743125916,0.5684701204299927,0.3990444242954254,292.6626892089844,297.1499938964844,293.1499938964844,0.6923813223838806,-11203.755859375,304.07476806640625,0.9865353107452391,0.7643117308616638,0.7233112454414368,292.9488830566406,297.1499938964844,293.1499938964844,0.0836556777358055,-9920.44140625,304.14385986328125,0.5529897809028625,0.1356188058853149,0.6370288729667664,291.2650146484375,291.1499938964844,251.4917907714844,250.96246337890625,283.6586303710937,292.9483642578125,291.2652893066406,1.0,0.6162102818489075,1.0,0.1500000059604644,0.9757144451141356,1.0,-3.06601619720459,0.2410707771778106,2.8249454498291016,-0.4464912712574005,0.0,0.0,0.8346051573753357,217.0012969970703,232.0,1.6095227003097534,-23492.404296875,2781.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70587158203125,307.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,22696.2890625,22320.0,0.0,0.0,0.5604644417762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284933090209961,1.284948229789734,-1.5158759197220206e-05,0.0,0.0005688001401722,0.0,0.0,253.6265411376953,0.0,0.0,0.0,0.7179198265075684,4.0,0.0,1.0
631440,292.84637451171875,297.1499938964844,293.1499938964844,0.3817014396190643,-6654.576171875,304.13311767578125,0.8381422162055969,0.4714847505092621,0.4276725649833679,292.8207092285156,297.1499938964844,293.1499938964844,0.2935273349285126,-5699.63623046875,304.12860107421875,0.7834276556968689,0.3824951648712158,0.3664294183254242,292.6915588378906,297.1499938964844,293.1499938964844,0.4795007705688476,-6198.5322265625,304.1111755371094,0.8900951743125916,0.5684701204299927,0.3990444242954254,292.6626892089844,297.1499938964844,293.1499938964844,0.6923813223838806,-11203.755859375,304.07476806640625,0.9865353107452391,0.7643117308616638,0.7233112454414368,292.9488830566406,297.1499938964844,293.1499938964844,0.0836556777358055,-9920.44140625,304.14385986328125,0.5529897809028625,0.1356188058853149,0.6370288729667664,291.2650146484375,291.1499938964844,251.4917907714844,250.96246337890625,283.6586303710937,292.9483642578125,291.2652893066406,1.0,0.6162102818489075,1.0,0.1500000059604644,0.9757144451141356,1.0,-3.06601619720459,0.2410707771778106,2.8249454498291016,-0.4464912712574005,0.0,0.0,0.8346051573753357,217.0012969970703,232.0,1.6095227003097534,-23492.404296875,2781.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70587158203125,307.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,22696.2890625,22320.0,0.0,0.0,0.5604644417762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284933090209961,1.284948229789734,-1.5158759197220206e-05,0.0,0.0005688001401722,0.0,0.0,253.6265411376953,0.0,0.0,0.0,0.7179198265075684,4.0,0.0,1.0
631500,292.8622436523437,297.1499938964844,293.1499938964844,0.3825995922088623,-6666.21484375,304.1345520019531,0.8370621800422668,0.4722140729427337,0.4284397661685943,292.8344421386719,297.1499938964844,293.1499938964844,0.2950531244277954,-5722.57958984375,304.12969970703125,0.7829412817955017,0.3839694559574127,0.3679301142692566,292.70672607421875,297.1499938964844,293.1499938964844,0.4826620519161224,-6229.90771484375,304.11248779296875,0.8898510336875916,0.5712980031967163,0.4010862708091736,292.6794738769531,297.1499938964844,293.1499938964844,0.6965004205703735,-11250.51953125,304.0809326171875,0.9859689474105836,0.7671829462051392,0.7260958552360535,292.95977783203125,297.1499938964844,293.1499938964844,0.0840224400162696,-9954.0439453125,304.1443176269531,0.5524382591247559,0.1360243111848831,0.6392642855644226,291.2670593261719,291.1499938964844,251.4969787597656,250.967514038086,283.6683349609375,292.95928955078125,291.2672424316406,1.0,0.6188387274742126,1.0,0.1500000059604644,0.9756043553352356,1.0,-3.07723355293274,0.2426003813743591,2.834633111953736,-0.4474688470363617,0.0,0.0,0.8265889883041382,219.3018035888672,232.0,3.061299562454224,-23553.412109375,2815.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.871826171875,307.4344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22697.697265625,21240.0,0.0,0.0,0.5615220665931702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268128752708435,1.268143653869629,-1.4898552763042971e-05,0.0,0.0005698734894394,0.0,0.0,245.34210205078125,0.0,0.0,0.0,0.6950545310974121,4.0,0.0,1.0
631560,292.8775939941406,297.1499938964844,293.1499938964844,0.384335994720459,-6690.45068359375,304.1341857910156,0.8360323309898376,0.4728467166423797,0.4291114211082458,292.8476867675781,297.1499938964844,293.1499938964844,0.2972340583801269,-5756.48974609375,304.1294250488281,0.7824974656105042,0.3853614628314972,0.369345486164093,292.7213134765625,297.1499938964844,293.1499938964844,0.4869115054607391,-6273.30224609375,304.111572265625,0.8896739482879639,0.5740488171577454,0.403063952922821,292.6955261230469,297.1499938964844,293.1499938964844,0.7020865678787231,-11318.373046875,304.08331298828125,0.9854801893234252,0.7699903845787048,0.7288090586662292,292.9701538085937,297.1499938964844,293.1499938964844,0.0845747590065002,-10007.1591796875,304.14434814453125,0.5519178509712219,0.136396124958992,0.6413334608078003,291.24053955078125,291.1499938964844,251.5025787353516,250.9729766845703,283.6777038574219,292.9696960449219,291.2398681640625,1.0,0.6213219165802002,1.0,0.1500000059604644,0.9754782915115356,1.0,-3.0878705978393555,0.2440544813871383,2.8438162803649902,-0.4483933448791504,0.0,0.0,0.8231495022773743,221.4734344482422,235.0,-30.15369033813477,-23481.87109375,2848.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0538024902344,307.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,21824.29296875,21240.0,0.0,0.0,0.5620787739753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2311989068984983,1.231213092803955,-1.4140543498797342e-05,0.0,0.0005704385112039,0.0,0.0,225.60948181152344,0.0,0.0,0.0,0.69048011302948,4.0,0.0,1.0
631620,292.9071044921875,297.1499938964844,293.1499938964844,0.385707825422287,-6707.83642578125,304.1371765136719,0.8340025544166565,0.4737623631954193,0.4301531016826629,292.8729858398437,297.1499938964844,293.1499938964844,0.299976497888565,-5797.49462890625,304.1317443847656,0.7816359996795654,0.3878926634788513,0.3719333112239837,292.748779296875,297.1499938964844,293.1499938964844,0.4929975271224975,-6333.34423828125,304.1142578125,0.889421284198761,0.5793328881263733,0.4068621695041656,292.72607421875,297.1499938964844,293.1499938964844,0.7097678184509277,-11406.6357421875,304.0927124023437,0.9846159815788268,0.7753129005432129,0.7340019941329956,292.9894714355469,297.1499938964844,293.1499938964844,0.0851909443736076,-10063.796875,304.14520263671875,0.5508707165718079,0.1370316743850708,0.644960343837738,291.2409362792969,291.1499938964844,251.5150756835937,250.9851226806641,283.69561767578125,292.9890441894531,291.2410583496094,1.0,0.6259199380874634,1.0,0.1500000059604644,0.975226104259491,1.0,-3.107406616210937,0.246733009815216,2.860673427581787,-0.4500803649425506,0.0,0.0,0.8111435174942017,225.5513458251953,238.0,-7.384199142456055,-23606.51171875,2909.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39324951171875,307.70050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21583.5,21240.0,0.0,0.0,0.5623728036880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018476724624634,1.2018612623214722,-1.3652433153765742e-05,0.0,0.0005707368836738,0.0,0.0,211.7955322265625,0.0,0.0,0.0,0.6763548851013184,4.0,0.0,1.0
631680,292.9071044921875,297.1499938964844,293.1499938964844,0.385707825422287,-6707.83642578125,304.1371765136719,0.8340025544166565,0.4737623631954193,0.4301531016826629,292.8729858398437,297.1499938964844,293.1499938964844,0.299976497888565,-5797.49462890625,304.1317443847656,0.7816359996795654,0.3878926634788513,0.3719333112239837,292.748779296875,297.1499938964844,293.1499938964844,0.4929975271224975,-6333.34423828125,304.1142578125,0.889421284198761,0.5793328881263733,0.4068621695041656,292.72607421875,297.1499938964844,293.1499938964844,0.7097678184509277,-11406.6357421875,304.0927124023437,0.9846159815788268,0.7753129005432129,0.7340019941329956,292.9894714355469,297.1499938964844,293.1499938964844,0.0851909443736076,-10063.796875,304.14520263671875,0.5508707165718079,0.1370316743850708,0.644960343837738,291.2409362792969,291.1499938964844,251.5150756835937,250.9851226806641,283.69561767578125,292.9890441894531,291.2410583496094,1.0,0.6259199380874634,1.0,0.1500000059604644,0.975226104259491,1.0,-3.107406616210937,0.246733009815216,2.860673427581787,-0.4500803649425506,0.0,0.0,0.8111435174942017,225.5513458251953,238.0,-7.384199142456055,-23606.51171875,2909.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39324951171875,307.70050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21583.5,21240.0,0.0,0.0,0.5623728036880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018476724624634,1.2018612623214722,-1.3652433153765742e-05,0.0,0.0005707368836738,0.0,0.0,211.7955322265625,0.0,0.0,0.0,0.6763548851013184,4.0,0.0,1.0
631740,292.934814453125,297.1499938964844,293.1499938964844,0.3866556584835052,-6719.5810546875,304.1398620605469,0.8318994641304016,0.4742913842201233,0.4308212995529175,292.89666748046875,297.1499938964844,293.1499938964844,0.302409291267395,-5833.81005859375,304.1337585449219,0.7806869745254517,0.3901026546955108,0.3742080628871918,292.7741394042969,297.1499938964844,293.1499938964844,0.4988029897212982,-6390.591796875,304.1164855957031,0.88917076587677,0.5843545198440552,0.410473108291626,292.7551574707031,297.1499938964844,293.1499938964844,0.7167063355445862,-11486.884765625,304.1001892089844,0.9837135076522828,0.7801512479782104,0.7387446165084839,293.0071105957031,297.1499938964844,293.1499938964844,0.0856951624155044,-10110.1923828125,304.1459655761719,0.5497024655342102,0.1375186890363693,0.6479021310806274,291.2410888671875,291.1499938964844,251.5294189453125,250.99905395507807,283.7126159667969,293.0067443847656,291.2410583496094,1.0,0.6300972104072571,1.0,0.1500000059604644,0.9749738574028016,1.0,-3.1245269775390625,0.2490891367197036,2.8754379749298096,-0.4515509605407715,0.0,0.0,0.7989397048950195,229.42059326171875,241.0,-2.9433016777038574,-23683.306640625,2965.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859741210937,307.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,21549.6796875,20160.0,0.0,0.0,0.561869204044342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173885464668274,1.173898696899414,-1.3241385204310063e-05,0.0,0.0005702257622033,0.0,0.0,199.6611175537109,0.0,0.0,0.0,0.6483648419380188,4.0,0.0,1.0
631800,292.934814453125,297.1499938964844,293.1499938964844,0.3866556584835052,-6719.5810546875,304.1398620605469,0.8318994641304016,0.4742913842201233,0.4308212995529175,292.89666748046875,297.1499938964844,293.1499938964844,0.302409291267395,-5833.81005859375,304.1337585449219,0.7806869745254517,0.3901026546955108,0.3742080628871918,292.7741394042969,297.1499938964844,293.1499938964844,0.4988029897212982,-6390.591796875,304.1164855957031,0.88917076587677,0.5843545198440552,0.410473108291626,292.7551574707031,297.1499938964844,293.1499938964844,0.7167063355445862,-11486.884765625,304.1001892089844,0.9837135076522828,0.7801512479782104,0.7387446165084839,293.0071105957031,297.1499938964844,293.1499938964844,0.0856951624155044,-10110.1923828125,304.1459655761719,0.5497024655342102,0.1375186890363693,0.6479021310806274,291.2410888671875,291.1499938964844,251.5294189453125,250.99905395507807,283.7126159667969,293.0067443847656,291.2410583496094,1.0,0.6300972104072571,1.0,0.1500000059604644,0.9749738574028016,1.0,-3.1245269775390625,0.2490891367197036,2.8754379749298096,-0.4515509605407715,0.0,0.0,0.7989397048950195,229.42059326171875,241.0,-2.9433016777038574,-23683.306640625,2965.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859741210937,307.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,21549.6796875,20160.0,0.0,0.0,0.561869204044342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173885464668274,1.173898696899414,-1.3241385204310063e-05,0.0,0.0005702257622033,0.0,0.0,199.6611175537109,0.0,0.0,0.0,0.6483648419380188,4.0,0.0,1.0
