time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631860,292.9607238769531,297.1499938964844,293.1499938964844,0.3883779942989349,-6743.1416015625,304.1405639648437,0.8297224640846252,0.474492460489273,0.4311962127685547,292.9189147949219,297.1499938964844,293.1499938964844,0.3054395616054535,-5880.205078125,304.13427734375,0.7796248197555542,0.3920094966888428,0.3761980533599853,292.7978210449219,297.1499938964844,293.1499938964844,0.5057491064071655,-6460.2373046875,304.1163024902344,0.8888576626777649,0.5890737771987915,0.4138819277286529,292.7823486328125,297.1499938964844,293.1499938964844,0.725048840045929,-11587.630859375,304.1031799316406,0.98275625705719,0.7846375703811646,0.7431280016899109,293.02325439453125,297.1499938964844,293.1499938964844,0.0863415300846099,-10172.439453125,304.1462707519531,0.5483881831169128,0.1378672569990158,0.6501991152763367,291.20770263671875,291.1499938964844,251.5457000732422,251.01486206054688,283.72882080078125,293.0228881835937,291.2078552246094,1.0,0.6339238882064819,1.0,0.1500000059604644,0.9747235178947448,1.0,-3.13950252532959,0.2511570155620575,2.88834547996521,-0.4528325498104095,0.0,0.0,0.7945030927658081,233.1455535888672,244.0,-21.51738739013672,-23626.58984375,3016.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,307.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,20456.22265625,20160.0,0.0,0.0,0.5601692199707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131427526473999,1.1314399242401123,-1.239973153133178e-05,0.0,0.0005685006035491,0.0,0.0,179.78466796875,0.0,0.0,0.0,0.6408084034919739,4.0,0.0,1.0
631920,292.9607238769531,297.1499938964844,293.1499938964844,0.3883779942989349,-6743.1416015625,304.1405639648437,0.8297224640846252,0.474492460489273,0.4311962127685547,292.9189147949219,297.1499938964844,293.1499938964844,0.3054395616054535,-5880.205078125,304.13427734375,0.7796248197555542,0.3920094966888428,0.3761980533599853,292.7978210449219,297.1499938964844,293.1499938964844,0.5057491064071655,-6460.2373046875,304.1163024902344,0.8888576626777649,0.5890737771987915,0.4138819277286529,292.7823486328125,297.1499938964844,293.1499938964844,0.725048840045929,-11587.630859375,304.1031799316406,0.98275625705719,0.7846375703811646,0.7431280016899109,293.02325439453125,297.1499938964844,293.1499938964844,0.0863415300846099,-10172.439453125,304.1462707519531,0.5483881831169128,0.1378672569990158,0.6501991152763367,291.20770263671875,291.1499938964844,251.5457000732422,251.01486206054688,283.72882080078125,293.0228881835937,291.2078552246094,1.0,0.6339238882064819,1.0,0.1500000059604644,0.9747235178947448,1.0,-3.13950252532959,0.2511570155620575,2.88834547996521,-0.4528325498104095,0.0,0.0,0.7945030927658081,233.1455535888672,244.0,-21.51738739013672,-23626.58984375,3016.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,307.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,20456.22265625,20160.0,0.0,0.0,0.5601692199707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131427526473999,1.1314399242401123,-1.239973153133178e-05,0.0,0.0005685006035491,0.0,0.0,179.78466796875,0.0,0.0,0.0,0.6408084034919739,4.0,0.0,1.0
631980,292.98541259765625,297.1499938964844,293.1499938964844,0.3885772824287414,-6744.59326171875,304.14337158203125,0.8273569941520691,0.4742746651172638,0.4312096536159515,292.94012451171875,297.1499938964844,293.1499938964844,0.3072631359100342,-5907.03662109375,304.136474609375,0.7783496975898743,0.3935614824295044,0.3778627812862396,292.8204345703125,297.1499938964844,293.1499938964844,0.5109185576438904,-6510.58984375,304.1189270019531,0.888361930847168,0.5934106707572937,0.4170374274253845,292.8081970214844,297.1499938964844,293.1499938964844,0.7308940887451172,-11655.1123046875,304.1090087890625,0.98166024684906,0.7887086272239685,0.7471431493759155,293.0380249023437,297.1499938964844,293.1499938964844,0.0866348072886467,-10199.2578125,304.14703369140625,0.546882688999176,0.1380809247493744,0.651896595954895,291.2081298828125,291.1499938964844,251.5640869140625,251.0326538085937,283.74444580078125,293.0376892089844,291.2081298828125,1.0,0.6374281644821167,1.0,0.1500000059604644,0.974473237991333,1.0,-3.1521849632263184,0.2529138028621673,2.899271249771118,-0.4539090991020202,0.0,0.0,0.7866871356964111,236.8114318847656,247.0,-6.915788173675537,-23684.146484375,3062.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,308.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20373.685546875,20160.0,0.0,0.0,0.5580440163612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120797395706177,1.112091898918152,-1.211747894558357e-05,0.0,0.000566343718674,0.0,0.0,172.1114501953125,0.0,0.0,0.0,0.6317576766014099,4.0,0.0,1.0
632040,292.98541259765625,297.1499938964844,293.1499938964844,0.3885772824287414,-6744.59326171875,304.14337158203125,0.8273569941520691,0.4742746651172638,0.4312096536159515,292.94012451171875,297.1499938964844,293.1499938964844,0.3072631359100342,-5907.03662109375,304.136474609375,0.7783496975898743,0.3935614824295044,0.3778627812862396,292.8204345703125,297.1499938964844,293.1499938964844,0.5109185576438904,-6510.58984375,304.1189270019531,0.888361930847168,0.5934106707572937,0.4170374274253845,292.8081970214844,297.1499938964844,293.1499938964844,0.7308940887451172,-11655.1123046875,304.1090087890625,0.98166024684906,0.7887086272239685,0.7471431493759155,293.0380249023437,297.1499938964844,293.1499938964844,0.0866348072886467,-10199.2578125,304.14703369140625,0.546882688999176,0.1380809247493744,0.651896595954895,291.2081298828125,291.1499938964844,251.5640869140625,251.0326538085937,283.74444580078125,293.0376892089844,291.2081298828125,1.0,0.6374281644821167,1.0,0.1500000059604644,0.974473237991333,1.0,-3.1521849632263184,0.2529138028621673,2.899271249771118,-0.4539090991020202,0.0,0.0,0.7866871356964111,236.8114318847656,247.0,-6.915788173675537,-23684.146484375,3062.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,308.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20373.685546875,20160.0,0.0,0.0,0.5580440163612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120797395706177,1.112091898918152,-1.211747894558357e-05,0.0,0.000566343718674,0.0,0.0,172.1114501953125,0.0,0.0,0.0,0.6317576766014099,4.0,0.0,1.0
632100,292.9972839355469,297.1499938964844,293.1499938964844,0.3885658085346222,-6743.89990234375,304.14459228515625,0.8261057734489441,0.4740300476551056,0.4310898780822754,292.9503479003906,297.1499938964844,293.1499938964844,0.3080824315547943,-5919.10302734375,304.1374206542969,0.7776328921318054,0.3942130506038666,0.3785757720470428,292.831298828125,297.1499938964844,293.1499938964844,0.5134055614471436,-6534.82470703125,304.1200256347656,0.8880433440208435,0.5954443216323853,0.4185194969177246,292.8205871582031,297.1499938964844,293.1499938964844,0.7336700558662415,-11687.3876953125,304.11138916015625,0.9810567498207092,0.7906025052070618,0.7490128874778748,293.0449523925781,297.1499938964844,293.1499938964844,0.0867530703544616,-10210.150390625,304.1473388671875,0.5460581183433533,0.1381385624408722,0.6525237560272217,291.20709228515625,291.1499938964844,251.5740966796875,251.04234313964844,283.7520751953125,293.04461669921875,291.2070007324219,1.0,0.639064610004425,1.0,0.1500000059604644,0.9743480682373048,1.0,-3.1576833724975586,0.2536772191524505,2.904006004333496,-0.4543750882148742,0.0,0.0,0.7829824686050415,238.6260681152344,247.0,-5.41559648513794,-23697.298828125,3084.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,308.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20358.837890625,19080.0,0.0,0.0,0.5568801164627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103227138519287,1.1032391786575315,-1.1995031854894478e-05,0.0,0.0005651625688187,0.0,0.0,168.73089599609375,0.0,0.0,0.0,0.6126813292503357,4.0,0.0,1.0
632160,293.0087280273437,297.1499938964844,293.1499938964844,0.3895907402038574,-6758.6650390625,304.1437072753906,0.8248222470283508,0.4737161695957184,0.430899828672409,292.96026611328125,297.1499938964844,293.1499938964844,0.3097275197505951,-5944.8291015625,304.13671875,0.7768755555152893,0.3947949111461639,0.3792176842689514,292.84185791015625,297.1499938964844,293.1499938964844,0.5172695517539978,-6574.05029296875,304.11846923828125,0.8876916766166687,0.5974081158638,0.4199471771717071,292.8324890136719,297.1499938964844,293.1499938964844,0.7383337616920471,-11745.814453125,304.1099548339844,0.9804296493530272,0.792437732219696,0.750810444355011,293.05157470703125,297.1499938964844,293.1499938964844,0.0871033892035484,-10245.3154296875,304.1471862792969,0.5451957583427429,0.1381675601005554,0.6530168056488037,291.1725158691406,291.1499938964844,251.58468627929688,251.0525817871093,283.7595520019531,293.05126953125,291.1716613769531,1.0,0.6406315565109253,1.0,0.1500000059604644,0.9742201566696168,1.0,-3.1626980304718018,0.2543747127056122,2.908323287963867,-0.4548011720180511,0.0,0.0,0.7849050164222717,240.42417907714844,250.0,-43.40216445922852,-23560.228515625,3104.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41314697265625,308.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,19451.228515625,19080.0,0.0,0.0,0.5553964972496033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762473344802856,1.0762587785720823,-1.1432702194724698e-05,0.0,0.0005636568530462,0.0,0.0,156.819580078125,0.0,0.0,0.0,0.6126483082771301,4.0,0.0,1.0
632220,293.03076171875,297.1499938964844,293.1499938964844,0.3890486657619476,-6749.8916015625,304.146728515625,0.8221482634544373,0.4728238880634308,0.4303077161312103,292.979248046875,297.1499938964844,293.1499938964844,0.3109379112720489,-5962.1669921875,304.1391296386719,0.7752514481544495,0.3957525789737701,0.3803122341632843,292.8625183105469,297.1499938964844,293.1499938964844,0.5216883420944214,-6616.37890625,304.1216125488281,0.886864960193634,0.6010250449180603,0.4226137995719909,292.8553771972656,297.1499938964844,293.1499938964844,0.7432327270507812,-11801.7353515625,304.1151428222656,0.979101300239563,0.7958419322967529,0.754200279712677,293.0639953613281,297.1499938964844,293.1499938964844,0.0872021168470382,-10253.9169921875,304.14794921875,0.5433635115623474,0.1381422728300094,0.6536281108856201,291.17401123046875,291.1499938964844,251.6076202392578,251.07472229003903,283.7743225097656,293.063720703125,291.1741027832031,1.0,0.6435670852661133,1.0,0.1500000059604644,0.9739643931388856,1.0,-3.171321153640747,0.2555766999721527,2.915744543075561,-0.4555277228355407,0.0,0.0,0.7817265391349792,243.9809417724609,253.0,-10.740524291992188,-23622.091796875,3142.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771484375,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,19208.30859375,19080.0,0.0,0.0,0.5523496270179749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0666794776916504,1.0666906833648682,-1.1253260709054302e-05,0.0,0.0005605646292679,0.0,0.0,152.8959503173828,0.0,0.0,0.0,0.6076444387435913,4.0,0.0,1.0
632280,293.03076171875,297.1499938964844,293.1499938964844,0.3890486657619476,-6749.8916015625,304.146728515625,0.8221482634544373,0.4728238880634308,0.4303077161312103,292.979248046875,297.1499938964844,293.1499938964844,0.3109379112720489,-5962.1669921875,304.1391296386719,0.7752514481544495,0.3957525789737701,0.3803122341632843,292.8625183105469,297.1499938964844,293.1499938964844,0.5216883420944214,-6616.37890625,304.1216125488281,0.886864960193634,0.6010250449180603,0.4226137995719909,292.8553771972656,297.1499938964844,293.1499938964844,0.7432327270507812,-11801.7353515625,304.1151428222656,0.979101300239563,0.7958419322967529,0.754200279712677,293.0639953613281,297.1499938964844,293.1499938964844,0.0872021168470382,-10253.9169921875,304.14794921875,0.5433635115623474,0.1381422728300094,0.6536281108856201,291.17401123046875,291.1499938964844,251.6076202392578,251.07472229003903,283.7743225097656,293.063720703125,291.1741027832031,1.0,0.6435670852661133,1.0,0.1500000059604644,0.9739643931388856,1.0,-3.171321153640747,0.2555766999721527,2.915744543075561,-0.4555277228355407,0.0,0.0,0.7817265391349792,243.9809417724609,253.0,-10.740524291992188,-23622.091796875,3142.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771484375,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,19208.30859375,19080.0,0.0,0.0,0.5523496270179749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0666794776916504,1.0666906833648682,-1.1253260709054302e-05,0.0,0.0005605646292679,0.0,0.0,152.8959503173828,0.0,0.0,0.0,0.6076444387435913,4.0,0.0,1.0
632340,293.0518493652344,297.1499938964844,293.1499938964844,0.3881450593471527,-6736.41650390625,304.1492919921875,0.8192688226699829,0.4715714454650879,0.4293925166130066,292.99755859375,297.1499938964844,293.1499938964844,0.3118468821048736,-5975.08203125,304.1412353515625,0.7734147310256958,0.396359920501709,0.3811004757881164,292.8822937011719,297.1499938964844,293.1499938964844,0.5257259011268616,-6655.0634765625,304.12432861328125,0.8858367204666138,0.6042978763580322,0.4250249564647674,292.877197265625,297.1499938964844,293.1499938964844,0.7476445436477661,-11852.3681640625,304.119384765625,0.9776055812835692,0.798879861831665,0.7572402358055115,293.07537841796875,297.1499938964844,293.1499938964844,0.0872272551059722,-10255.8583984375,304.1485900878906,0.5413709878921509,0.138010025024414,0.6537647247314453,291.1748352050781,291.1499938964844,251.6330108642578,251.0992126464844,283.7882080078125,293.0743713378906,291.1748352050781,1.0,0.6462376117706299,1.0,0.1500000059604644,0.9737085700035096,1.0,-3.177889347076416,0.2564956247806549,2.921393632888794,-0.45607790350914,0.0,0.0,0.7783324718475342,247.5216522216797,256.0,-3.007651329040528,-23633.681640625,3175.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752319335937,308.3377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,19172.484375,18000.0,0.0,0.0,0.5494450330734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0581811666488647,1.0581923723220823,-1.1135503882542253e-05,0.0,0.0005576168769039,0.0,0.0,149.85414123535156,0.0,0.0,0.0,0.5887008309364319,4.0,0.0,1.0
632400,293.0518493652344,297.1499938964844,293.1499938964844,0.3881450593471527,-6736.41650390625,304.1492919921875,0.8192688226699829,0.4715714454650879,0.4293925166130066,292.99755859375,297.1499938964844,293.1499938964844,0.3118468821048736,-5975.08203125,304.1412353515625,0.7734147310256958,0.396359920501709,0.3811004757881164,292.8822937011719,297.1499938964844,293.1499938964844,0.5257259011268616,-6655.0634765625,304.12432861328125,0.8858367204666138,0.6042978763580322,0.4250249564647674,292.877197265625,297.1499938964844,293.1499938964844,0.7476445436477661,-11852.3681640625,304.119384765625,0.9776055812835692,0.798879861831665,0.7572402358055115,293.07537841796875,297.1499938964844,293.1499938964844,0.0872272551059722,-10255.8583984375,304.1485900878906,0.5413709878921509,0.138010025024414,0.6537647247314453,291.1748352050781,291.1499938964844,251.6330108642578,251.0992126464844,283.7882080078125,293.0743713378906,291.1748352050781,1.0,0.6462376117706299,1.0,0.1500000059604644,0.9737085700035096,1.0,-3.177889347076416,0.2564956247806549,2.921393632888794,-0.45607790350914,0.0,0.0,0.7783324718475342,247.5216522216797,256.0,-3.007651329040528,-23633.681640625,3175.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752319335937,308.3377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,19172.484375,18000.0,0.0,0.0,0.5494450330734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0581811666488647,1.0581923723220823,-1.1135503882542253e-05,0.0,0.0005576168769039,0.0,0.0,149.85414123535156,0.0,0.0,0.0,0.5887008309364319,4.0,0.0,1.0
632460,293.0718078613281,297.1499938964844,293.1499938964844,0.3880548775196075,-6735.298828125,304.14990234375,0.816226601600647,0.4700113534927368,0.428196519613266,293.01531982421875,297.1499938964844,293.1499938964844,0.3133472800254822,-5998.00341796875,304.141845703125,0.7713848948478699,0.3966261148452759,0.3815596401691437,292.9007873535156,297.1499938964844,293.1499938964844,0.5310173630714417,-6707.3583984375,304.1243896484375,0.8847019076347351,0.6073317527770996,0.4272592961788177,292.89752197265625,297.1499938964844,293.1499938964844,0.7537915110588074,-11927.07421875,304.1197509765625,0.9760116934776306,0.801666796207428,0.7600265741348267,293.0857849121094,297.1499938964844,293.1499938964844,0.0874397307634353,-10277.935546875,304.1487731933594,0.5392652153968811,0.1377865225076675,0.6534783244132996,291.1410827636719,291.1499938964844,251.66099548339844,251.12615966796875,283.8022766113281,293.0846252441406,291.1414794921875,1.0,0.6486659049987793,1.0,0.1500000059604644,0.9734423756599426,1.0,-3.182697296142578,0.2571719586849212,2.925525426864624,-0.4564810693264007,0.0,0.0,0.7830551266670227,251.016845703125,259.0,-19.16351318359375,-23508.794921875,3204.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77606201171875,308.3500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.79296875,18000.0,0.0,0.0,0.546119213104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354660749435425,1.0354766845703125,-1.060050544765545e-05,0.0,0.0005542415892705,0.0,0.0,139.82693481445312,0.0,0.0,0.0,0.5900087952613831,4.0,0.0,1.0
632520,293.0718078613281,297.1499938964844,293.1499938964844,0.3880548775196075,-6735.298828125,304.14990234375,0.816226601600647,0.4700113534927368,0.428196519613266,293.01531982421875,297.1499938964844,293.1499938964844,0.3133472800254822,-5998.00341796875,304.141845703125,0.7713848948478699,0.3966261148452759,0.3815596401691437,292.9007873535156,297.1499938964844,293.1499938964844,0.5310173630714417,-6707.3583984375,304.1243896484375,0.8847019076347351,0.6073317527770996,0.4272592961788177,292.89752197265625,297.1499938964844,293.1499938964844,0.7537915110588074,-11927.07421875,304.1197509765625,0.9760116934776306,0.801666796207428,0.7600265741348267,293.0857849121094,297.1499938964844,293.1499938964844,0.0874397307634353,-10277.935546875,304.1487731933594,0.5392652153968811,0.1377865225076675,0.6534783244132996,291.1410827636719,291.1499938964844,251.66099548339844,251.12615966796875,283.8022766113281,293.0846252441406,291.1414794921875,1.0,0.6486659049987793,1.0,0.1500000059604644,0.9734423756599426,1.0,-3.182697296142578,0.2571719586849212,2.925525426864624,-0.4564810693264007,0.0,0.0,0.7830551266670227,251.016845703125,259.0,-19.16351318359375,-23508.794921875,3204.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77606201171875,308.3500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.79296875,18000.0,0.0,0.0,0.546119213104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354660749435425,1.0354766845703125,-1.060050544765545e-05,0.0,0.0005542415892705,0.0,0.0,139.82693481445312,0.0,0.0,0.0,0.5900087952613831,4.0,0.0,1.0
632580,293.091064453125,297.1499938964844,293.1499938964844,0.3862755596637726,-6709.64697265625,304.15289306640625,0.8129657506942749,0.4680864810943603,0.4266895949840545,293.0325012207031,297.1499938964844,293.1499938964844,0.313440203666687,-5998.31640625,304.1444091796875,0.7691562175750732,0.3965518772602081,0.3817030191421509,292.9183959960937,297.1499938964844,293.1499938964844,0.5342351198196411,-6737.55419921875,304.1275329589844,0.8834298253059387,0.6100727319717407,0.4293017983436584,292.91705322265625,297.1499938964844,293.1499938964844,0.7571186423301697,-11964.013671875,304.1242370605469,0.9742759466171264,0.8041027188301086,0.7625125050544739,293.0953063964844,297.1499938964844,293.1499938964844,0.0872865691781044,-10262.865234375,304.1494140625,0.5370519757270813,0.1374803930521011,0.6528258323669434,291.14776611328125,291.1499938964844,251.69168090820312,251.1556701660156,283.8168334960937,293.0946655273437,291.14801025390625,1.0,0.6508632898330688,1.0,0.1500000059604644,0.9731762409210204,1.0,-3.185720205307007,0.2576009929180145,2.92811918258667,-0.4567286074161529,0.0,0.0,0.7828697562217712,254.49354553222656,262.0,-0.0759744942188263,-23520.73046875,3230.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8127746582031,308.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.287109375,18000.0,0.0,0.0,0.5431563258171082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0338876247406006,1.0338982343673706,-1.0566308446868788e-05,0.0,0.0005512346397154,0.0,0.0,139.1706085205078,0.0,0.0,0.0,0.5891276597976685,4.0,0.0,1.0
632640,293.091064453125,297.1499938964844,293.1499938964844,0.3862755596637726,-6709.64697265625,304.15289306640625,0.8129657506942749,0.4680864810943603,0.4266895949840545,293.0325012207031,297.1499938964844,293.1499938964844,0.313440203666687,-5998.31640625,304.1444091796875,0.7691562175750732,0.3965518772602081,0.3817030191421509,292.9183959960937,297.1499938964844,293.1499938964844,0.5342351198196411,-6737.55419921875,304.1275329589844,0.8834298253059387,0.6100727319717407,0.4293017983436584,292.91705322265625,297.1499938964844,293.1499938964844,0.7571186423301697,-11964.013671875,304.1242370605469,0.9742759466171264,0.8041027188301086,0.7625125050544739,293.0953063964844,297.1499938964844,293.1499938964844,0.0872865691781044,-10262.865234375,304.1494140625,0.5370519757270813,0.1374803930521011,0.6528258323669434,291.14776611328125,291.1499938964844,251.69168090820312,251.1556701660156,283.8168334960937,293.0946655273437,291.14801025390625,1.0,0.6508632898330688,1.0,0.1500000059604644,0.9731762409210204,1.0,-3.185720205307007,0.2576009929180145,2.92811918258667,-0.4567286074161529,0.0,0.0,0.7828697562217712,254.49354553222656,262.0,-0.0759744942188263,-23520.73046875,3230.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8127746582031,308.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.287109375,18000.0,0.0,0.0,0.5431563258171082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0338876247406006,1.0338982343673706,-1.0566308446868788e-05,0.0,0.0005512346397154,0.0,0.0,139.1706085205078,0.0,0.0,0.0,0.5891276597976685,4.0,0.0,1.0
632700,293.10040283203125,297.1499938964844,293.1499938964844,0.3852694034576416,-6695.3232421875,304.1541748046875,0.8112454414367676,0.4669943451881408,0.425817996263504,293.0408935546875,297.1499938964844,293.1499938964844,0.3133816421031952,-5996.9638671875,304.1455078125,0.7679707407951355,0.3963910043239593,0.3816573619842529,292.92681884765625,297.1499938964844,293.1499938964844,0.535753607749939,-6751.8681640625,304.1288452148437,0.8827458620071411,0.6113463044166565,0.4302529692649841,292.92645263671875,297.1499938964844,293.1499938964844,0.7586496472358704,-11981.1474609375,304.1261291503906,0.973354160785675,0.8052039742469788,0.7636404633522034,293.0997619628906,297.1499938964844,293.1499938964844,0.087193951010704,-10253.9375,304.1496887207031,0.5359094738960266,0.1372984498739242,0.652369499206543,291.15020751953125,291.1499938964844,251.7080841064453,251.1714324951172,283.82427978515625,293.099609375,291.150390625,1.0,0.6518765687942505,1.0,0.1500000059604644,0.9730431437492372,1.0,-3.1865694522857666,0.257723718881607,2.9288456439971924,-0.4567970037460327,0.0,0.0,0.7826016545295715,256.2237243652344,262.0,2.762103796005249,-23511.951171875,3241.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8128967285156,308.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.302734375,18000.0,0.0,0.0,0.5418280959129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332893133163452,1.0332999229431152,-1.0557670975686053e-05,0.0,0.0005498866667039,0.0,0.0,138.96275329589844,0.0,0.0,0.0,0.588838517665863,4.0,0.0,1.0
632760,293.10955810546875,297.1499938964844,293.1499938964844,0.3842136263847351,-6680.39404296875,304.15533447265625,0.809465765953064,0.4658222794532776,0.4248745441436767,293.0491638183594,297.1499938964844,293.1499938964844,0.3132728040218353,-5994.9130859375,304.1465148925781,0.7667423486709595,0.3961465656757355,0.381536453962326,292.9351806640625,297.1499938964844,293.1499938964844,0.5372388958930969,-6765.92822265625,304.1299743652344,0.8820310235023499,0.6125317215919495,0.4311554133892059,292.93560791015625,297.1499938964844,293.1499938964844,0.7601468563079834,-11998.08203125,304.12774658203125,0.972402811050415,0.8062378168106079,0.7647038698196411,293.10400390625,297.1499938964844,293.1499938964844,0.0870967879891395,-10244.6943359375,304.1499328613281,0.5347486734390259,0.1370995789766311,0.6518369913101196,291.15155029296875,291.1499938964844,251.7252197265625,251.18788146972656,283.830810546875,293.1031799316406,291.1515808105469,1.0,0.6528369784355164,1.0,0.1500000059604644,0.9729043245315552,1.0,-3.187013864517212,0.2577904760837555,2.9292235374450684,-0.4568303227424621,0.0,0.0,0.7823605537414551,257.9476623535156,265.0,2.841824531555176,-23496.1484375,3252.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8048095703125,308.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.62890625,18000.0,0.0,0.0,0.5405905842781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0326869487762451,1.0326975584030151,-1.054973472491838e-05,0.0,0.0005486307200044,0.0,0.0,138.76075744628906,0.0,0.0,0.0,0.5885606408119202,4.0,0.0,1.0
632820,293.1273498535156,297.1499938964844,293.1499938964844,0.3819105327129364,-6648.03564453125,304.1573791503906,0.8057013154029846,0.4632359147071838,0.4227727353572845,293.0654602050781,297.1499938964844,293.1499938964844,0.3128491044044494,-5987.796875,304.1483764648437,0.764140248298645,0.3953945338726043,0.3810495734214782,292.95166015625,297.1499938964844,293.1499938964844,0.5399852395057678,-6791.91015625,304.132080078125,0.8804686665534973,0.6146268248558044,0.4327649176120758,292.953125,297.1499938964844,293.1499938964844,0.7629805207252502,-12030.396484375,304.13043212890625,0.970406413078308,0.8081104159355164,0.7666468024253845,293.1119384765625,297.1499938964844,293.1499938964844,0.0868800282478332,-10224.3095703125,304.1502990722656,0.5323722958564758,0.1366532742977142,0.6505556702613831,291.1521301269531,291.1499938964844,251.76171875,251.222885131836,283.8441772460937,293.11004638671875,291.1521301269531,1.0,0.6545976400375366,1.0,0.1500000059604644,0.9726267457008362,1.0,-3.186634063720703,0.2577478587627411,2.92888617515564,-0.4567888379096985,0.0,0.0,0.7820281386375427,261.38409423828125,268.0,1.2840373516082764,-23449.466796875,3269.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,308.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.439453125,18000.0,0.0,0.0,0.5383688807487488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317820310592651,1.0317925214767456,-1.053744290402392e-05,0.0,0.0005463759298436,0.0,0.0,138.45416259765625,0.0,0.0,0.0,0.588144063949585,4.0,0.0,1.0
632880,293.1273498535156,297.1499938964844,293.1499938964844,0.3819105327129364,-6648.03564453125,304.1573791503906,0.8057013154029846,0.4632359147071838,0.4227727353572845,293.0654602050781,297.1499938964844,293.1499938964844,0.3128491044044494,-5987.796875,304.1483764648437,0.764140248298645,0.3953945338726043,0.3810495734214782,292.95166015625,297.1499938964844,293.1499938964844,0.5399852395057678,-6791.91015625,304.132080078125,0.8804686665534973,0.6146268248558044,0.4327649176120758,292.953125,297.1499938964844,293.1499938964844,0.7629805207252502,-12030.396484375,304.13043212890625,0.970406413078308,0.8081104159355164,0.7666468024253845,293.1119384765625,297.1499938964844,293.1499938964844,0.0868800282478332,-10224.3095703125,304.1502990722656,0.5323722958564758,0.1366532742977142,0.6505556702613831,291.1521301269531,291.1499938964844,251.76171875,251.222885131836,283.8441772460937,293.11004638671875,291.1521301269531,1.0,0.6545976400375366,1.0,0.1500000059604644,0.9726267457008362,1.0,-3.186634063720703,0.2577478587627411,2.92888617515564,-0.4567888379096985,0.0,0.0,0.7820281386375427,261.38409423828125,268.0,1.2840373516082764,-23449.466796875,3269.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,308.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.439453125,18000.0,0.0,0.0,0.5383688807487488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317820310592651,1.0317925214767456,-1.053744290402392e-05,0.0,0.0005463759298436,0.0,0.0,138.45416259765625,0.0,0.0,0.0,0.588144063949585,4.0,0.0,1.0
632940,293.1449279785156,297.1499938964844,293.1499938964844,0.3792439997196197,-6610.7021484375,304.15936279296875,0.8016650080680847,0.4602454006671905,0.4203430116176605,293.0816650390625,297.1499938964844,293.1499938964844,0.3120735883712768,-5975.3857421875,304.15020751953125,0.7613347172737122,0.3942456841468811,0.3802138566970825,292.9674377441406,297.1499938964844,293.1499938964844,0.5424171090126038,-6814.85302734375,304.13397216796875,0.8787727952003479,0.6164482831954956,0.4341716468334198,292.9697265625,297.1499938964844,293.1499938964844,0.7654983997344971,-12059.12109375,304.1327514648437,0.9682876467704772,0.8097301721572876,0.7683558464050293,293.1191711425781,297.1499938964844,293.1499938964844,0.0866226777434349,-10200.2216796875,304.150634765625,0.5299373865127563,0.1361496895551681,0.6490200757980347,291.1522216796875,291.1499938964844,251.80130004882807,251.26080322265625,283.8582763671875,293.1169128417969,291.1522216796875,1.0,0.6561527252197266,1.0,0.1500000059604644,0.9723491072654724,1.0,-3.184609651565552,0.2574770152568817,2.927132606506348,-0.456605315208435,0.0,0.0,0.7817271947860718,264.8077392578125,271.0,0.5711911916732788,-23389.00390625,3284.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72515869140625,308.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.5364376902580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031098484992981,1.0311089754104614,-1.0528444363444578e-05,0.0,0.0005444160779006,0.0,0.0,138.22552490234375,0.0,0.0,0.0,0.5878279209136963,4.0,0.0,1.0
633000,293.1449279785156,297.1499938964844,293.1499938964844,0.3792439997196197,-6610.7021484375,304.15936279296875,0.8016650080680847,0.4602454006671905,0.4203430116176605,293.0816650390625,297.1499938964844,293.1499938964844,0.3120735883712768,-5975.3857421875,304.15020751953125,0.7613347172737122,0.3942456841468811,0.3802138566970825,292.9674377441406,297.1499938964844,293.1499938964844,0.5424171090126038,-6814.85302734375,304.13397216796875,0.8787727952003479,0.6164482831954956,0.4341716468334198,292.9697265625,297.1499938964844,293.1499938964844,0.7654983997344971,-12059.12109375,304.1327514648437,0.9682876467704772,0.8097301721572876,0.7683558464050293,293.1191711425781,297.1499938964844,293.1499938964844,0.0866226777434349,-10200.2216796875,304.150634765625,0.5299373865127563,0.1361496895551681,0.6490200757980347,291.1522216796875,291.1499938964844,251.80130004882807,251.26080322265625,283.8582763671875,293.1169128417969,291.1522216796875,1.0,0.6561527252197266,1.0,0.1500000059604644,0.9723491072654724,1.0,-3.184609651565552,0.2574770152568817,2.927132606506348,-0.456605315208435,0.0,0.0,0.7817271947860718,264.8077392578125,271.0,0.5711911916732788,-23389.00390625,3284.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72515869140625,308.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.5364376902580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031098484992981,1.0311089754104614,-1.0528444363444578e-05,0.0,0.0005444160779006,0.0,0.0,138.22552490234375,0.0,0.0,0.0,0.5878279209136963,4.0,0.0,1.0
633060,293.1622314453125,297.1499938964844,293.1499938964844,0.3761250376701355,-6567.06494140625,304.16143798828125,0.7973829507827759,0.4568630754947662,0.4175403416156769,293.0980529785156,297.1499938964844,293.1499938964844,0.3108473718166351,-5956.09423828125,304.1521911621094,0.7582814693450928,0.3926568925380707,0.3789637088775635,292.982421875,297.1499938964844,293.1499938964844,0.5445285439491272,-6834.67236328125,304.13580322265625,0.8769634366035461,0.6180348992347717,0.4354136884212494,292.9854431152344,297.1499938964844,293.1499938964844,0.767634391784668,-12083.2822265625,304.1349182128906,0.966036319732666,0.811103343963623,0.7698366045951843,293.12579345703125,297.1499938964844,293.1499938964844,0.0863173529505729,-10171.630859375,304.15093994140625,0.5274460911750793,0.1355897486209869,0.6472458243370056,291.1532592773437,291.1499938964844,251.8441162109375,251.3017578125,283.87322998046875,293.1239624023437,291.1532897949219,1.0,0.6575025320053101,1.0,0.1500000059604644,0.9720566868782043,1.0,-3.1808791160583496,0.256970077753067,2.9239089488983154,-0.4562759697437286,0.0,0.0,0.7812369465827942,268.22918701171875,274.0,1.346315622329712,-23318.384765625,3294.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.675537109375,308.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90234375,18000.0,0.0,0.0,0.5347336530685425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0302715301513672,1.0302820205688477,-1.0518632734601852e-05,0.0,0.0005426866700872,0.0,0.0,137.95924377441406,0.0,0.0,0.0,0.5874468684196472,4.0,0.0,1.0
633120,293.1622314453125,297.1499938964844,293.1499938964844,0.3761250376701355,-6567.06494140625,304.16143798828125,0.7973829507827759,0.4568630754947662,0.4175403416156769,293.0980529785156,297.1499938964844,293.1499938964844,0.3108473718166351,-5956.09423828125,304.1521911621094,0.7582814693450928,0.3926568925380707,0.3789637088775635,292.982421875,297.1499938964844,293.1499938964844,0.5445285439491272,-6834.67236328125,304.13580322265625,0.8769634366035461,0.6180348992347717,0.4354136884212494,292.9854431152344,297.1499938964844,293.1499938964844,0.767634391784668,-12083.2822265625,304.1349182128906,0.966036319732666,0.811103343963623,0.7698366045951843,293.12579345703125,297.1499938964844,293.1499938964844,0.0863173529505729,-10171.630859375,304.15093994140625,0.5274460911750793,0.1355897486209869,0.6472458243370056,291.1532592773437,291.1499938964844,251.8441162109375,251.3017578125,283.87322998046875,293.1239624023437,291.1532897949219,1.0,0.6575025320053101,1.0,0.1500000059604644,0.9720566868782043,1.0,-3.1808791160583496,0.256970077753067,2.9239089488983154,-0.4562759697437286,0.0,0.0,0.7812369465827942,268.22918701171875,274.0,1.346315622329712,-23318.384765625,3294.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.675537109375,308.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90234375,18000.0,0.0,0.0,0.5347336530685425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0302715301513672,1.0302820205688477,-1.0518632734601852e-05,0.0,0.0005426866700872,0.0,0.0,137.95924377441406,0.0,0.0,0.0,0.5874468684196472,4.0,0.0,1.0
633180,293.1786193847656,297.1499938964844,293.1499938964844,0.3726648688316345,-6518.71484375,304.16339111328125,0.7929657101631165,0.4532228708267212,0.4144855141639709,293.1141662597656,297.1499938964844,293.1499938964844,0.3092068433761596,-5930.49951171875,304.1541748046875,0.7550472021102905,0.3906988501548767,0.3773511052131653,292.9966125488281,297.1499938964844,293.1499938964844,0.5463152527809143,-6851.32373046875,304.1375427246094,0.8750807642936707,0.6194002628326416,0.4365013241767883,293.0003967285156,297.1499938964844,293.1499938964844,0.7693684697151184,-12102.5986328125,304.1370544433594,0.9636847376823424,0.8122360110282898,0.7710922956466675,293.1318054199219,297.1499938964844,293.1499938964844,0.0859617516398429,-10138.29296875,304.1512145996094,0.5249249339103699,0.1349781900644302,0.6452368497848511,291.1556091308594,291.1499938964844,251.8902587890625,251.34585571289065,283.8890075683594,293.1311950683594,291.1557006835937,1.0,0.6586606502532959,1.0,0.1500000059604644,0.9717642664909364,1.0,-3.175670623779297,0.2562587559223175,2.9194118976593018,-0.455822229385376,0.0,0.0,0.7803404927253723,271.61737060546875,277.0,2.8911073207855225,-23239.548828125,3301.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6295166015625,308.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.240234375,18000.0,0.0,0.0,0.5331882238388062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0288336277008057,1.028844118118286,-1.0502312761673238e-05,0.0,0.0005411182646639,0.0,0.0,137.5038299560547,0.0,0.0,0.0,0.5867894291877747,4.0,0.0,1.0
633240,293.1786193847656,297.1499938964844,293.1499938964844,0.3726648688316345,-6518.71484375,304.16339111328125,0.7929657101631165,0.4532228708267212,0.4144855141639709,293.1141662597656,297.1499938964844,293.1499938964844,0.3092068433761596,-5930.49951171875,304.1541748046875,0.7550472021102905,0.3906988501548767,0.3773511052131653,292.9966125488281,297.1499938964844,293.1499938964844,0.5463152527809143,-6851.32373046875,304.1375427246094,0.8750807642936707,0.6194002628326416,0.4365013241767883,293.0003967285156,297.1499938964844,293.1499938964844,0.7693684697151184,-12102.5986328125,304.1370544433594,0.9636847376823424,0.8122360110282898,0.7710922956466675,293.1318054199219,297.1499938964844,293.1499938964844,0.0859617516398429,-10138.29296875,304.1512145996094,0.5249249339103699,0.1349781900644302,0.6452368497848511,291.1556091308594,291.1499938964844,251.8902587890625,251.34585571289065,283.8890075683594,293.1311950683594,291.1557006835937,1.0,0.6586606502532959,1.0,0.1500000059604644,0.9717642664909364,1.0,-3.175670623779297,0.2562587559223175,2.9194118976593018,-0.455822229385376,0.0,0.0,0.7803404927253723,271.61737060546875,277.0,2.8911073207855225,-23239.548828125,3301.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6295166015625,308.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.240234375,18000.0,0.0,0.0,0.5331882238388062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0288336277008057,1.028844118118286,-1.0502312761673238e-05,0.0,0.0005411182646639,0.0,0.0,137.5038299560547,0.0,0.0,0.0,0.5867894291877747,4.0,0.0,1.0
633300,293.1864318847656,297.1499938964844,293.1499938964844,0.370827704668045,-6493.05712890625,304.1642761230469,0.7907233834266663,0.4513202607631683,0.4128825962543487,293.1221008300781,297.1499938964844,293.1499938964844,0.3082457184791565,-5915.560546875,304.1551513671875,0.7533766627311707,0.3895936906337738,0.3764242231845855,293.0033874511719,297.1499938964844,293.1499938964844,0.5470904111862183,-6858.49755859375,304.1383972167969,0.8741180300712585,0.6200044751167297,0.4369903206825256,293.0075988769531,297.1499938964844,293.1499938964844,0.7700875401496887,-12110.4736328125,304.1380920410156,0.9624761939048768,0.8127160668373108,0.7716391086578369,293.1346130371094,297.1499938964844,293.1499938964844,0.0857668444514274,-10120.0078125,304.1513366699219,0.5236601233482361,0.1346559226512909,0.6441556215286255,291.1573181152344,291.1499938964844,251.9146270751953,251.3691253662109,283.8972473144531,293.1348571777344,291.1574401855469,1.0,0.6591745018959045,1.0,0.1500000059604644,0.9716179966926576,1.0,-3.172574996948242,0.2558352351188659,2.9167397022247314,-0.4555531740188598,0.0,0.0,0.7796798944473267,273.2967529296875,277.0,3.781855821609497,-23197.30859375,3303.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60955810546875,308.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.671875,18000.0,0.0,0.0,0.5324506163597107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0277516841888428,1.0277621746063232,-1.0490030945220497e-05,0.0,0.0005403696559369,0.0,0.0,137.1617431640625,0.0,0.0,0.0,0.5862959027290344,4.0,0.0,1.0
633360,293.19403076171875,297.1499938964844,293.1499938964844,0.368925392627716,-6466.490234375,304.1651306152344,0.7884618639945984,0.44936603307724,0.4112332463264465,293.1299133300781,297.1499938964844,293.1499938964844,0.3071969151496887,-5899.28662109375,304.1561279296875,0.7516745328903198,0.3884088397026062,0.3754221200942993,293.0100402832031,297.1499938964844,293.1499938964844,0.5477917194366455,-6864.95361328125,304.13922119140625,0.8731428384780884,0.620559573173523,0.437445193529129,293.0146179199219,297.1499938964844,293.1499938964844,0.7707135677337646,-12117.232421875,304.1391296386719,0.9612470269203186,0.8131418824195862,0.7721350789070129,293.1372985839844,297.1499938964844,293.1499938964844,0.0855620726943016,-10100.7900390625,304.1514587402344,0.5223954319953918,0.1343242824077606,0.6430312991142273,291.1593322753906,291.1499938964844,251.9398651123047,251.39321899414065,283.9057006835937,293.1385498046875,291.15948486328125,1.0,0.6596488952636719,1.0,0.1500000059604644,0.9714626669883728,1.0,-3.169179201126098,0.2553706467151642,2.9138083457946777,-0.4552577435970306,0.0,0.0,0.7788540124893188,274.96746826171875,280.0,4.689180850982666,-23153.21484375,3305.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921936035156,308.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.16796875,18000.0,0.0,0.0,0.5317229628562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026369571685791,1.0263800621032717,-1.0474259397597052e-05,0.0,0.0005396312335506,0.0,0.0,136.72471618652344,0.0,0.0,0.0,0.5856659412384033,4.0,0.0,1.0
633420,293.20855712890625,297.1499938964844,293.1499938964844,0.3649294674396515,-6410.67041015625,304.166748046875,0.7838819026947021,0.4453028440475464,0.4077947437763214,293.1452941894531,297.1499938964844,293.1499938964844,0.3048349320888519,-5862.70361328125,304.15802001953125,0.7481728196144104,0.3857957720756531,0.3731878399848938,293.0227355957031,297.1499938964844,293.1499938964844,0.5489746928215027,-6875.73876953125,304.1408386230469,0.8711538910865784,0.6215221881866455,0.4382520020008087,293.0281066894531,297.1499938964844,293.1499938964844,0.7716888189315796,-12127.439453125,304.14111328125,0.9587240219116212,0.8138301372528076,0.7729735970497131,293.14227294921875,297.1499938964844,293.1499938964844,0.0851255059242248,-10059.8095703125,304.1517028808594,0.5198696851730347,0.1336356699466705,0.64066481590271,291.164306640625,291.1499938964844,251.9930725097656,251.4439392089844,283.9233093261719,293.14605712890625,291.1644897460937,1.0,0.6604822278022766,1.0,0.1500000059604644,0.971151888370514,1.0,-3.161492824554444,0.2543186247348785,2.9071741104125977,-0.4545887410640716,0.0,0.0,0.7766169905662537,278.285400390625,283.0,6.390938758850098,-23058.98828125,3306.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673828125,308.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.107421875,18000.0,0.0,0.0,0.5302572846412659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0224894285202026,1.022499918937683,-1.0429588655824771e-05,0.0,0.0005381436785683,0.0,0.0,135.49850463867188,0.0,0.0,0.0,0.5838993787765503,4.0,0.0,1.0
633480,293.20855712890625,297.1499938964844,293.1499938964844,0.3649294674396515,-6410.67041015625,304.166748046875,0.7838819026947021,0.4453028440475464,0.4077947437763214,293.1452941894531,297.1499938964844,293.1499938964844,0.3048349320888519,-5862.70361328125,304.15802001953125,0.7481728196144104,0.3857957720756531,0.3731878399848938,293.0227355957031,297.1499938964844,293.1499938964844,0.5489746928215027,-6875.73876953125,304.1408386230469,0.8711538910865784,0.6215221881866455,0.4382520020008087,293.0281066894531,297.1499938964844,293.1499938964844,0.7716888189315796,-12127.439453125,304.14111328125,0.9587240219116212,0.8138301372528076,0.7729735970497131,293.14227294921875,297.1499938964844,293.1499938964844,0.0851255059242248,-10059.8095703125,304.1517028808594,0.5198696851730347,0.1336356699466705,0.64066481590271,291.164306640625,291.1499938964844,251.9930725097656,251.4439392089844,283.9233093261719,293.14605712890625,291.1644897460937,1.0,0.6604822278022766,1.0,0.1500000059604644,0.971151888370514,1.0,-3.161492824554444,0.2543186247348785,2.9071741104125977,-0.4545887410640716,0.0,0.0,0.7766169905662537,278.285400390625,283.0,6.390938758850098,-23058.98828125,3306.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673828125,308.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.107421875,18000.0,0.0,0.0,0.5302572846412659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0224894285202026,1.022499918937683,-1.0429588655824771e-05,0.0,0.0005381436785683,0.0,0.0,135.49850463867188,0.0,0.0,0.0,0.5838993787765503,4.0,0.0,1.0
633540,293.2221374511719,297.1499938964844,293.1499938964844,0.3607115745544433,-6351.7080078125,304.1681823730469,0.7792438268661499,0.441057950258255,0.4041882455348968,293.1602478027344,297.1499938964844,293.1499938964844,0.3021471500396728,-5821.1337890625,304.1598205566406,0.7445545196533203,0.3828806579113006,0.3706637620925903,293.0347900390625,297.1499938964844,293.1499938964844,0.5498899817466736,-6883.94580078125,304.1423645019531,0.869120717048645,0.6222988367080688,0.4389292299747467,293.0409545898437,297.1499938964844,293.1499938964844,0.772326648235321,-12133.638671875,304.1430053710937,0.9561203718185424,0.8143118023872375,0.773618221282959,293.1467590332031,297.1499938964844,293.1499938964844,0.0846595838665962,-10016.0791015625,304.15191650390625,0.5173592567443848,0.1329186409711837,0.6381683349609375,291.1701965332031,291.1499938964844,252.0500030517578,251.4981384277344,283.9418640136719,293.1537170410156,291.17041015625,1.0,0.6611751914024353,1.0,0.1500000059604644,0.9708411693572998,1.0,-3.1527106761932373,0.2531166076660156,2.899594306945801,-0.4538233876228332,0.0,0.0,0.7735292315483093,281.5742492675781,286.0,7.759150505065918,-22956.29296875,3304.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,308.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.111328125,18000.0,0.0,0.0,0.5287112593650818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169038772583008,1.0169142484664917,-1.0364713489252608e-05,0.0,0.000536574749276,0.0,0.0,133.73948669433594,0.0,0.0,0.0,0.5813595056533813,4.0,0.0,1.0
