time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633600,293.2221374511719,297.1499938964844,293.1499938964844,0.3607115745544433,-6351.7080078125,304.1681823730469,0.7792438268661499,0.441057950258255,0.4041882455348968,293.1602478027344,297.1499938964844,293.1499938964844,0.3021471500396728,-5821.1337890625,304.1598205566406,0.7445545196533203,0.3828806579113006,0.3706637620925903,293.0347900390625,297.1499938964844,293.1499938964844,0.5498899817466736,-6883.94580078125,304.1423645019531,0.869120717048645,0.6222988367080688,0.4389292299747467,293.0409545898437,297.1499938964844,293.1499938964844,0.772326648235321,-12133.638671875,304.1430053710937,0.9561203718185424,0.8143118023872375,0.773618221282959,293.1467590332031,297.1499938964844,293.1499938964844,0.0846595838665962,-10016.0791015625,304.15191650390625,0.5173592567443848,0.1329186409711837,0.6381683349609375,291.1701965332031,291.1499938964844,252.0500030517578,251.4981384277344,283.9418640136719,293.1537170410156,291.17041015625,1.0,0.6611751914024353,1.0,0.1500000059604644,0.9708411693572998,1.0,-3.1527106761932373,0.2531166076660156,2.899594306945801,-0.4538233876228332,0.0,0.0,0.7735292315483093,281.5742492675781,286.0,7.759150505065918,-22956.29296875,3304.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,308.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.111328125,18000.0,0.0,0.0,0.5287112593650818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169038772583008,1.0169142484664917,-1.0364713489252608e-05,0.0,0.000536574749276,0.0,0.0,133.73948669433594,0.0,0.0,0.0,0.5813595056533813,4.0,0.0,1.0
633660,293.2355651855469,297.1499938964844,293.1499938964844,0.356205552816391,-6288.56591796875,304.1696472167969,0.7744331955909729,0.4365106225013733,0.4003632366657257,293.17535400390625,297.1499938964844,293.1499938964844,0.2990786731243133,-5773.64599609375,304.1616516113281,0.7407148480415344,0.3795561194419861,0.3678061664104461,293.0469665527344,297.1499938964844,293.1499938964844,0.5504365563392639,-6888.482421875,304.1440124511719,0.8669131994247437,0.6227490305900574,0.4394242465496063,293.05389404296875,297.1499938964844,293.1499938964844,0.7725160121917725,-12134.2763671875,304.14501953125,0.953289270401001,0.814446747303009,0.773998498916626,293.15167236328125,297.1499938964844,293.1499938964844,0.084090806543827,-9962.650390625,304.1522216796875,0.5146698355674744,0.1320075243711471,0.6351256966590881,291.1777038574219,291.1499938964844,252.1143493652344,251.55943298339844,283.9631042480469,293.1622619628906,291.1780090332031,1.0,0.6616955399513245,1.0,0.1500000059604644,0.9705131649971008,1.0,-3.142073631286621,0.25166055560112,2.8904130458831787,-0.4528676569461822,0.0,0.0,0.7693649530410767,284.9509582519531,289.0,10.12862777709961,-22839.603515625,3299.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56451416015625,308.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4921875,18000.0,0.0,0.0,0.5270031690597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00929856300354,1.0093088150024414,-1.0276424291078e-05,0.0,0.0005348412087187,0.0,0.0,131.36651611328125,0.0,0.0,0.0,0.5779026746749878,4.0,0.0,1.0
633720,293.2355651855469,297.1499938964844,293.1499938964844,0.356205552816391,-6288.56591796875,304.1696472167969,0.7744331955909729,0.4365106225013733,0.4003632366657257,293.17535400390625,297.1499938964844,293.1499938964844,0.2990786731243133,-5773.64599609375,304.1616516113281,0.7407148480415344,0.3795561194419861,0.3678061664104461,293.0469665527344,297.1499938964844,293.1499938964844,0.5504365563392639,-6888.482421875,304.1440124511719,0.8669131994247437,0.6227490305900574,0.4394242465496063,293.05389404296875,297.1499938964844,293.1499938964844,0.7725160121917725,-12134.2763671875,304.14501953125,0.953289270401001,0.814446747303009,0.773998498916626,293.15167236328125,297.1499938964844,293.1499938964844,0.084090806543827,-9962.650390625,304.1522216796875,0.5146698355674744,0.1320075243711471,0.6351256966590881,291.1777038574219,291.1499938964844,252.1143493652344,251.55943298339844,283.9631042480469,293.1622619628906,291.1780090332031,1.0,0.6616955399513245,1.0,0.1500000059604644,0.9705131649971008,1.0,-3.142073631286621,0.25166055560112,2.8904130458831787,-0.4528676569461822,0.0,0.0,0.7693649530410767,284.9509582519531,289.0,10.12862777709961,-22839.603515625,3299.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56451416015625,308.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4921875,18000.0,0.0,0.0,0.5270031690597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00929856300354,1.0093088150024414,-1.0276424291078e-05,0.0,0.0005348412087187,0.0,0.0,131.36651611328125,0.0,0.0,0.0,0.5779026746749878,4.0,0.0,1.0
633780,293.2488098144531,297.1499938964844,293.1499938964844,0.351313829421997,-6219.78759765625,304.1712341308594,0.7693600654602051,0.4316546320915222,0.3962486982345581,293.190673828125,297.1499938964844,293.1499938964844,0.2955339848995209,-5718.68603515625,304.1636657714844,0.7365569472312927,0.3758075833320617,0.3645366132259369,293.059326171875,297.1499938964844,293.1499938964844,0.550477921962738,-6887.94921875,304.1459350585937,0.8644329905509949,0.6228572130203247,0.4396730065345764,293.0670471191406,297.1499938964844,293.1499938964844,0.7720984220504761,-12127.2841796875,304.1473693847656,0.9501122236251832,0.8142151832580566,0.7740250825881958,293.1571960449219,297.1499938964844,293.1499938964844,0.0833114311099052,-9889.458984375,304.1528015136719,0.5115839242935181,0.1308477818965912,0.6309314966201782,291.1877746582031,291.1499938964844,252.18934631347656,251.63088989257807,283.9874572753906,293.1717529296875,291.1881408691406,1.0,0.6619528532028198,1.0,0.1500000059604644,0.9701852202415466,1.0,-3.1284871101379395,0.2498014867305755,2.878685712814331,-0.4516567289829254,0.0,0.0,0.7636644840240479,288.4709777832031,292.0,13.01508331298828,-22699.224609375,3288.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59259033203125,308.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.615234375,18000.0,0.0,0.0,0.5250144004821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998735010623932,0.9987452030181884,-1.0155105883313809e-05,0.0,0.0005328228580765,0.0,0.0,128.1237030029297,0.0,0.0,0.0,0.5731175541877747,4.0,0.0,1.0
633840,293.2488098144531,297.1499938964844,293.1499938964844,0.351313829421997,-6219.78759765625,304.1712341308594,0.7693600654602051,0.4316546320915222,0.3962486982345581,293.190673828125,297.1499938964844,293.1499938964844,0.2955339848995209,-5718.68603515625,304.1636657714844,0.7365569472312927,0.3758075833320617,0.3645366132259369,293.059326171875,297.1499938964844,293.1499938964844,0.550477921962738,-6887.94921875,304.1459350585937,0.8644329905509949,0.6228572130203247,0.4396730065345764,293.0670471191406,297.1499938964844,293.1499938964844,0.7720984220504761,-12127.2841796875,304.1473693847656,0.9501122236251832,0.8142151832580566,0.7740250825881958,293.1571960449219,297.1499938964844,293.1499938964844,0.0833114311099052,-9889.458984375,304.1528015136719,0.5115839242935181,0.1308477818965912,0.6309314966201782,291.1877746582031,291.1499938964844,252.18934631347656,251.63088989257807,283.9874572753906,293.1717529296875,291.1881408691406,1.0,0.6619528532028198,1.0,0.1500000059604644,0.9701852202415466,1.0,-3.1284871101379395,0.2498014867305755,2.878685712814331,-0.4516567289829254,0.0,0.0,0.7636644840240479,288.4709777832031,292.0,13.01508331298828,-22699.224609375,3288.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59259033203125,308.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.615234375,18000.0,0.0,0.0,0.5250144004821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998735010623932,0.9987452030181884,-1.0155105883313809e-05,0.0,0.0005328228580765,0.0,0.0,128.1237030029297,0.0,0.0,0.0,0.5731175541877747,4.0,0.0,1.0
633900,293.2552185058594,297.1499938964844,293.1499938964844,0.3487709462642669,-6183.98193359375,304.1719970703125,0.7667912840843201,0.429141491651535,0.3941104710102081,293.1982116699219,297.1499938964844,293.1499938964844,0.2936278283596039,-5689.11767578125,304.1646423339844,0.73441481590271,0.373808205127716,0.3627773523330688,293.0653686523437,297.1499938964844,293.1499938964844,0.5503643155097961,-6886.38330078125,304.1468811035156,0.8631552457809448,0.6228147149085999,0.4397265315055847,293.0735168457031,297.1499938964844,293.1499938964844,0.7717257738113403,-12121.8251953125,304.1485290527344,0.9484643936157228,0.813994288444519,0.7739343643188477,293.15997314453125,297.1499938964844,293.1499938964844,0.0828688368201255,-9847.9716796875,304.153076171875,0.5099712014198303,0.1302090585231781,0.6285350918769836,291.1931457519531,291.1499938964844,252.23062133789065,251.67022705078125,284.0005187988281,293.1766052246094,291.1935119628906,1.0,0.6619873046875,1.0,0.1500000059604644,0.9700211882591248,1.0,-3.12087631225586,0.2487613409757614,2.872114896774292,-0.4509816169738769,0.0,0.0,0.7602418065071106,290.22393798828125,292.0,13.87790870666504,-22620.501953125,3281.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6158142089844,308.1674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18138.53515625,18000.0,0.0,0.0,0.5238731503486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921839833259584,0.9921940565109252,-1.007995797408512e-05,0.0,0.0005316646420396,0.0,0.0,126.13733673095705,0.0,0.0,0.0,0.5701586604118347,4.0,0.0,1.0
633960,293.261474609375,297.1499938964844,293.1499938964844,0.346180260181427,-6147.47021484375,304.1726989746094,0.7642183303833008,0.4265804886817932,0.3919272720813751,293.2056579589844,297.1499938964844,293.1499938964844,0.2916513085365295,-5658.4482421875,304.16558837890625,0.7322448492050171,0.371737390756607,0.3609479665756225,293.0713195800781,297.1499938964844,293.1499938964844,0.5501826405525208,-6884.1748046875,304.14776611328125,0.8618690967559814,0.622717559337616,0.4397406578063965,293.0798645019531,297.1499938964844,293.1499938964844,0.7712704539299011,-12115.4091796875,304.1496276855469,0.946796178817749,0.8137139678001404,0.7737859487533569,293.1627197265625,297.1499938964844,293.1499938964844,0.0824026763439178,-9804.341796875,304.15338134765625,0.5083393454551697,0.1295429468154907,0.6260007619857788,291.1985168457031,291.1499938964844,252.27430725097656,251.71188354492188,284.01416015625,293.1815185546875,291.1988830566406,1.0,0.6619673371315002,1.0,0.1500000059604644,0.969843089580536,1.0,-3.112844705581665,0.2476653158664703,2.865179538726806,-0.450268805027008,0.0,0.0,0.7564660310745239,291.9599914550781,295.0,14.35178279876709,-22536.578125,3273.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6452941894531,308.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18156.447265625,18000.0,0.0,0.0,0.522617518901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848073720932008,0.984817385673523,-9.995450454880483e-06,0.0,0.0005303903599269,0.0,0.0,123.92342376708984,0.0,0.0,0.0,0.5668330192565918,4.0,0.0,1.0
634020,293.2734680175781,297.1499938964844,293.1499938964844,0.3408819139003753,-6072.69775390625,304.1739501953125,0.7590761780738831,0.4213233888149261,0.3874360024929046,293.2201232910156,297.1499938964844,293.1499938964844,0.287513792514801,-5594.2099609375,304.1672668457031,0.7278221845626831,0.3673928678035736,0.3570924699306488,293.0828552246094,297.1499938964844,293.1499938964844,0.5496498346328735,-6878.18701171875,304.1493835449219,0.8592849373817444,0.6223698854446411,0.4396591782569885,293.0922241210937,297.1499938964844,293.1499938964844,0.7701553106307983,-12100.26953125,304.1515808105469,0.9434147477149964,0.8129849433898926,0.7733273506164551,293.16802978515625,297.1499938964844,293.1499938964844,0.0814172849059104,-9712.357421875,304.1539001464844,0.5050498843193054,0.1281452178955078,0.6206054091453552,291.2088317871094,291.1499938964844,252.3685760498047,251.8017578125,284.04296875,293.1913452148437,291.20916748046875,1.0,0.6617804765701294,1.0,0.1500000059604644,0.9694868326187134,1.0,-3.095675468444824,0.2453266084194183,2.850348949432373,-0.4487427771091461,0.0,0.0,0.7479186654090881,295.375732421875,298.0,14.226113319396973,-22353.41015625,3254.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7230834960937,308.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18190.759765625,18000.0,0.0,0.0,0.5197080373764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967615008354187,0.9676247835159302,-9.799376130104063e-06,0.0,0.0005274376017041,0.0,0.0,118.86033630371094,0.0,0.0,0.0,0.5591067671775818,4.0,0.0,1.0
634080,293.2734680175781,297.1499938964844,293.1499938964844,0.3408819139003753,-6072.69775390625,304.1739501953125,0.7590761780738831,0.4213233888149261,0.3874360024929046,293.2201232910156,297.1499938964844,293.1499938964844,0.287513792514801,-5594.2099609375,304.1672668457031,0.7278221845626831,0.3673928678035736,0.3570924699306488,293.0828552246094,297.1499938964844,293.1499938964844,0.5496498346328735,-6878.18701171875,304.1493835449219,0.8592849373817444,0.6223698854446411,0.4396591782569885,293.0922241210937,297.1499938964844,293.1499938964844,0.7701553106307983,-12100.26953125,304.1515808105469,0.9434147477149964,0.8129849433898926,0.7733273506164551,293.16802978515625,297.1499938964844,293.1499938964844,0.0814172849059104,-9712.357421875,304.1539001464844,0.5050498843193054,0.1281452178955078,0.6206054091453552,291.2088317871094,291.1499938964844,252.3685760498047,251.8017578125,284.04296875,293.1913452148437,291.20916748046875,1.0,0.6617804765701294,1.0,0.1500000059604644,0.9694868326187134,1.0,-3.095675468444824,0.2453266084194183,2.850348949432373,-0.4487427771091461,0.0,0.0,0.7479186654090881,295.375732421875,298.0,14.226113319396973,-22353.41015625,3254.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7230834960937,308.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18190.759765625,18000.0,0.0,0.0,0.5197080373764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967615008354187,0.9676247835159302,-9.799376130104063e-06,0.0,0.0005274376017041,0.0,0.0,118.86033630371094,0.0,0.0,0.0,0.5591067671775818,4.0,0.0,1.0
634140,293.2825622558594,297.1499938964844,293.1499938964844,0.3365550935268402,-6011.5283203125,304.1748046875,0.7549744248390198,0.4169976413249969,0.3837322890758514,293.2312927246094,297.1499938964844,293.1499938964844,0.2840512096881866,-5540.39599609375,304.1684875488281,0.7241918444633484,0.363733559846878,0.3538312315940857,293.0917358398437,297.1499938964844,293.1499938964844,0.5490935444831848,-6872.21533203125,304.1505126953125,0.8572112917900085,0.6219537258148193,0.4394963085651397,293.10174560546875,297.1499938964844,293.1499938964844,0.769108772277832,-12086.4619140625,304.1529541015625,0.9406737685203552,0.8122496008872986,0.7728155255317688,293.1720275878906,297.1499938964844,293.1499938964844,0.080592080950737,-9635.5869140625,304.1542358398437,0.5024121403694153,0.1269767731428146,0.6160433888435364,291.2162780761719,291.1499938964844,252.4502868652344,251.8796539306641,284.0674133300781,293.1991882324219,291.216552734375,1.0,0.661507785320282,1.0,0.1500000059604644,0.9692018628120422,1.0,-3.081007480621338,0.243333414196968,2.8376739025115967,-0.4474350810050964,0.0,0.0,0.7402424216270447,298.0586242675781,298.0,13.283570289611816,-22192.642578125,3237.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8025817871094,308.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18215.359375,18000.0,0.0,0.0,0.5169528126716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9516935348510742,0.9517031311988832,-9.619374395697378e-06,0.0,0.0005246413638815,0.0,0.0,114.29527282714844,0.0,0.0,0.0,0.5519832968711853,4.0,0.0,1.0
634200,293.2847900390625,297.1499938964844,293.1499938964844,0.3354637920856476,-5996.0830078125,304.17498779296875,0.7539513111114502,0.4159010350704193,0.3827922344207763,293.2340393066406,297.1499938964844,293.1499938964844,0.2831669747829437,-5526.64404296875,304.16876220703125,0.7232688665390015,0.3627947270870209,0.352992832660675,293.0939025878906,297.1499938964844,293.1499938964844,0.5489397644996643,-6870.59033203125,304.1507568359375,0.8566921949386597,0.6218315362930298,0.4394428431987762,293.10406494140625,297.1499938964844,293.1499938964844,0.7688300609588623,-12082.826171875,304.1532592773437,0.9399839639663696,0.8120457530021667,0.7726686000823975,293.1730041503906,297.1499938964844,293.1499938964844,0.0803819149732589,-9616.0732421875,304.1543273925781,0.5017529726028442,0.1266787648200988,0.6148748397827148,291.2179870605469,291.1499938964844,252.4715270996093,251.89990234375,284.07373046875,293.2011413574219,291.2182312011719,1.0,0.6614246368408203,1.0,0.1500000059604644,0.9691305756568908,1.0,-3.077223777770996,0.2428200393915176,2.83440375328064,-0.4470970630645752,0.0,0.0,0.7382250428199768,298.7235107421875,301.0,12.960493087768556,-22150.556640625,3232.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8246459960937,308.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18220.974609375,18000.0,0.0,0.0,0.5162009000778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947445809841156,0.9474554061889648,-9.57165775616886e-06,0.0,0.0005238782614469,0.0,0.0,113.0976791381836,0.0,0.0,0.0,0.5500881671905518,4.0,0.0,1.0
634260,293.29541015625,297.1499938964844,293.1499938964844,0.3299595415592193,-5918.07373046875,304.17584228515625,0.7488501667976379,0.4103296101093292,0.3780110776424408,293.24737548828125,297.1499938964844,293.1499938964844,0.2786428332328796,-5456.20556640625,304.1700439453125,0.7185359001159668,0.3579588234424591,0.3486654460430145,293.1044311523437,297.1499938964844,293.1499938964844,0.5480945706367493,-6861.7880859375,304.15191650390625,0.8540909886360168,0.6211141347885132,0.4391008913516998,293.11541748046875,297.1499938964844,293.1499938964844,0.7673505544662476,-12063.73828125,304.1546325683594,0.9365079998970032,0.8109089136123657,0.771822988986969,293.1776123046875,297.1499938964844,293.1499938964844,0.0793119221925735,-9516.97265625,304.1546630859375,0.4984583854675293,0.125157356262207,0.608882486820221,291.2254943847656,291.1499938964844,252.58248901367188,252.0056610107422,284.106201171875,293.2108154296875,291.2256774902344,1.0,0.6609264016151428,1.0,0.1500000059604644,0.9687431454658508,1.0,-3.057643175125122,0.240169271826744,2.817473888397217,-0.445341944694519,0.0,0.0,0.7276425361633301,302.0180358886719,304.0,10.921343803405762,-21929.0390625,3208.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9468994140625,308.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18245.259765625,18000.0,0.0,0.0,0.5120395421981812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247899055480956,0.9247992634773254,-9.319572200183757e-06,0.0,0.0005196550046093,0.0,0.0,106.85501861572266,0.0,0.0,0.0,0.5400188565254211,4.0,0.0,1.0
634320,293.29541015625,297.1499938964844,293.1499938964844,0.3299595415592193,-5918.07373046875,304.17584228515625,0.7488501667976379,0.4103296101093292,0.3780110776424408,293.24737548828125,297.1499938964844,293.1499938964844,0.2786428332328796,-5456.20556640625,304.1700439453125,0.7185359001159668,0.3579588234424591,0.3486654460430145,293.1044311523437,297.1499938964844,293.1499938964844,0.5480945706367493,-6861.7880859375,304.15191650390625,0.8540909886360168,0.6211141347885132,0.4391008913516998,293.11541748046875,297.1499938964844,293.1499938964844,0.7673505544662476,-12063.73828125,304.1546325683594,0.9365079998970032,0.8109089136123657,0.771822988986969,293.1776123046875,297.1499938964844,293.1499938964844,0.0793119221925735,-9516.97265625,304.1546630859375,0.4984583854675293,0.125157356262207,0.608882486820221,291.2254943847656,291.1499938964844,252.58248901367188,252.0056610107422,284.106201171875,293.2108154296875,291.2256774902344,1.0,0.6609264016151428,1.0,0.1500000059604644,0.9687431454658508,1.0,-3.057643175125122,0.240169271826744,2.817473888397217,-0.445341944694519,0.0,0.0,0.7276425361633301,302.0180358886719,304.0,10.921343803405762,-21929.0390625,3208.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9468994140625,308.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18245.259765625,18000.0,0.0,0.0,0.5120395421981812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247899055480956,0.9247992634773254,-9.319572200183757e-06,0.0,0.0005196550046093,0.0,0.0,106.85501861572266,0.0,0.0,0.0,0.5400188565254211,4.0,0.0,1.0
634380,293.3053894042969,297.1499938964844,293.1499938964844,0.3243916630744934,-5838.96142578125,304.1764831542969,0.7437729239463806,0.4046219885349273,0.3731043040752411,293.2601623535156,297.1499938964844,293.1499938964844,0.2739604115486145,-5383.14892578125,304.171142578125,0.7135447859764099,0.3528948724269867,0.3441199660301208,293.114501953125,297.1499938964844,293.1499938964844,0.5471395254135132,-6852.01025390625,304.1528625488281,0.8514788746833801,0.6202237606048584,0.4386380612850189,293.12628173828125,297.1499938964844,293.1499938964844,0.7657511830329895,-12043.3857421875,304.1557312011719,0.9329893589019777,0.8095806837081909,0.7707971334457397,293.1819152832031,297.1499938964844,293.1499938964844,0.0782155394554138,-9415.859375,304.1549377441406,0.4951601028442383,0.1235885843634605,0.6026685237884521,291.2310791015625,291.1499938964844,252.7008209228516,252.118392944336,284.1402282714844,293.22039794921875,291.231201171875,1.0,0.6603034734725952,1.0,0.1500000059604644,0.9683557152748108,1.0,-3.0370211601257324,0.2373868525028228,2.7996342182159424,-0.4434847235679626,0.0,0.0,0.7164297103881836,305.2717590332031,307.0,8.4298734664917,-21689.923828125,3181.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0858459472656,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18262.41015625,18000.0,0.0,0.0,0.5071832537651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9002143740653992,0.900223433971405,-9.051096640178002e-06,0.0,0.0005147265619598,0.0,0.0,100.3579330444336,0.0,0.0,0.0,0.529173731803894,4.0,0.0,1.0
634440,293.3053894042969,297.1499938964844,293.1499938964844,0.3243916630744934,-5838.96142578125,304.1764831542969,0.7437729239463806,0.4046219885349273,0.3731043040752411,293.2601623535156,297.1499938964844,293.1499938964844,0.2739604115486145,-5383.14892578125,304.171142578125,0.7135447859764099,0.3528948724269867,0.3441199660301208,293.114501953125,297.1499938964844,293.1499938964844,0.5471395254135132,-6852.01025390625,304.1528625488281,0.8514788746833801,0.6202237606048584,0.4386380612850189,293.12628173828125,297.1499938964844,293.1499938964844,0.7657511830329895,-12043.3857421875,304.1557312011719,0.9329893589019777,0.8095806837081909,0.7707971334457397,293.1819152832031,297.1499938964844,293.1499938964844,0.0782155394554138,-9415.859375,304.1549377441406,0.4951601028442383,0.1235885843634605,0.6026685237884521,291.2310791015625,291.1499938964844,252.7008209228516,252.118392944336,284.1402282714844,293.22039794921875,291.231201171875,1.0,0.6603034734725952,1.0,0.1500000059604644,0.9683557152748108,1.0,-3.0370211601257324,0.2373868525028228,2.7996342182159424,-0.4434847235679626,0.0,0.0,0.7164297103881836,305.2717590332031,307.0,8.4298734664917,-21689.923828125,3181.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0858459472656,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18262.41015625,18000.0,0.0,0.0,0.5071832537651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9002143740653992,0.900223433971405,-9.051096640178002e-06,0.0,0.0005147265619598,0.0,0.0,100.3579330444336,0.0,0.0,0.0,0.529173731803894,4.0,0.0,1.0
634500,293.31011962890625,297.1499938964844,293.1499938964844,0.3215900957584381,-5799.07080078125,304.1767578125,0.7412427663803101,0.4017221927642822,0.3706084787845611,293.266357421875,297.1499938964844,293.1499938964844,0.2715653479099273,-5345.71044921875,304.1716613769531,0.7109197378158569,0.3502817451953888,0.3417696058750152,293.119384765625,297.1499938964844,293.1499938964844,0.5466263890266418,-6846.8037109375,304.1532592773437,0.8501685857772827,0.619716227054596,0.43836310505867,293.13153076171875,297.1499938964844,293.1499938964844,0.7649141550064087,-12032.8134765625,304.1562194824219,0.9312160611152648,0.8088474273681641,0.7702191472053528,293.1839294433594,297.1499938964844,293.1499938964844,0.0776591300964355,-9364.7109375,304.155029296875,0.4935052692890167,0.1227884367108345,0.5994882583618164,291.233154296875,291.1499938964844,252.7625427246093,252.1771697998047,284.15777587890625,293.22509765625,291.23321533203125,1.0,0.6599504351615906,1.0,0.1500000059604644,0.9681620001792908,1.0,-3.0263473987579346,0.2359505295753479,2.7903966903686523,-0.4425199031829834,0.0,0.0,0.710674524307251,306.8864440917969,307.0,7.111880302429199,-21564.310546875,3167.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15997314453125,308.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18268.150390625,18000.0,0.0,0.0,0.5044924020767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874207139015198,0.8874295949935913,-8.913514648156706e-06,0.0,0.0005119956331327,0.0,0.0,97.08765411376952,0.0,0.0,0.0,0.5235612988471985,4.0,0.0,1.0
634560,293.314697265625,297.1499938964844,293.1499938964844,0.3187793791294098,-5758.9892578125,304.177001953125,0.7387175559997559,0.3987951278686523,0.3680870234966278,293.2724304199219,297.1499938964844,293.1499938964844,0.2691373527050018,-5307.70361328125,304.1721496582031,0.7081865072250366,0.3476179540157318,0.3393705785274505,293.1241455078125,297.1499938964844,293.1499938964844,0.5460917353630066,-6841.40380859375,304.1536560058594,0.8488560318946838,0.6191691160202026,0.4380606114864349,293.1366882324219,297.1499938964844,293.1499938964844,0.764055073261261,-12022.0029296875,304.1566467285156,0.9294354319572448,0.808070182800293,0.7695998549461365,293.18585205078125,297.1499938964844,293.1499938964844,0.0770979523658752,-9313.236328125,304.1551513671875,0.4918434917926788,0.1219788119196891,0.5962644815444946,291.2347412109375,291.1499938964844,252.8258514404297,252.23745727539065,284.1756591796875,293.22979736328125,291.2347412109375,1.0,0.6595724821090698,1.0,0.1500000059604644,0.9679543375968932,1.0,-3.015449285507202,0.2344872504472732,2.7809619903564453,-0.4415318965911865,0.0,0.0,0.7048646807670593,308.4941711425781,295.0,5.775408744812012,-21434.986328125,3152.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2362060546875,308.3791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18272.06640625,18000.0,0.0,0.0,0.5016323328018188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8744060397148132,0.87441486120224,-8.775160495133605e-06,0.0,0.0005090930499136,0.0,0.0,93.83883666992188,0.0,0.0,0.0,0.5178764462471008,4.0,0.0,1.0
634620,293.3230285644531,297.1499938964844,293.1499938964844,0.3128721415996551,-5674.35400390625,304.1778564453125,0.736615777015686,0.3929293751716614,0.3627548515796661,293.28387451171875,297.1499938964844,293.1499938964844,0.2639285624027252,-5225.8056640625,304.1734313964844,0.70571368932724,0.3421939611434936,0.3341933488845825,293.1330871582031,297.1499938964844,293.1499938964844,0.5446433424949646,-6826.671875,304.15484619140625,0.8497971892356873,0.6180089712142944,0.4371985495090484,293.1464233398437,297.1499938964844,293.1499938964844,0.7619211673736572,-11994.8720703125,304.1579895019531,0.930641770362854,0.806428849697113,0.7679973244667053,293.189208984375,297.1499938964844,293.1499938964844,0.0757628679275512,-9190.939453125,304.1556701660156,0.4905217289924621,0.1203878670930862,0.5885747075080872,291.2381591796875,291.1499938964844,252.95692443847656,252.3622283935547,284.2126159667969,293.2388000488281,291.2381591796875,1.0,0.654535710811615,1.0,0.1500000059604644,0.9675390720367432,1.0,-2.9906132221221924,0.2311608344316482,2.7594523429870605,-0.4392384886741638,0.0,0.0,0.6928791999816895,304.8333740234375,283.0,4.908474922180176,-21156.15625,3082.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3937683105469,308.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18279.736328125,18000.0,0.0,0.0,0.4953987598419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8476818799972534,0.8476904034614563,-8.497430826537311e-06,0.0,0.0005027667502872,0.0,0.0,87.41964721679688,0.0,0.0,0.0,0.5062841773033142,4.0,0.0,1.0
634680,293.3230285644531,297.1499938964844,293.1499938964844,0.3128721415996551,-5674.35400390625,304.1778564453125,0.736615777015686,0.3929293751716614,0.3627548515796661,293.28387451171875,297.1499938964844,293.1499938964844,0.2639285624027252,-5225.8056640625,304.1734313964844,0.70571368932724,0.3421939611434936,0.3341933488845825,293.1330871582031,297.1499938964844,293.1499938964844,0.5446433424949646,-6826.671875,304.15484619140625,0.8497971892356873,0.6180089712142944,0.4371985495090484,293.1464233398437,297.1499938964844,293.1499938964844,0.7619211673736572,-11994.8720703125,304.1579895019531,0.930641770362854,0.806428849697113,0.7679973244667053,293.189208984375,297.1499938964844,293.1499938964844,0.0757628679275512,-9190.939453125,304.1556701660156,0.4905217289924621,0.1203878670930862,0.5885747075080872,291.2381591796875,291.1499938964844,252.95692443847656,252.3622283935547,284.2126159667969,293.2388000488281,291.2381591796875,1.0,0.654535710811615,1.0,0.1500000059604644,0.9675390720367432,1.0,-2.9906132221221924,0.2311608344316482,2.7594523429870605,-0.4392384886741638,0.0,0.0,0.6928791999816895,304.8333740234375,283.0,4.908474922180176,-21156.15625,3082.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3937683105469,308.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18279.736328125,18000.0,0.0,0.0,0.4953987598419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8476818799972534,0.8476904034614563,-8.497430826537311e-06,0.0,0.0005027667502872,0.0,0.0,87.41964721679688,0.0,0.0,0.0,0.5062841773033142,4.0,0.0,1.0
634740,293.33026123046875,297.1499938964844,293.1499938964844,0.3068893253803253,-5588.36376953125,304.17852783203125,0.7362275123596191,0.3870795369148254,0.3572884798049927,293.2943725585937,297.1499938964844,293.1499938964844,0.2585317492485046,-5140.6748046875,304.17462158203125,0.7049947381019592,0.3366710841655731,0.3287650048732757,293.1412658691406,297.1499938964844,293.1499938964844,0.5430219769477844,-6810.30908203125,304.1559143066406,0.8528608083724976,0.6167794466018677,0.4361748397350311,293.15545654296875,297.1499938964844,293.1499938964844,0.7595905065536499,-11965.4267578125,304.1592102050781,0.934651017189026,0.8046866059303284,0.7661465406417847,293.1918334960937,297.1499938964844,293.1499938964844,0.0743584334850311,-9062.9765625,304.1560974121094,0.4904458522796631,0.1188628897070884,0.5804408192634583,291.23980712890625,291.1499938964844,253.09341430664065,252.49205017089844,284.24981689453125,293.2472229003906,291.2397155761719,1.0,0.6474778056144714,1.0,0.1500000059604644,0.967123806476593,1.0,-2.964285373687744,0.2276515811681747,2.736633777618408,-0.436830461025238,0.0,0.0,0.6807766556739807,297.2490234375,271.0,2.761337995529175,-20859.9453125,2990.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,308.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18281.1875,18000.0,0.0,0.0,0.4884755313396454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203326463699341,0.8203408718109131,-8.220737981901038e-06,0.0,0.000495740561746,0.0,0.0,81.18223571777344,0.0,0.0,0.0,0.4945499897003174,4.0,0.0,1.0
634800,293.33026123046875,297.1499938964844,293.1499938964844,0.3068893253803253,-5588.36376953125,304.17852783203125,0.7362275123596191,0.3870795369148254,0.3572884798049927,293.2943725585937,297.1499938964844,293.1499938964844,0.2585317492485046,-5140.6748046875,304.17462158203125,0.7049947381019592,0.3366710841655731,0.3287650048732757,293.1412658691406,297.1499938964844,293.1499938964844,0.5430219769477844,-6810.30908203125,304.1559143066406,0.8528608083724976,0.6167794466018677,0.4361748397350311,293.15545654296875,297.1499938964844,293.1499938964844,0.7595905065536499,-11965.4267578125,304.1592102050781,0.934651017189026,0.8046866059303284,0.7661465406417847,293.1918334960937,297.1499938964844,293.1499938964844,0.0743584334850311,-9062.9765625,304.1560974121094,0.4904458522796631,0.1188628897070884,0.5804408192634583,291.23980712890625,291.1499938964844,253.09341430664065,252.49205017089844,284.24981689453125,293.2472229003906,291.2397155761719,1.0,0.6474778056144714,1.0,0.1500000059604644,0.967123806476593,1.0,-2.964285373687744,0.2276515811681747,2.736633777618408,-0.436830461025238,0.0,0.0,0.6807766556739807,297.2490234375,271.0,2.761337995529175,-20859.9453125,2990.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,308.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18281.1875,18000.0,0.0,0.0,0.4884755313396454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203326463699341,0.8203408718109131,-8.220737981901038e-06,0.0,0.000495740561746,0.0,0.0,81.18223571777344,0.0,0.0,0.0,0.4945499897003174,4.0,0.0,1.0
634860,293.3365478515625,297.1499938964844,293.1499938964844,0.3009034395217895,-5502.05712890625,304.1789855957031,0.7367802858352661,0.3812358379364013,0.3517561554908752,293.3040466308594,297.1499938964844,293.1499938964844,0.2530280649662018,-5053.5634765625,304.1755676269531,0.7052076458930969,0.3310510218143463,0.3231681883335113,293.1488037109375,297.1499938964844,293.1499938964844,0.5413056015968323,-6793.1064453125,304.15679931640625,0.8571583032608032,0.615469217300415,0.4350410997867584,293.16387939453125,297.1499938964844,293.1499938964844,0.7571501731872559,-11934.7939453125,304.1601867675781,0.9402021169662476,0.8028384447097778,0.7641222476959229,293.19384765625,297.1499938964844,293.1499938964844,0.0729414150118827,-8934.603515625,304.15643310546875,0.4910979568958282,0.1173916384577751,0.5722019672393799,291.23956298828125,291.1499938964844,253.2346343994141,252.6262969970703,284.28765869140625,293.2551574707031,291.23944091796875,1.0,0.6392726302146912,1.0,0.1500000059604644,0.9666731357574464,1.0,-2.937208652496338,0.2240618914365768,2.713146924972534,-0.4343411028385162,0.0,0.0,0.6688296794891357,287.7063293457031,259.0,0.3108451068401336,-20552.85546875,2888.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.716796875,308.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18275.0625,18000.0,0.0,0.0,0.4809174239635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931785583496094,0.7931865453720093,-7.9532965173712e-06,0.0,0.0004880700435023,0.0,0.0,75.30970001220703,0.0,0.0,0.0,0.4830252826213836,4.0,0.0,1.0
634920,293.3365478515625,297.1499938964844,293.1499938964844,0.3009034395217895,-5502.05712890625,304.1789855957031,0.7367802858352661,0.3812358379364013,0.3517561554908752,293.3040466308594,297.1499938964844,293.1499938964844,0.2530280649662018,-5053.5634765625,304.1755676269531,0.7052076458930969,0.3310510218143463,0.3231681883335113,293.1488037109375,297.1499938964844,293.1499938964844,0.5413056015968323,-6793.1064453125,304.15679931640625,0.8571583032608032,0.615469217300415,0.4350410997867584,293.16387939453125,297.1499938964844,293.1499938964844,0.7571501731872559,-11934.7939453125,304.1601867675781,0.9402021169662476,0.8028384447097778,0.7641222476959229,293.19384765625,297.1499938964844,293.1499938964844,0.0729414150118827,-8934.603515625,304.15643310546875,0.4910979568958282,0.1173916384577751,0.5722019672393799,291.23956298828125,291.1499938964844,253.2346343994141,252.6262969970703,284.28765869140625,293.2551574707031,291.23944091796875,1.0,0.6392726302146912,1.0,0.1500000059604644,0.9666731357574464,1.0,-2.937208652496338,0.2240618914365768,2.713146924972534,-0.4343411028385162,0.0,0.0,0.6688296794891357,287.7063293457031,259.0,0.3108451068401336,-20552.85546875,2888.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.716796875,308.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18275.0625,18000.0,0.0,0.0,0.4809174239635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931785583496094,0.7931865453720093,-7.9532965173712e-06,0.0,0.0004880700435023,0.0,0.0,75.30970001220703,0.0,0.0,0.0,0.4830252826213836,4.0,0.0,1.0
634980,293.342041015625,297.1499938964844,293.1499938964844,0.2949408888816833,-5415.7890625,304.17926025390625,0.7379322648048401,0.3753955066204071,0.3461880981922149,293.31298828125,297.1499938964844,293.1499938964844,0.2474483847618103,-4964.91455078125,304.17633056640625,0.7059781551361084,0.3253335058689117,0.317438542842865,293.1558532714844,297.1499938964844,293.1499938964844,0.5395148992538452,-6775.24951171875,304.15753173828125,0.8623019456863403,0.6140679717063904,0.4338162839412689,293.1718139648437,297.1499938964844,293.1499938964844,0.754624605178833,-11903.2421875,304.1610107421875,0.946680188179016,0.800877571105957,0.7619540095329285,293.1954345703125,297.1499938964844,293.1499938964844,0.0715270414948463,-8807.2060546875,304.1566467285156,0.4922303855419159,0.1159581094980239,0.5639594197273254,291.2377014160156,291.1499938964844,253.3799591064453,252.76431274414065,284.3260803222656,293.2627258300781,291.23748779296875,1.0,0.6303951740264893,1.0,0.1500000059604644,0.9662225246429444,1.0,-2.9096434116363525,0.2204267680644989,2.6892166137695312,-0.4317911267280578,0.0,0.0,0.6572454571723938,277.136962890625,247.0,-1.963776469230652,-20238.435546875,2781.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8699035644531,308.5643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18263.052734375,18000.0,0.0,0.0,0.4728058278560638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668231129646301,0.7668308615684509,-7.700913556618616e-06,0.0,0.0004798378213308,0.0,0.0,69.9077377319336,0.0,0.0,0.0,0.4719686806201935,4.0,0.0,1.0
635040,293.342041015625,297.1499938964844,293.1499938964844,0.2949408888816833,-5415.7890625,304.17926025390625,0.7379322648048401,0.3753955066204071,0.3461880981922149,293.31298828125,297.1499938964844,293.1499938964844,0.2474483847618103,-4964.91455078125,304.17633056640625,0.7059781551361084,0.3253335058689117,0.317438542842865,293.1558532714844,297.1499938964844,293.1499938964844,0.5395148992538452,-6775.24951171875,304.15753173828125,0.8623019456863403,0.6140679717063904,0.4338162839412689,293.1718139648437,297.1499938964844,293.1499938964844,0.754624605178833,-11903.2421875,304.1610107421875,0.946680188179016,0.800877571105957,0.7619540095329285,293.1954345703125,297.1499938964844,293.1499938964844,0.0715270414948463,-8807.2060546875,304.1566467285156,0.4922303855419159,0.1159581094980239,0.5639594197273254,291.2377014160156,291.1499938964844,253.3799591064453,252.76431274414065,284.3260803222656,293.2627258300781,291.23748779296875,1.0,0.6303951740264893,1.0,0.1500000059604644,0.9662225246429444,1.0,-2.9096434116363525,0.2204267680644989,2.6892166137695312,-0.4317911267280578,0.0,0.0,0.6572454571723938,277.136962890625,247.0,-1.963776469230652,-20238.435546875,2781.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8699035644531,308.5643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18263.052734375,18000.0,0.0,0.0,0.4728058278560638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668231129646301,0.7668308615684509,-7.700913556618616e-06,0.0,0.0004798378213308,0.0,0.0,69.9077377319336,0.0,0.0,0.0,0.4719686806201935,4.0,0.0,1.0
635100,293.3445129394531,297.1499938964844,293.1499938964844,0.2919726967811584,-5372.7236328125,304.1793518066406,0.7386776804924011,0.3724776208400726,0.343397319316864,293.31719970703125,297.1499938964844,293.1499938964844,0.2446351051330566,-4920.07763671875,304.1766662597656,0.7065097689628601,0.3224393725395202,0.3145310282707214,293.15924072265625,297.1499938964844,293.1499938964844,0.5385922789573669,-6766.07177734375,304.1578369140625,0.8651280403137207,0.6133311986923218,0.4331728219985962,293.1756286621094,297.1499938964844,293.1499938964844,0.7533302903175354,-11887.109375,304.1613464355469,0.95014888048172,0.7998536229133606,0.7608208656311035,293.19610595703125,297.1499938964844,293.1499938964844,0.0708217844367027,-8743.9521484375,304.1567077636719,0.4929337501525879,0.1152514144778251,0.5598471164703369,291.2362670898437,291.1499938964844,253.4539489746093,252.8345489501953,284.345458984375,293.2663879394531,291.2360534667969,1.0,0.6257866024971008,1.0,0.1500000059604644,0.9659971594810486,1.0,-2.8957161903381348,0.2185976505279541,2.6771185398101807,-0.4304963648319244,0.0,0.0,0.651637613773346,271.6308288574219,247.0,-2.9486968517303467,-20079.33203125,2727.798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9415588378906,308.5798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18255.419921875,18000.0,0.0,0.0,0.4685743153095245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540913224220276,0.7540988922119141,-7.58159922042978e-06,0.0,0.0004755433474201,0.0,0.0,67.4010009765625,0.0,0.0,0.0,0.4666758179664612,4.0,0.0,1.0
635160,293.3468017578125,297.1499938964844,293.1499938964844,0.2890145778656006,-5329.72021484375,304.17938232421875,0.7395188808441162,0.3695628345012665,0.3406048417091369,293.3212585449219,297.1499938964844,293.1499938964844,0.2418084740638733,-4874.927734375,304.1769714355469,0.7071190476417542,0.3195235133171081,0.3115985989570617,293.1625061035156,297.1499938964844,293.1499938964844,0.5376511812210083,-6756.72021484375,304.1581115722656,0.8681040406227112,0.6125703454017639,0.432510107755661,293.1793212890625,297.1499938964844,293.1499938964844,0.7520142793655396,-11870.724609375,304.16168212890625,0.953725814819336,0.7988008856773376,0.7596573233604431,293.1967163085937,297.1499938964844,293.1499938964844,0.0701176971197128,-8680.98046875,304.1567687988281,0.4937146604061126,0.1145497038960456,0.5557428002357483,291.2345886230469,291.1499938964844,253.5287170410156,252.90548706054688,284.364990234375,293.2699584960937,291.2343139648437,1.0,0.6210931539535522,1.0,0.1500000059604644,0.9657536745071412,1.0,-2.881706953048706,0.2167634963989257,2.6649434566497803,-0.4291889667510986,0.0,0.0,0.6461696028709412,266.0331115722656,235.0,-3.828891754150391,-19919.314453125,2673.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0090637207031,308.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.00390625,18000.0,0.0,0.0,0.4642468094825744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417088747024536,0.7417163252830505,-7.467223440471571e-06,0.0,0.0004711514920927,0.0,0.0,65.0262222290039,0.0,0.0,0.0,0.4615598022937774,4.0,0.0,1.0
635220,293.35089111328125,297.1499938964844,293.1499938964844,0.2831342220306396,-5243.97119140625,304.17938232421875,0.7414724230766296,0.3637481033802032,0.3350239992141723,293.32891845703125,297.1499938964844,293.1499938964844,0.2361205518245697,-4783.75390625,304.1774597167969,0.7085463404655457,0.3136318624019623,0.3056673407554626,293.1687927246094,297.1499938964844,293.1499938964844,0.5357093214988708,-6737.4453125,304.1586303710937,0.8744834661483765,0.6109753847122192,0.4311286509037018,293.1864624023437,297.1499938964844,293.1499938964844,0.7493115067481995,-11837.1015625,304.16229248046875,0.9611177444458008,0.7966086864471436,0.7572418451309204,293.1977233886719,297.1499938964844,293.1499938964844,0.0687118768692016,-8555.771484375,304.1568603515625,0.4954926669597626,0.1131583154201507,0.547558605670929,291.23052978515625,291.1499938964844,253.6802520751953,253.0491638183593,284.4042358398437,293.2768859863281,291.230224609375,1.0,0.6114971041679382,1.0,0.1500000059604644,0.9652666449546814,1.0,-2.853470087051392,0.2130825370550155,2.640387535095215,-0.4265400767326355,0.0,0.0,0.6356995701789856,254.654525756836,223.0,-5.23500919342041,-19597.609375,2565.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1289978027344,308.6088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18228.578125,18000.0,0.0,0.0,0.4553619623184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181283831596375,0.7181355953216553,-7.254018782987259e-06,0.0,0.0004621345142368,0.0,0.0,60.67300796508789,0.0,0.0,0.0,0.4519071280956268,4.0,0.0,1.0
635280,293.35089111328125,297.1499938964844,293.1499938964844,0.2831342220306396,-5243.97119140625,304.17938232421875,0.7414724230766296,0.3637481033802032,0.3350239992141723,293.32891845703125,297.1499938964844,293.1499938964844,0.2361205518245697,-4783.75390625,304.1774597167969,0.7085463404655457,0.3136318624019623,0.3056673407554626,293.1687927246094,297.1499938964844,293.1499938964844,0.5357093214988708,-6737.4453125,304.1586303710937,0.8744834661483765,0.6109753847122192,0.4311286509037018,293.1864624023437,297.1499938964844,293.1499938964844,0.7493115067481995,-11837.1015625,304.16229248046875,0.9611177444458008,0.7966086864471436,0.7572418451309204,293.1977233886719,297.1499938964844,293.1499938964844,0.0687118768692016,-8555.771484375,304.1568603515625,0.4954926669597626,0.1131583154201507,0.547558605670929,291.23052978515625,291.1499938964844,253.6802520751953,253.0491638183593,284.4042358398437,293.2768859863281,291.230224609375,1.0,0.6114971041679382,1.0,0.1500000059604644,0.9652666449546814,1.0,-2.853470087051392,0.2130825370550155,2.640387535095215,-0.4265400767326355,0.0,0.0,0.6356995701789856,254.654525756836,223.0,-5.23500919342041,-19597.609375,2565.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1289978027344,308.6088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18228.578125,18000.0,0.0,0.0,0.4553619623184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181283831596375,0.7181355953216553,-7.254018782987259e-06,0.0,0.0004621345142368,0.0,0.0,60.67300796508789,0.0,0.0,0.0,0.4519071280956268,4.0,0.0,1.0
