time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635340,293.35430908203125,297.1499938964844,293.1499938964844,0.277312159538269,-5158.7138671875,304.1792907714844,0.7437853813171387,0.3579647839069366,0.3294616937637329,293.3359375,297.1499938964844,293.1499938964844,0.2303989827632904,-4691.5888671875,304.1778259277344,0.710220456123352,0.3076726794242859,0.2996622323989868,293.1747741699219,297.1499938964844,293.1499938964844,0.5336885452270508,-6717.40380859375,304.1591186523437,0.8814235329627991,0.6092844605445862,0.4296761453151703,293.1932678222656,297.1499938964844,293.1499938964844,0.7465141415596008,-11802.3251953125,304.162841796875,0.9687160849571228,0.7943029403686523,0.7547138929367065,293.19854736328125,297.1499938964844,293.1499938964844,0.0673084184527397,-8431.4755859375,304.15692138671875,0.4975530207157135,0.1117797717452049,0.5394083261489868,291.2257385253906,291.1499938964844,253.8339233398437,253.1947021484375,284.44366455078125,293.2834777832031,291.22540283203125,1.0,0.6016719341278076,1.0,0.1500000059604644,0.9647796154022216,1.0,-2.8249878883361816,0.2093913704156875,2.615596532821656,-0.423849493265152,0.0,0.0,0.6259140968322754,243.1313323974609,211.0,-6.448173999786377,-19273.58984375,2458.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2259521484375,308.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18208.896484375,18000.0,0.0,0.0,0.4462729692459106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962615847587585,0.696268618106842,-7.061756605253322e-06,0.0,0.0004529103462118,0.0,0.0,56.829833984375,0.0,0.0,0.0,0.443067193031311,4.0,0.0,1.0
635400,293.35430908203125,297.1499938964844,293.1499938964844,0.277312159538269,-5158.7138671875,304.1792907714844,0.7437853813171387,0.3579647839069366,0.3294616937637329,293.3359375,297.1499938964844,293.1499938964844,0.2303989827632904,-4691.5888671875,304.1778259277344,0.710220456123352,0.3076726794242859,0.2996622323989868,293.1747741699219,297.1499938964844,293.1499938964844,0.5336885452270508,-6717.40380859375,304.1591186523437,0.8814235329627991,0.6092844605445862,0.4296761453151703,293.1932678222656,297.1499938964844,293.1499938964844,0.7465141415596008,-11802.3251953125,304.162841796875,0.9687160849571228,0.7943029403686523,0.7547138929367065,293.19854736328125,297.1499938964844,293.1499938964844,0.0673084184527397,-8431.4755859375,304.15692138671875,0.4975530207157135,0.1117797717452049,0.5394083261489868,291.2257385253906,291.1499938964844,253.8339233398437,253.1947021484375,284.44366455078125,293.2834777832031,291.22540283203125,1.0,0.6016719341278076,1.0,0.1500000059604644,0.9647796154022216,1.0,-2.8249878883361816,0.2093913704156875,2.615596532821656,-0.423849493265152,0.0,0.0,0.6259140968322754,243.1313323974609,211.0,-6.448173999786377,-19273.58984375,2458.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2259521484375,308.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18208.896484375,18000.0,0.0,0.0,0.4462729692459106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962615847587585,0.696268618106842,-7.061756605253322e-06,0.0,0.0004529103462118,0.0,0.0,56.829833984375,0.0,0.0,0.0,0.443067193031311,4.0,0.0,1.0
635460,293.3570556640625,297.1499938964844,293.1499938964844,0.27143594622612,-5072.12353515625,304.1793212890625,0.7464834451675415,0.3522265255451202,0.3239332139492035,293.34234619140625,297.1499938964844,293.1499938964844,0.2245558053255081,-4596.82666015625,304.1783142089844,0.7121356725692749,0.3016622960567474,0.2936012744903564,293.1805114746094,297.1499938964844,293.1499938964844,0.5313512086868286,-6694.03515625,304.1600036621094,0.8889384865760803,0.6074979305267334,0.4281557500362396,293.1997985839844,297.1499938964844,293.1499938964844,0.7433011531829834,-11762.0126953125,304.1639404296875,0.9764175415039062,0.7918833494186401,0.7520779371261597,293.1992492675781,297.1499938964844,293.1499938964844,0.0658722296357154,-8304.623046875,304.1570129394531,0.499911218881607,0.1104118302464485,0.5312932729721069,291.2255554199219,291.1499938964844,253.9890594482422,253.3414764404297,284.4830322265625,293.2896423339844,291.2254638671875,1.0,0.5916526317596436,1.0,0.1500000059604644,0.964268147945404,1.0,-2.7963109016418457,0.2056981772184372,2.5906128883361816,-0.4211203753948211,0.0,0.0,0.6159738302230835,231.53404235839844,199.0,-1.0976158380508425,-18975.80859375,2352.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2934265136719,308.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.71484375,18000.0,0.0,0.0,0.4371457695960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675443708896637,0.6754506230354309,-6.8867266236338764e-06,0.0,0.0004436473827809,0.0,0.0,53.358341217041016,0.0,0.0,0.0,0.434758573770523,4.0,0.0,1.0
635520,293.3570556640625,297.1499938964844,293.1499938964844,0.27143594622612,-5072.12353515625,304.1793212890625,0.7464834451675415,0.3522265255451202,0.3239332139492035,293.34234619140625,297.1499938964844,293.1499938964844,0.2245558053255081,-4596.82666015625,304.1783142089844,0.7121356725692749,0.3016622960567474,0.2936012744903564,293.1805114746094,297.1499938964844,293.1499938964844,0.5313512086868286,-6694.03515625,304.1600036621094,0.8889384865760803,0.6074979305267334,0.4281557500362396,293.1997985839844,297.1499938964844,293.1499938964844,0.7433011531829834,-11762.0126953125,304.1639404296875,0.9764175415039062,0.7918833494186401,0.7520779371261597,293.1992492675781,297.1499938964844,293.1499938964844,0.0658722296357154,-8304.623046875,304.1570129394531,0.499911218881607,0.1104118302464485,0.5312932729721069,291.2255554199219,291.1499938964844,253.9890594482422,253.3414764404297,284.4830322265625,293.2896423339844,291.2254638671875,1.0,0.5916526317596436,1.0,0.1500000059604644,0.964268147945404,1.0,-2.7963109016418457,0.2056981772184372,2.5906128883361816,-0.4211203753948211,0.0,0.0,0.6159738302230835,231.53404235839844,199.0,-1.0976158380508425,-18975.80859375,2352.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2934265136719,308.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.71484375,18000.0,0.0,0.0,0.4371457695960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675443708896637,0.6754506230354309,-6.8867266236338764e-06,0.0,0.0004436473827809,0.0,0.0,53.358341217041016,0.0,0.0,0.0,0.434758573770523,4.0,0.0,1.0
635580,293.3592224121094,297.1499938964844,293.1499938964844,0.2659061849117279,-4990.6357421875,304.1787414550781,0.7496082186698914,0.3465431928634643,0.3184494376182556,293.34814453125,297.1499938964844,293.1499938964844,0.2189286947250366,-4505.4052734375,304.17822265625,0.7143086791038513,0.2956124544143677,0.2874985039234161,293.1859130859375,297.1499938964844,293.1499938964844,0.5294359922409058,-6675.330078125,304.1598205566406,0.8970558643341064,0.6056264042854309,0.4265711307525635,293.2059936523437,297.1499938964844,293.1499938964844,0.7406584620475769,-11729.7294921875,304.1636657714844,0.984131634235382,0.7893637418746948,0.749338686466217,293.1998596191406,297.1499938964844,293.1499938964844,0.0645019486546516,-8185.10595703125,304.1569519042969,0.5025818943977356,0.1090360283851623,0.5231657028198242,291.2137145996094,291.1499938964844,254.14503479003903,253.4888458251953,284.5203857421875,293.29296875,291.2131042480469,1.0,0.5814532041549683,1.0,0.1500000059604644,0.9637566208839417,1.0,-2.767422199249268,0.2020007967948913,2.5654213428497314,-0.4183502495288849,0.0,0.0,0.6080629825592041,219.9068145751953,187.0,-13.432350158691406,-18623.87109375,2247.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3370056152344,308.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.7578125,18000.0,0.0,0.0,0.4280459284782409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563383340835571,0.6563450694084167,-6.724311333528021e-06,0.0,0.000434412213508,0.0,0.0,50.276126861572266,0.0,0.0,0.0,0.4272525608539581,4.0,0.0,1.0
635640,293.3592224121094,297.1499938964844,293.1499938964844,0.2659061849117279,-4990.6357421875,304.1787414550781,0.7496082186698914,0.3465431928634643,0.3184494376182556,293.34814453125,297.1499938964844,293.1499938964844,0.2189286947250366,-4505.4052734375,304.17822265625,0.7143086791038513,0.2956124544143677,0.2874985039234161,293.1859130859375,297.1499938964844,293.1499938964844,0.5294359922409058,-6675.330078125,304.1598205566406,0.8970558643341064,0.6056264042854309,0.4265711307525635,293.2059936523437,297.1499938964844,293.1499938964844,0.7406584620475769,-11729.7294921875,304.1636657714844,0.984131634235382,0.7893637418746948,0.749338686466217,293.1998596191406,297.1499938964844,293.1499938964844,0.0645019486546516,-8185.10595703125,304.1569519042969,0.5025818943977356,0.1090360283851623,0.5231657028198242,291.2137145996094,291.1499938964844,254.14503479003903,253.4888458251953,284.5203857421875,293.29296875,291.2131042480469,1.0,0.5814532041549683,1.0,0.1500000059604644,0.9637566208839417,1.0,-2.767422199249268,0.2020007967948913,2.5654213428497314,-0.4183502495288849,0.0,0.0,0.6080629825592041,219.9068145751953,187.0,-13.432350158691406,-18623.87109375,2247.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3370056152344,308.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.7578125,18000.0,0.0,0.0,0.4280459284782409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563383340835571,0.6563450694084167,-6.724311333528021e-06,0.0,0.000434412213508,0.0,0.0,50.276126861572266,0.0,0.0,0.0,0.4272525608539581,4.0,0.0,1.0
635700,293.3600769042969,297.1499938964844,293.1499938964844,0.2631151974201202,-4949.26953125,304.1785888671875,0.7513502836227417,0.3437223434448242,0.315726637840271,293.350830078125,297.1499938964844,293.1499938964844,0.2160670310258865,-4458.6318359375,304.1783142089844,0.7155019044876099,0.2925738394260406,0.2844339311122894,293.1885070800781,297.1499938964844,293.1499938964844,0.5283512473106384,-6664.57666015625,304.1600036621094,0.9013580083847046,0.6046628355979919,0.4257602989673614,293.2089538574219,297.1499938964844,293.1499938964844,0.7391743659973145,-11711.28125,304.16387939453125,0.98797345161438,0.7880725264549255,0.7479413151741028,293.2001953125,297.1499938964844,293.1499938964844,0.063793659210205,-8123.38330078125,304.156982421875,0.504042387008667,0.1083436831831932,0.5190764665603638,291.2099609375,291.1499938964844,254.2231292724609,253.56256103515625,284.5389709472656,293.29449462890625,291.2096252441406,1.0,0.5762871503829956,1.0,0.1500000059604644,0.9635009169578552,1.0,-2.752898931503296,0.2001508921384811,2.552747964859009,-0.4169499278068542,0.0,0.0,0.6044586300849915,214.0883636474609,187.0,-11.374922752380373,-18470.2109375,2195.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3515625,308.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.890625,18000.0,0.0,0.0,0.4235105514526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487823724746704,0.6487889885902405,-6.660387498413911e-06,0.0,0.0004298093845136,0.0,0.0,49.0889778137207,0.0,0.0,0.0,0.424246609210968,4.0,0.0,1.0
635760,293.36083984375,297.1499938964844,293.1499938964844,0.260300874710083,-4907.40576171875,304.17852783203125,0.7532220482826233,0.3409139811992645,0.3130146563053131,293.3533935546875,297.1499938964844,293.1499938964844,0.2131702303886413,-4411.0986328125,304.1784362792969,0.7167715430259705,0.2895257472991943,0.281360000371933,293.1910400390625,297.1499938964844,293.1499938964844,0.5271645188331604,-6652.74169921875,304.16033935546875,0.9058896899223328,0.6036762595176697,0.4249342381954193,293.2118835449219,297.1499938964844,293.1499938964844,0.7375553846359253,-11691.01953125,304.164306640625,0.991789698600769,0.7867535352706909,0.7465194463729858,293.2004699707031,297.1499938964844,293.1499938964844,0.0630705431103706,-8060.42431640625,304.1570129394531,0.5055994987487793,0.1076504215598106,0.514980137348175,291.2080383300781,291.1499938964844,254.3011779785156,253.6361846923828,284.5574645996094,293.2959289550781,291.20782470703125,1.0,0.5710769295692444,1.0,0.1500000059604644,0.9632322192192078,1.0,-2.738321304321289,0.1983004510402679,2.540020704269409,-0.4155386388301849,0.0,0.0,0.6007862091064453,208.26953125,175.0,-8.372875213623047,-18321.05859375,2144.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3581848144531,308.5302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.22265625,18000.0,0.0,0.0,0.4190334677696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411914825439453,0.6411980986595154,-6.599643256777199e-06,0.0,0.0004252656945027,0.0,0.0,47.93349456787109,0.0,0.0,0.0,0.4212902784347534,4.0,0.0,1.0
635820,293.3619689941406,297.1499938964844,293.1499938964844,0.2547208368778229,-4824.103515625,304.1783142089844,0.7573302984237671,0.3353396952152252,0.3076290488243103,293.358154296875,297.1499938964844,293.1499938964844,0.207371100783348,-4315.51416015625,304.1786193847656,0.7195032238960266,0.2834057807922363,0.2751901149749756,293.1959533691406,297.1499938964844,293.1499938964844,0.5247031450271606,-6628.20458984375,304.1609802246094,0.9160625338554382,0.6016415953636169,0.4232393801212311,293.2174377441406,297.1499938964844,293.1499938964844,0.7337519526481628,-11642.7666015625,304.1659851074219,0.999000072479248,0.7840573787689209,0.743151843547821,293.20098876953125,297.1499938964844,293.1499938964844,0.0616176314651966,-7934.474609375,304.1571044921875,0.5089986324310303,0.1062666848301887,0.5068026185035706,291.20465087890625,291.1499938964844,254.45681762695312,253.7828521728516,284.5946960449219,293.298583984375,291.20440673828125,1.0,0.5605018138885498,1.0,0.1500000059604644,0.9626948833465576,1.0,-2.708524942398072,0.1945358514785766,2.513988971710205,-0.4125918745994568,0.0,0.0,0.593703031539917,196.70724487304688,163.0,-5.937749862670898,-18013.4765625,2042.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.349609375,308.4769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.634765625,18000.0,0.0,0.0,0.4102956354618072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263599395751953,0.626366376876831,-6.483539891632972e-06,0.0,0.0004163979028817,0.0,0.0,45.737770080566406,0.0,0.0,0.0,0.4155901670455932,4.0,0.0,1.0
635880,293.3619689941406,297.1499938964844,293.1499938964844,0.2547208368778229,-4824.103515625,304.1783142089844,0.7573302984237671,0.3353396952152252,0.3076290488243103,293.358154296875,297.1499938964844,293.1499938964844,0.207371100783348,-4315.51416015625,304.1786193847656,0.7195032238960266,0.2834057807922363,0.2751901149749756,293.1959533691406,297.1499938964844,293.1499938964844,0.5247031450271606,-6628.20458984375,304.1609802246094,0.9160625338554382,0.6016415953636169,0.4232393801212311,293.2174377441406,297.1499938964844,293.1499938964844,0.7337519526481628,-11642.7666015625,304.1659851074219,0.999000072479248,0.7840573787689209,0.743151843547821,293.20098876953125,297.1499938964844,293.1499938964844,0.0616176314651966,-7934.474609375,304.1571044921875,0.5089986324310303,0.1062666848301887,0.5068026185035706,291.20465087890625,291.1499938964844,254.45681762695312,253.7828521728516,284.5946960449219,293.298583984375,291.20440673828125,1.0,0.5605018138885498,1.0,0.1500000059604644,0.9626948833465576,1.0,-2.708524942398072,0.1945358514785766,2.513988971710205,-0.4125918745994568,0.0,0.0,0.593703031539917,196.70724487304688,163.0,-5.937749862670898,-18013.4765625,2042.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.349609375,308.4769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.634765625,18000.0,0.0,0.0,0.4102956354618072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263599395751953,0.626366376876831,-6.483539891632972e-06,0.0,0.0004163979028817,0.0,0.0,45.737770080566406,0.0,0.0,0.0,0.4155901670455932,4.0,0.0,1.0
635940,293.3625183105469,297.1499938964844,293.1499938964844,0.2490948289632797,-4739.4638671875,304.1782531738281,0.7601173520088196,0.3298611938953399,0.3024132847785949,293.3622436523437,297.1499938964844,293.1499938964844,0.2015004456043243,-4217.9296875,304.1788635253906,0.7208677530288696,0.2773059904575348,0.2691226899623871,293.200439453125,297.1499938964844,293.1499938964844,0.5217951536178589,-6598.94189453125,304.16217041015625,0.9247371554374696,0.5995670557022095,0.4215838015079498,293.21124267578125,297.1499938964844,293.1499938964844,0.714142382144928,-11378.466796875,304.1936950683594,0.9990000128746032,0.7835553884506226,0.7252048254013062,293.2011108398437,297.1499938964844,293.1499938964844,0.0602064803242683,-7812.21142578125,304.1570739746094,0.5115628242492676,0.1049482747912406,0.4992920160293579,291.2120361328125,291.1499938964844,254.61134338378903,253.9282073974609,284.6322631835937,293.2997741699219,291.2121276855469,1.0,0.5488595366477966,1.0,0.1500000059604644,0.9621574878692628,1.0,-2.662276268005371,0.1887333393096923,2.4735429286956787,-0.4079072773456573,0.0,0.0,0.5850495100021362,186.89588928222656,151.0,6.061094284057617,-17640.275390625,1925.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3273620605469,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.408203125,18000.0,0.0,0.0,0.4017658233642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104755997657776,0.6104819178581238,-6.368031336023705e-06,0.0,0.0004077412304468,0.0,0.0,43.50299072265625,0.0,0.0,0.0,0.4095793068408966,4.0,0.0,1.0
636000,293.3625183105469,297.1499938964844,293.1499938964844,0.2490948289632797,-4739.4638671875,304.1782531738281,0.7601173520088196,0.3298611938953399,0.3024132847785949,293.3622436523437,297.1499938964844,293.1499938964844,0.2015004456043243,-4217.9296875,304.1788635253906,0.7208677530288696,0.2773059904575348,0.2691226899623871,293.200439453125,297.1499938964844,293.1499938964844,0.5217951536178589,-6598.94189453125,304.16217041015625,0.9247371554374696,0.5995670557022095,0.4215838015079498,293.21124267578125,297.1499938964844,293.1499938964844,0.714142382144928,-11378.466796875,304.1936950683594,0.9990000128746032,0.7835553884506226,0.7252048254013062,293.2011108398437,297.1499938964844,293.1499938964844,0.0602064803242683,-7812.21142578125,304.1570739746094,0.5115628242492676,0.1049482747912406,0.4992920160293579,291.2120361328125,291.1499938964844,254.61134338378903,253.9282073974609,284.6322631835937,293.2997741699219,291.2121276855469,1.0,0.5488595366477966,1.0,0.1500000059604644,0.9621574878692628,1.0,-2.662276268005371,0.1887333393096923,2.4735429286956787,-0.4079072773456573,0.0,0.0,0.5850495100021362,186.89588928222656,151.0,6.061094284057617,-17640.275390625,1925.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3273620605469,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.408203125,18000.0,0.0,0.0,0.4017658233642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104755997657776,0.6104819178581238,-6.368031336023705e-06,0.0,0.0004077412304468,0.0,0.0,43.50299072265625,0.0,0.0,0.0,0.4095793068408966,4.0,0.0,1.0
636060,293.3628845214844,297.1499938964844,293.1499938964844,0.2435501813888549,-4655.67333984375,304.1780700683594,0.7635210752487183,0.3244017958641052,0.2972156405448913,293.3661193847656,297.1499938964844,293.1499938964844,0.1956465989351272,-4120.041015625,304.1789855957031,0.7226430177688599,0.2711432874202728,0.263002336025238,293.2049560546875,297.1499938964844,293.1499938964844,0.5188109278678894,-6569.0205078125,304.1630859375,0.9344074130058287,0.5973725318908691,0.4198473989963531,293.1854248046875,297.1499938964844,293.1499938964844,0.6894843578338623,-11050.5869140625,304.2201232910156,0.9990000128746032,0.7872019410133362,0.7031667232513428,293.201171875,297.1499938964844,293.1499938964844,0.0588076524436473,-7691.8134765625,304.15704345703125,0.5146538615226746,0.103643462061882,0.4918384552001953,291.2181701660156,291.1499938964844,254.76405334472656,254.0716247558593,284.666748046875,293.29986572265625,291.2182922363281,1.0,0.5362945795059204,1.0,0.1500000059604644,0.9615707993507384,1.0,-2.611279964447021,0.1824115365743637,2.428868293762207,-0.4027729332447052,0.0,0.0,0.5755763053894043,176.71881103515625,139.0,8.097311973571777,-17231.443359375,1802.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3187561035156,308.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.58203125,18000.0,0.0,0.0,0.3931654691696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922773480415344,0.5922835469245911,-6.237869911274174e-06,0.0,0.0003990129916928,0.0,0.0,41.03643035888672,0.0,0.0,0.0,0.4028193652629852,4.0,0.0,1.0
636120,293.3628845214844,297.1499938964844,293.1499938964844,0.2435501813888549,-4655.67333984375,304.1780700683594,0.7635210752487183,0.3244017958641052,0.2972156405448913,293.3661193847656,297.1499938964844,293.1499938964844,0.1956465989351272,-4120.041015625,304.1789855957031,0.7226430177688599,0.2711432874202728,0.263002336025238,293.2049560546875,297.1499938964844,293.1499938964844,0.5188109278678894,-6569.0205078125,304.1630859375,0.9344074130058287,0.5973725318908691,0.4198473989963531,293.1854248046875,297.1499938964844,293.1499938964844,0.6894843578338623,-11050.5869140625,304.2201232910156,0.9990000128746032,0.7872019410133362,0.7031667232513428,293.201171875,297.1499938964844,293.1499938964844,0.0588076524436473,-7691.8134765625,304.15704345703125,0.5146538615226746,0.103643462061882,0.4918384552001953,291.2181701660156,291.1499938964844,254.76405334472656,254.0716247558593,284.666748046875,293.29986572265625,291.2182922363281,1.0,0.5362945795059204,1.0,0.1500000059604644,0.9615707993507384,1.0,-2.611279964447021,0.1824115365743637,2.428868293762207,-0.4027729332447052,0.0,0.0,0.5755763053894043,176.71881103515625,139.0,8.097311973571777,-17231.443359375,1802.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3187561035156,308.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.58203125,18000.0,0.0,0.0,0.3931654691696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922773480415344,0.5922835469245911,-6.237869911274174e-06,0.0,0.0003990129916928,0.0,0.0,41.03643035888672,0.0,0.0,0.0,0.4028193652629852,4.0,0.0,1.0
636180,293.36285400390625,297.1499938964844,293.1499938964844,0.238067626953125,-4572.39599609375,304.1778564453125,0.7678349614143372,0.3190113008022308,0.2920542955398559,293.36962890625,297.1499938964844,293.1499938964844,0.1897819489240646,-4021.31494140625,304.1791076660156,0.7250455021858215,0.2649526000022888,0.2568299174308777,293.2093200683594,297.1499938964844,293.1499938964844,0.5156934857368469,-6537.77783203125,304.1639099121094,0.9452275633811952,0.5950989127159119,0.4180388748645782,293.1466369628906,297.1499938964844,293.1499938964844,0.6619644165039062,-10689.5048828125,304.24249267578125,0.9990000128746032,0.794150173664093,0.6793715357780457,293.2007751464844,297.1499938964844,293.1499938964844,0.0574408508837223,-7574.83447265625,304.156982421875,0.5185752511024475,0.1024258360266685,0.4846107959747314,291.22467041015625,291.1499938964844,254.91433715820312,254.2124938964844,284.702392578125,293.3028564453125,291.22479248046875,1.0,0.5230475068092346,1.0,0.1500000059604644,0.9609840512275696,1.0,-2.558213949203491,0.1759182214736938,2.382295846939087,-0.3973981738090515,0.0,0.0,0.5651817917823792,166.1254119873047,127.0,8.797863006591797,-16806.892578125,1679.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3294677734375,308.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18173.2421875,18000.0,0.0,0.0,0.3843676447868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727234482765198,0.5727295875549316,-6.101722647144925e-06,0.0,0.0003900842857547,0.0,0.0,38.5008659362793,0.0,0.0,0.0,0.3956536948680877,4.0,0.0,1.0
636240,293.36285400390625,297.1499938964844,293.1499938964844,0.238067626953125,-4572.39599609375,304.1778564453125,0.7678349614143372,0.3190113008022308,0.2920542955398559,293.36962890625,297.1499938964844,293.1499938964844,0.1897819489240646,-4021.31494140625,304.1791076660156,0.7250455021858215,0.2649526000022888,0.2568299174308777,293.2093200683594,297.1499938964844,293.1499938964844,0.5156934857368469,-6537.77783203125,304.1639099121094,0.9452275633811952,0.5950989127159119,0.4180388748645782,293.1466369628906,297.1499938964844,293.1499938964844,0.6619644165039062,-10689.5048828125,304.24249267578125,0.9990000128746032,0.794150173664093,0.6793715357780457,293.2007751464844,297.1499938964844,293.1499938964844,0.0574408508837223,-7574.83447265625,304.156982421875,0.5185752511024475,0.1024258360266685,0.4846107959747314,291.22467041015625,291.1499938964844,254.91433715820312,254.2124938964844,284.702392578125,293.3028564453125,291.22479248046875,1.0,0.5230475068092346,1.0,0.1500000059604644,0.9609840512275696,1.0,-2.558213949203491,0.1759182214736938,2.382295846939087,-0.3973981738090515,0.0,0.0,0.5651817917823792,166.1254119873047,127.0,8.797863006591797,-16806.892578125,1679.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3294677734375,308.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18173.2421875,18000.0,0.0,0.0,0.3843676447868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727234482765198,0.5727295875549316,-6.101722647144925e-06,0.0,0.0003900842857547,0.0,0.0,38.5008659362793,0.0,0.0,0.0,0.3956536948680877,4.0,0.0,1.0
636300,293.3627014160156,297.1499938964844,293.1499938964844,0.2353642880916595,-4531.18359375,304.1777038574219,0.7703659534454346,0.3163504004478454,0.2894980609416961,293.3712463378906,297.1499938964844,293.1499938964844,0.1868595033884048,-3971.87353515625,304.1791381835937,0.7265003323554993,0.261856198310852,0.253735601902008,293.2113952636719,297.1499938964844,293.1499938964844,0.5141034722328186,-6521.85498046875,304.1642761230469,0.9510003328323364,0.5939385890960693,0.4171141982078552,293.1236572265625,297.1499938964844,293.1499938964844,0.6473014950752258,-10497.7978515625,304.2523193359375,0.9990000128746032,0.7987062931060791,0.6668519377708435,293.2003173828125,297.1499938964844,293.1499938964844,0.0567904040217399,-7519.4111328125,304.1568908691406,0.520920991897583,0.1018693819642067,0.4811896085739136,291.2278747558594,291.1499938964844,254.98834228515625,254.28176879882807,284.7205505371094,293.3052062988281,291.2279357910156,1.0,0.516213595867157,1.0,0.1500000059604644,0.9606906771659852,1.0,-2.531160593032837,0.172641634941101,2.3585188388824463,-0.394629418849945,0.0,0.0,0.5596674084663391,160.7172088623047,127.0,8.690820693969727,-16589.93359375,1618.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3426208496094,308.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.150390625,18000.0,0.0,0.0,0.379864901304245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624881386756897,0.562494158744812,-6.032069450156996e-06,0.0,0.0003855145769193,0.0,0.0,37.22024154663086,0.0,0.0,0.0,0.3919482231140136,4.0,0.0,1.0
636360,293.3623962402344,297.1499938964844,293.1499938964844,0.2327021360397339,-4490.51513671875,304.1775207519531,0.7731634974479675,0.3137151598930359,0.2869617044925689,293.3727111816406,297.1499938964844,293.1499938964844,0.1839576214551925,-3922.62939453125,304.1791076660156,0.7281346917152405,0.2587626576423645,0.2506404221057892,293.2134094238281,297.1499938964844,293.1499938964844,0.5125225186347961,-6506.04736328125,304.16455078125,0.9569658637046814,0.592764675617218,0.416177898645401,293.0986633300781,297.1499938964844,293.1499938964844,0.6321282982826233,-10299.5439453125,304.26129150390625,0.9990000128746032,0.803946852684021,0.6539390683174133,293.1997375488281,297.1499938964844,293.1499938964844,0.0561695918440818,-7466.6962890625,304.1567687988281,0.5235512852668762,0.1013467609882354,0.4779169857501983,291.2304382324219,291.1499938964844,255.0615081787109,254.35015869140625,284.738525390625,293.3076477050781,291.23046875,1.0,0.5092549920082092,1.0,0.1500000059604644,0.9603511095046996,1.0,-2.5038230419158936,0.1693553924560547,2.334467649459839,-0.3918100595474243,0.0,0.0,0.5540472865104675,155.2559356689453,145.0,7.952161312103271,-16371.29296875,1558.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3607482910156,308.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.20703125,18000.0,0.0,0.0,0.3752805292606354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520538687705994,0.5520598292350769,-5.961988790659234e-06,0.0,0.0003808620094787,0.0,0.0,35.94588851928711,0.0,0.0,0.0,0.3882044553756714,4.0,0.0,1.0
636420,293.3623046875,297.1499938964844,293.1499938964844,0.2280704826116562,-4420.166015625,304.176025390625,0.7701954245567322,0.308353990316391,0.2821508944034576,293.37615966796875,297.1499938964844,293.1499938964844,0.1787010133266449,-3833.571044921875,304.1781311035156,0.7239512801170349,0.2524256110191345,0.2446669638156891,293.21795654296875,297.1499938964844,293.1499938964844,0.5104395151138306,-6486.1064453125,304.1631164550781,0.9574090838432312,0.5902377367019653,0.4144375324249267,293.06011962890625,297.1499938964844,293.1499938964844,0.6253415942192078,-10233.955078125,304.234375,0.9990000128746032,0.813125491142273,0.6503558158874512,293.1990966796875,297.1499938964844,293.1499938964844,0.0553051941096782,-7395.02099609375,304.15594482421875,0.5224475860595703,0.1002182811498642,0.4727773666381836,291.21502685546875,291.1499938964844,255.2049255371093,254.4840087890625,284.7674560546875,293.31280517578125,291.21392822265625,1.0,0.5056475400924683,1.0,0.1500000059604644,0.9596718549728394,1.0,-2.4782581329345703,0.1663240194320678,2.311934232711792,-0.3895864486694336,0.0,0.0,0.5460861325263977,153.1529998779297,163.0,-16.15093994140625,-16051.09375,1515.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3954772949219,308.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18136.748046875,18000.0,0.0,0.0,0.3660122156143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343864560127258,0.5343922972679138,-5.836152013216633e-06,0.0,0.0003714558552019,0.0,0.0,33.8133430480957,0.0,0.0,0.0,0.3818756341934204,4.0,0.0,1.0
636480,293.3623046875,297.1499938964844,293.1499938964844,0.2280704826116562,-4420.166015625,304.176025390625,0.7701954245567322,0.308353990316391,0.2821508944034576,293.37615966796875,297.1499938964844,293.1499938964844,0.1787010133266449,-3833.571044921875,304.1781311035156,0.7239512801170349,0.2524256110191345,0.2446669638156891,293.21795654296875,297.1499938964844,293.1499938964844,0.5104395151138306,-6486.1064453125,304.1631164550781,0.9574090838432312,0.5902377367019653,0.4144375324249267,293.06011962890625,297.1499938964844,293.1499938964844,0.6253415942192078,-10233.955078125,304.234375,0.9990000128746032,0.813125491142273,0.6503558158874512,293.1990966796875,297.1499938964844,293.1499938964844,0.0553051941096782,-7395.02099609375,304.15594482421875,0.5224475860595703,0.1002182811498642,0.4727773666381836,291.21502685546875,291.1499938964844,255.2049255371093,254.4840087890625,284.7674560546875,293.31280517578125,291.21392822265625,1.0,0.5056475400924683,1.0,0.1500000059604644,0.9596718549728394,1.0,-2.4782581329345703,0.1663240194320678,2.311934232711792,-0.3895864486694336,0.0,0.0,0.5460861325263977,153.1529998779297,163.0,-16.15093994140625,-16051.09375,1515.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3954772949219,308.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18136.748046875,18000.0,0.0,0.0,0.3660122156143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343864560127258,0.5343922972679138,-5.836152013216633e-06,0.0,0.0003714558552019,0.0,0.0,33.8133430480957,0.0,0.0,0.0,0.3818756341934204,4.0,0.0,1.0
636540,293.36248779296875,297.1499938964844,293.1499938964844,0.2237895876169204,-4355.0556640625,304.17449951171875,0.7608422636985779,0.3029358685016632,0.2774916589260101,293.3797912597656,297.1499938964844,293.1499938964844,0.1736905425786972,-3748.318603515625,304.1771240234375,0.7137929201126099,0.2459610849618911,0.2387837618589401,293.2225952148437,297.1499938964844,293.1499938964844,0.5088637471199036,-6471.35498046875,304.161376953125,0.9490750432014464,0.5875732898712158,0.4127527177333832,293.0564270019531,297.1499938964844,293.1499938964844,0.6373158693313599,-10422.26171875,304.1860046386719,0.9990000128746032,0.8162247538566589,0.663517951965332,293.1995544433594,297.1499938964844,293.1499938964844,0.054551288485527,-7333.3720703125,304.1552124023437,0.5162929892539978,0.0988849550485611,0.4679558277130127,291.1901550292969,291.1499938964844,255.34393310546875,254.61338806152344,284.79669189453125,293.31402587890625,291.18878173828125,1.0,0.5084851384162903,1.0,0.1500000059604644,0.9589926600456238,1.0,-2.47357439994812,0.1657881289720535,2.307786226272583,-0.3892576694488525,0.0,0.0,0.5423065423965454,157.6158447265625,181.0,-30.21743392944336,-15868.5791015625,1528.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3750915527344,308.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.400390625,18000.0,0.0,0.0,0.3572507500648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247935652732849,0.5247993469238281,-5.76066895519034e-06,0.0,0.0003625640820246,0.0,0.0,32.65357208251953,0.0,0.0,0.0,0.3783420920372009,4.0,0.0,1.0
636600,293.36248779296875,297.1499938964844,293.1499938964844,0.2237895876169204,-4355.0556640625,304.17449951171875,0.7608422636985779,0.3029358685016632,0.2774916589260101,293.3797912597656,297.1499938964844,293.1499938964844,0.1736905425786972,-3748.318603515625,304.1771240234375,0.7137929201126099,0.2459610849618911,0.2387837618589401,293.2225952148437,297.1499938964844,293.1499938964844,0.5088637471199036,-6471.35498046875,304.161376953125,0.9490750432014464,0.5875732898712158,0.4127527177333832,293.0564270019531,297.1499938964844,293.1499938964844,0.6373158693313599,-10422.26171875,304.1860046386719,0.9990000128746032,0.8162247538566589,0.663517951965332,293.1995544433594,297.1499938964844,293.1499938964844,0.054551288485527,-7333.3720703125,304.1552124023437,0.5162929892539978,0.0988849550485611,0.4679558277130127,291.1901550292969,291.1499938964844,255.34393310546875,254.61338806152344,284.79669189453125,293.31402587890625,291.18878173828125,1.0,0.5084851384162903,1.0,0.1500000059604644,0.9589926600456238,1.0,-2.47357439994812,0.1657881289720535,2.307786226272583,-0.3892576694488525,0.0,0.0,0.5423065423965454,157.6158447265625,181.0,-30.21743392944336,-15868.5791015625,1528.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3750915527344,308.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.400390625,18000.0,0.0,0.0,0.3572507500648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247935652732849,0.5247993469238281,-5.76066895519034e-06,0.0,0.0003625640820246,0.0,0.0,32.65357208251953,0.0,0.0,0.0,0.3783420920372009,4.0,0.0,1.0
636660,293.36297607421875,297.1499938964844,293.1499938964844,0.2196694761514663,-4292.11083984375,304.1732177734375,0.7480798959732056,0.2974534332752228,0.2729295194149017,293.3835754394531,297.1499938964844,293.1499938964844,0.1687765270471573,-3664.169921875,304.17626953125,0.698961615562439,0.2393729388713836,0.2329445630311966,293.22723388671875,297.1499938964844,293.1499938964844,0.5074844360351562,-6458.4287109375,304.1598815917969,0.9349077343940736,0.5847949385643005,0.4111028909683227,293.0869140625,297.1499938964844,293.1499938964844,0.6622100472450256,-10778.515625,304.1325378417969,0.9990000128746032,0.8124757409095764,0.6875701546669006,293.2016296386719,297.1499938964844,293.1499938964844,0.0536917895078659,-7263.0234375,304.1549377441406,0.5071295499801636,0.0972120612859726,0.4624946713447571,291.16265869140625,291.1499938964844,255.47789001464844,254.7377166748047,284.8233947753906,293.3118896484375,291.161376953125,1.0,0.5156857371330261,1.0,0.1500000059604644,0.9583770632743835,1.0,-2.4814233779907227,0.1667438149452209,2.3146796226501465,-0.3901696503162384,0.0,0.0,0.542468249797821,166.55177307128906,199.0,-35.57740783691406,-15780.6064453125,1576.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2666015625,308.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.955078125,18000.0,0.0,0.0,0.3496223390102386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225138664245605,0.522519588470459,-5.732593308493961e-06,0.0,0.0003548222302924,0.0,0.0,32.333431243896484,0.0,0.0,0.0,0.37737637758255,4.0,0.0,1.0
636720,293.36297607421875,297.1499938964844,293.1499938964844,0.2196694761514663,-4292.11083984375,304.1732177734375,0.7480798959732056,0.2974534332752228,0.2729295194149017,293.3835754394531,297.1499938964844,293.1499938964844,0.1687765270471573,-3664.169921875,304.17626953125,0.698961615562439,0.2393729388713836,0.2329445630311966,293.22723388671875,297.1499938964844,293.1499938964844,0.5074844360351562,-6458.4287109375,304.1598815917969,0.9349077343940736,0.5847949385643005,0.4111028909683227,293.0869140625,297.1499938964844,293.1499938964844,0.6622100472450256,-10778.515625,304.1325378417969,0.9990000128746032,0.8124757409095764,0.6875701546669006,293.2016296386719,297.1499938964844,293.1499938964844,0.0536917895078659,-7263.0234375,304.1549377441406,0.5071295499801636,0.0972120612859726,0.4624946713447571,291.16265869140625,291.1499938964844,255.47789001464844,254.7377166748047,284.8233947753906,293.3118896484375,291.161376953125,1.0,0.5156857371330261,1.0,0.1500000059604644,0.9583770632743835,1.0,-2.4814233779907227,0.1667438149452209,2.3146796226501465,-0.3901696503162384,0.0,0.0,0.542468249797821,166.55177307128906,199.0,-35.57740783691406,-15780.6064453125,1576.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2666015625,308.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.955078125,18000.0,0.0,0.0,0.3496223390102386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225138664245605,0.522519588470459,-5.732593308493961e-06,0.0,0.0003548222302924,0.0,0.0,32.333431243896484,0.0,0.0,0.0,0.37737637758255,4.0,0.0,1.0
636780,293.36376953125,297.1499938964844,293.1499938964844,0.215584248304367,-4229.30712890625,304.1723022460937,0.7339521050453186,0.2918990552425384,0.2684149742126465,293.38751220703125,297.1499938964844,293.1499938964844,0.1638571470975875,-3579.27880859375,304.1757202148437,0.6818467974662781,0.2326547354459762,0.2271007150411605,293.2317810058594,297.1499938964844,293.1499938964844,0.5061011910438538,-6445.22509765625,304.1589050292969,0.9175647497177124,0.5819170475006104,0.4094689190387726,293.1455993652344,297.1499938964844,293.1499938964844,0.6960943937301636,-11244.990234375,304.0820617675781,0.9990000128746032,0.8022264838218689,0.7186699509620667,293.2053527832031,297.1499938964844,293.1499938964844,0.0526071041822433,-7173.8154296875,304.1551208496094,0.4964846074581146,0.0951529294252395,0.4558888673782348,291.1365051269531,291.1499938964844,255.6061248779297,254.8563232421875,284.84619140625,293.3052673339844,291.1354064941406,1.0,0.52568519115448,1.0,0.1500000059604644,0.9577614665031432,1.0,-2.49643874168396,0.1685592532157898,2.3278794288635254,-0.3917775452136993,0.0,0.0,0.5460507273674011,178.72825622558594,202.0,-35.389122009277344,-15757.6171875,1648.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06060791015625,307.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.294921875,18000.0,0.0,0.0,0.3435984849929809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266678333282471,0.5266736149787903,-5.746760052716127e-06,0.0,0.000348708796082,0.0,0.0,32.74150085449219,0.0,0.0,0.0,0.3786769807338714,4.0,0.0,1.0
636840,293.36376953125,297.1499938964844,293.1499938964844,0.215584248304367,-4229.30712890625,304.1723022460937,0.7339521050453186,0.2918990552425384,0.2684149742126465,293.38751220703125,297.1499938964844,293.1499938964844,0.1638571470975875,-3579.27880859375,304.1757202148437,0.6818467974662781,0.2326547354459762,0.2271007150411605,293.2317810058594,297.1499938964844,293.1499938964844,0.5061011910438538,-6445.22509765625,304.1589050292969,0.9175647497177124,0.5819170475006104,0.4094689190387726,293.1455993652344,297.1499938964844,293.1499938964844,0.6960943937301636,-11244.990234375,304.0820617675781,0.9990000128746032,0.8022264838218689,0.7186699509620667,293.2053527832031,297.1499938964844,293.1499938964844,0.0526071041822433,-7173.8154296875,304.1551208496094,0.4964846074581146,0.0951529294252395,0.4558888673782348,291.1365051269531,291.1499938964844,255.6061248779297,254.8563232421875,284.84619140625,293.3052673339844,291.1354064941406,1.0,0.52568519115448,1.0,0.1500000059604644,0.9577614665031432,1.0,-2.49643874168396,0.1685592532157898,2.3278794288635254,-0.3917775452136993,0.0,0.0,0.5460507273674011,178.72825622558594,202.0,-35.389122009277344,-15757.6171875,1648.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06060791015625,307.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.294921875,18000.0,0.0,0.0,0.3435984849929809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266678333282471,0.5266736149787903,-5.746760052716127e-06,0.0,0.000348708796082,0.0,0.0,32.74150085449219,0.0,0.0,0.0,0.3786769807338714,4.0,0.0,1.0
636900,293.36407470703125,297.1499938964844,293.1499938964844,0.2133996486663818,-4195.38037109375,304.1722106933594,0.7279431819915771,0.2891292870044708,0.2661181092262268,293.389404296875,297.1499938964844,293.1499938964844,0.161266952753067,-3534.15966796875,304.1757507324219,0.6743205785751343,0.2292785048484802,0.2241150289773941,293.23388671875,297.1499938964844,293.1499938964844,0.5051138401031494,-6435.34326171875,304.1591186523437,0.9105902910232544,0.5804667472839355,0.4086121022701263,293.18182373046875,297.1499938964844,293.1499938964844,0.7110334038734436,-11443.642578125,304.0674133300781,0.9990000128746032,0.7951757311820984,0.7317776083946228,293.2074584960937,297.1499938964844,293.1499938964844,0.0519007295370101,-7115.1962890625,304.15545654296875,0.4917744398117065,0.094037041068077,0.4519037306308746,291.1290283203125,291.1499938964844,255.6678924560547,254.91329956054688,284.8619079589844,293.3050231933594,291.12872314453125,1.0,0.529245138168335,1.0,0.1500000059604644,0.9574536681175232,1.0,-2.5000345706939697,0.1689962446689605,2.331038475036621,-0.3920105099678039,0.0,0.0,0.5482469201087952,183.93345642089844,202.0,-26.37853240966797,-15743.71875,1675.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9242553710937,307.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.671875,18000.0,0.0,0.0,0.3412745296955108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305467844009399,0.5305525660514832,-5.767544735135743e-06,0.0,0.0003463502507656,0.0,0.0,33.16163635253906,0.0,0.0,0.0,0.379965603351593,4.0,0.0,1.0
636960,293.3642883300781,297.1499938964844,293.1499938964844,0.2111305743455886,-4159.94580078125,304.1723022460937,0.7225698828697205,0.2863764464855194,0.263813853263855,293.3911437988281,297.1499938964844,293.1499938964844,0.1586007922887802,-3487.4482421875,304.1759338378906,0.6675506234169006,0.2258999049663543,0.22110415995121,293.23590087890625,297.1499938964844,293.1499938964844,0.5039089322090149,-6423.12890625,304.1596374511719,0.904876708984375,0.579006552696228,0.4077349305152893,293.2184753417969,297.1499938964844,293.1499938964844,0.7241067290306091,-11613.73828125,304.0587158203125,0.9990000128746032,0.7875728607177734,0.7429934144020081,293.20947265625,297.1499938964844,293.1499938964844,0.051126841455698,-7050.83984375,304.1558837890625,0.4874773323535919,0.0929163545370101,0.4477090239524841,291.12628173828125,291.1499938964844,255.7279815673828,254.9686279296875,284.87860107421875,293.3083801269531,291.1260681152344,1.0,0.5321916341781616,1.0,0.1500000059604644,0.9572015404701232,1.0,-2.5010316371917725,0.1691223084926605,2.3319091796875,-0.3920727968215942,0.0,0.0,0.5501106381416321,188.3890838623047,205.0,-17.81707763671875,-15710.2724609375,1695.7545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7735290527344,307.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.49609375,18000.0,0.0,0.0,0.3393833041191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534095287322998,0.5341010689735413,-5.79011475565494e-06,0.0,0.0003444309113547,0.0,0.0,33.566001892089844,0.0,0.0,0.0,0.3811982572078705,4.0,0.0,1.0
637020,293.3640441894531,297.1499938964844,293.1499938964844,0.20636647939682,-4084.786865234375,304.1728210449219,0.7100945711135864,0.2809999585151672,0.2594006657600403,293.3939208984375,297.1499938964844,293.1499938964844,0.1531151086091995,-3390.3466796875,304.1764221191406,0.6531408429145813,0.2192303091287613,0.2152411192655563,293.23944091796875,297.1499938964844,293.1499938964844,0.500602126121521,-6389.076171875,304.1619873046875,0.8922173380851746,0.576114296913147,0.4060698449611664,293.2719116210937,297.1499938964844,293.1499938964844,0.7209129929542542,-11542.6513671875,304.0956726074219,0.9888920783996582,0.7749069929122925,0.7373496294021606,293.2123413085937,297.1499938964844,293.1499938964844,0.0496137402951717,-6924.16357421875,304.15643310546875,0.4776427149772644,0.0908257216215133,0.4402652680873871,291.1439514160156,291.1499938964844,255.84283447265625,255.073974609375,284.9188537597656,293.3205871582031,291.1446228027344,1.0,0.5352334380149841,1.0,0.1500000059604644,0.9566973447799684,1.0,-2.470993995666504,0.1655358523130417,2.305458307266236,-0.3885898292064667,0.0,0.0,0.5501105785369873,198.70314025878903,208.0,14.42471408843994,-15507.5517578125,1697.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4685974121094,307.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.875,18000.0,0.0,0.0,0.3365606367588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373822450637817,0.5373880863189697,-5.82190477871336e-06,0.0,0.0003415662504266,0.0,0.0,33.99618148803711,0.0,0.0,0.0,0.3824248909950256,4.0,0.0,1.0
