time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637080,293.3640441894531,297.1499938964844,293.1499938964844,0.20636647939682,-4084.786865234375,304.1728210449219,0.7100945711135864,0.2809999585151672,0.2594006657600403,293.3939208984375,297.1499938964844,293.1499938964844,0.1531151086091995,-3390.3466796875,304.1764221191406,0.6531408429145813,0.2192303091287613,0.2152411192655563,293.23944091796875,297.1499938964844,293.1499938964844,0.500602126121521,-6389.076171875,304.1619873046875,0.8922173380851746,0.576114296913147,0.4060698449611664,293.2719116210937,297.1499938964844,293.1499938964844,0.7209129929542542,-11542.6513671875,304.0956726074219,0.9888920783996582,0.7749069929122925,0.7373496294021606,293.2123413085937,297.1499938964844,293.1499938964844,0.0496137402951717,-6924.16357421875,304.15643310546875,0.4776427149772644,0.0908257216215133,0.4402652680873871,291.1439514160156,291.1499938964844,255.84283447265625,255.073974609375,284.9188537597656,293.3205871582031,291.1446228027344,1.0,0.5352334380149841,1.0,0.1500000059604644,0.9566973447799684,1.0,-2.470993995666504,0.1655358523130417,2.305458307266236,-0.3885898292064667,0.0,0.0,0.5501105785369873,198.70314025878903,208.0,14.42471408843994,-15507.5517578125,1697.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4685974121094,307.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.875,18000.0,0.0,0.0,0.3365606367588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373822450637817,0.5373880863189697,-5.82190477871336e-06,0.0,0.0003415662504266,0.0,0.0,33.99618148803711,0.0,0.0,0.0,0.3824248909950256,4.0,0.0,1.0
637140,293.36376953125,297.1499938964844,293.1499938964844,0.2016835361719131,-4010.7294921875,304.1730041503906,0.6994473934173584,0.2756329774856567,0.2549035251140594,293.3966369628906,297.1499938964844,293.1499938964844,0.1476511508226394,-3293.044189453125,304.1767272949219,0.6417025327682495,0.2124972492456436,0.2092309743165969,293.2431640625,297.1499938964844,293.1499938964844,0.4973333775997162,-6355.78857421875,304.1634216308594,0.8831062316894531,0.5730911493301392,0.4042420983314514,293.2918701171875,297.1499938964844,293.1499938964844,0.7147694230079651,-11443.2724609375,304.1235656738281,0.9789438247680664,0.7677356004714966,0.7300427556037903,293.21484375,297.1499938964844,293.1499938964844,0.0480678416788578,-6795.89990234375,304.1568603515625,0.4683782458305359,0.0887400135397911,0.432451456785202,291.1546936035156,291.1499938964844,255.9499969482422,255.17176818847656,284.9468078613281,293.3274841308594,291.1551208496094,1.0,0.5361241698265076,1.0,0.1500000059604644,0.9561931490898132,1.0,-2.438005208969116,0.1616396754980087,2.2763655185699463,-0.3851809799671173,0.0,0.0,0.5487382411956787,205.9385681152344,211.0,14.649638175964355,-15257.244140625,1682.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200012207031,307.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.3342917859554291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352798700332642,0.5352856516838074,-5.814597443531966e-06,0.0,0.0003392636426724,0.0,0.0,33.783870697021484,0.0,0.0,0.0,0.3818020820617676,4.0,0.0,1.0
637200,293.36376953125,297.1499938964844,293.1499938964844,0.2016835361719131,-4010.7294921875,304.1730041503906,0.6994473934173584,0.2756329774856567,0.2549035251140594,293.3966369628906,297.1499938964844,293.1499938964844,0.1476511508226394,-3293.044189453125,304.1767272949219,0.6417025327682495,0.2124972492456436,0.2092309743165969,293.2431640625,297.1499938964844,293.1499938964844,0.4973333775997162,-6355.78857421875,304.1634216308594,0.8831062316894531,0.5730911493301392,0.4042420983314514,293.2918701171875,297.1499938964844,293.1499938964844,0.7147694230079651,-11443.2724609375,304.1235656738281,0.9789438247680664,0.7677356004714966,0.7300427556037903,293.21484375,297.1499938964844,293.1499938964844,0.0480678416788578,-6795.89990234375,304.1568603515625,0.4683782458305359,0.0887400135397911,0.432451456785202,291.1546936035156,291.1499938964844,255.9499969482422,255.17176818847656,284.9468078613281,293.3274841308594,291.1551208496094,1.0,0.5361241698265076,1.0,0.1500000059604644,0.9561931490898132,1.0,-2.438005208969116,0.1616396754980087,2.2763655185699463,-0.3851809799671173,0.0,0.0,0.5487382411956787,205.9385681152344,211.0,14.649638175964355,-15257.244140625,1682.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200012207031,307.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.3342917859554291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352798700332642,0.5352856516838074,-5.814597443531966e-06,0.0,0.0003392636426724,0.0,0.0,33.783870697021484,0.0,0.0,0.0,0.3818020820617676,4.0,0.0,1.0
637260,293.3621826171875,297.1499938964844,293.1499938964844,0.1971430778503418,-3938.67431640625,304.1728820800781,0.690752387046814,0.2705325484275818,0.2504849433898926,293.3981018066406,297.1499938964844,293.1499938964844,0.1422628909349441,-3196.40869140625,304.1767883300781,0.6322402358055115,0.2059473097324371,0.2032188028097152,293.24578857421875,297.1499938964844,293.1499938964844,0.4940890669822693,-6322.94970703125,304.1643371582031,0.8764314651489258,0.5701977014541626,0.4023801982402801,293.2999267578125,297.1499938964844,293.1499938964844,0.7101292014122009,-11372.224609375,304.139892578125,0.9715024828910828,0.7624931335449219,0.725062370300293,293.2158203125,297.1499938964844,293.1499938964844,0.0465772710740566,-6673.00390625,304.15704345703125,0.4592535197734833,0.0868900790810585,0.4248953461647033,291.1629638671875,291.1499938964844,256.0531311035156,255.26528930664065,284.970458984375,293.3301696777344,291.1631774902344,1.0,0.5360534191131592,1.0,0.1500000059604644,0.955571472644806,1.0,-2.408173084259033,0.1581516861915588,2.250021457672119,-0.3820786774158478,0.0,0.0,0.5464096665382385,211.00778198242188,214.0,11.783086776733398,-15027.712890625,1662.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03277587890625,307.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6953125,18000.0,0.0,0.0,0.332278698682785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5316087007522583,0.5316144824028015,-5.794493063149275e-06,0.0,0.0003372206410858,0.0,0.0,33.37965393066406,0.0,0.0,0.0,0.380556583404541,4.0,0.0,1.0
637320,293.3621826171875,297.1499938964844,293.1499938964844,0.1971430778503418,-3938.67431640625,304.1728820800781,0.690752387046814,0.2705325484275818,0.2504849433898926,293.3981018066406,297.1499938964844,293.1499938964844,0.1422628909349441,-3196.40869140625,304.1767883300781,0.6322402358055115,0.2059473097324371,0.2032188028097152,293.24578857421875,297.1499938964844,293.1499938964844,0.4940890669822693,-6322.94970703125,304.1643371582031,0.8764314651489258,0.5701977014541626,0.4023801982402801,293.2999267578125,297.1499938964844,293.1499938964844,0.7101292014122009,-11372.224609375,304.139892578125,0.9715024828910828,0.7624931335449219,0.725062370300293,293.2158203125,297.1499938964844,293.1499938964844,0.0465772710740566,-6673.00390625,304.15704345703125,0.4592535197734833,0.0868900790810585,0.4248953461647033,291.1629638671875,291.1499938964844,256.0531311035156,255.26528930664065,284.970458984375,293.3301696777344,291.1631774902344,1.0,0.5360534191131592,1.0,0.1500000059604644,0.955571472644806,1.0,-2.408173084259033,0.1581516861915588,2.250021457672119,-0.3820786774158478,0.0,0.0,0.5464096665382385,211.00778198242188,214.0,11.783086776733398,-15027.712890625,1662.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03277587890625,307.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6953125,18000.0,0.0,0.0,0.332278698682785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5316087007522583,0.5316144824028015,-5.794493063149275e-06,0.0,0.0003372206410858,0.0,0.0,33.37965393066406,0.0,0.0,0.0,0.380556583404541,4.0,0.0,1.0
637380,293.3593139648437,297.1499938964844,293.1499938964844,0.1929011344909668,-3871.15478515625,304.1723327636719,0.6833645701408386,0.2657399177551269,0.2463142275810241,293.3980407714844,297.1499938964844,293.1499938964844,0.1371344029903412,-3103.80078125,304.1763916015625,0.6239182949066162,0.1996739655733108,0.1974271535873413,293.2471923828125,297.1499938964844,293.1499938964844,0.4910607933998108,-6292.51513671875,304.1645812988281,0.8711867332458496,0.5674831867218018,0.4006184637546539,293.3034973144531,297.1499938964844,293.1499938964844,0.7058724164962769,-11310.873046875,304.1502380371094,0.9654048681259156,0.7579663395881653,0.7209085822105408,293.2152404785156,297.1499938964844,293.1499938964844,0.0453195832669734,-6569.87109375,304.15679931640625,0.4518254697322845,0.0853382498025894,0.4185288548469543,291.1688537597656,291.1499938964844,256.15631103515625,255.35826110839844,284.99224853515625,293.3304748535156,291.1690368652344,1.0,0.5355989336967468,1.0,0.1500000059604644,0.9549498558044434,1.0,-2.3814480304718018,0.1550539582967758,2.2263941764831543,-0.3792821764945984,0.0,0.0,0.5434885621070862,214.8670349121093,217.0,9.210026741027832,-14820.19140625,1642.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9015808105469,307.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.640625,18000.0,0.0,0.0,0.3303404450416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267671942710876,0.5267729759216309,-5.765788955613971e-06,0.0,0.0003352535713929,0.0,0.0,32.84054183959961,0.0,0.0,0.0,0.3788863718509674,4.0,0.0,1.0
637440,293.3593139648437,297.1499938964844,293.1499938964844,0.1929011344909668,-3871.15478515625,304.1723327636719,0.6833645701408386,0.2657399177551269,0.2463142275810241,293.3980407714844,297.1499938964844,293.1499938964844,0.1371344029903412,-3103.80078125,304.1763916015625,0.6239182949066162,0.1996739655733108,0.1974271535873413,293.2471923828125,297.1499938964844,293.1499938964844,0.4910607933998108,-6292.51513671875,304.1645812988281,0.8711867332458496,0.5674831867218018,0.4006184637546539,293.3034973144531,297.1499938964844,293.1499938964844,0.7058724164962769,-11310.873046875,304.1502380371094,0.9654048681259156,0.7579663395881653,0.7209085822105408,293.2152404785156,297.1499938964844,293.1499938964844,0.0453195832669734,-6569.87109375,304.15679931640625,0.4518254697322845,0.0853382498025894,0.4185288548469543,291.1688537597656,291.1499938964844,256.15631103515625,255.35826110839844,284.99224853515625,293.3304748535156,291.1690368652344,1.0,0.5355989336967468,1.0,0.1500000059604644,0.9549498558044434,1.0,-2.3814480304718018,0.1550539582967758,2.2263941764831543,-0.3792821764945984,0.0,0.0,0.5434885621070862,214.8670349121093,217.0,9.210026741027832,-14820.19140625,1642.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9015808105469,307.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.640625,18000.0,0.0,0.0,0.3303404450416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267671942710876,0.5267729759216309,-5.765788955613971e-06,0.0,0.0003352535713929,0.0,0.0,32.84054183959961,0.0,0.0,0.0,0.3788863718509674,4.0,0.0,1.0
637500,293.35760498046875,297.1499938964844,293.1499938964844,0.1908601075410843,-3838.56689453125,304.1719665527344,0.6799572110176086,0.2634238600730896,0.2442981153726577,293.39764404296875,297.1499938964844,293.1499938964844,0.1346456557512283,-3058.605224609375,304.1761169433594,0.6199129819869995,0.1966099888086319,0.1945969611406326,293.2476806640625,297.1499938964844,293.1499938964844,0.4895859360694885,-6277.7197265625,304.16461181640625,0.8688544034957886,0.5661606192588806,0.3997589647769928,293.30450439453125,297.1499938964844,293.1499938964844,0.7037403583526611,-11281.2705078125,304.1540222167969,0.9626052975654602,0.7558214068412781,0.7189620137214661,293.2146301269531,297.1499938964844,293.1499938964844,0.0447516329586505,-6523.41455078125,304.1565856933594,0.4486046731472015,0.0846328884363174,0.415662556886673,291.1715393066406,291.1499938964844,256.2078857421875,255.40451049804688,285.0027770996094,293.33013916015625,291.1717224121094,1.0,0.5353129506111145,1.0,0.1500000059604644,0.9546390175819396,1.0,-2.3688111305236816,0.1535979658365249,2.2152132987976074,-0.3779540956020355,0.0,0.0,0.5417762994766235,216.5618133544922,217.0,8.43787956237793,-14722.1533203125,1632.4788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8547668457031,307.1381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.416015625,18000.0,0.0,0.0,0.329356849193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239033102989197,0.5239090919494629,-5.748706371377921e-06,0.0,0.0003342553391121,0.0,0.0,32.52360534667969,0.0,0.0,0.0,0.3778991401195526,4.0,0.0,1.0
637560,293.3558044433594,297.1499938964844,293.1499938964844,0.1888615041971206,-3806.584716796875,304.171630859375,0.676676869392395,0.2611501216888428,0.2423184663057327,293.3970947265625,297.1499938964844,293.1499938964844,0.1321972012519836,-3013.967529296875,304.1758117675781,0.6158888936042786,0.1935826539993286,0.1918002068996429,293.2480163574219,297.1499938964844,293.1499938964844,0.4881270229816437,-6263.08837890625,304.16461181640625,0.8666404485702515,0.5648527145385742,0.3989081978797912,293.30523681640625,297.1499938964844,293.1499938964844,0.7015870809555054,-11251.916015625,304.1571960449219,0.9598935842514038,0.7537216544151306,0.7170619368553162,293.2138977050781,297.1499938964844,293.1499938964844,0.04421117156744,-6479.25537109375,304.1563720703125,0.4456030428409576,0.0839589536190033,0.4129393100738525,291.1741638183594,291.1499938964844,256.2594299316406,255.4506072998047,285.0131225585937,293.32965087890625,291.1743469238281,1.0,0.5350131392478943,1.0,0.1500000059604644,0.9543119668960572,1.0,-2.356496572494507,0.1521849334239959,2.204311847686768,-0.3766571283340454,0.0,0.0,0.539902925491333,218.17002868652344,220.0,7.909916400909424,-14626.8134765625,1622.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,307.105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.08203125,18000.0,0.0,0.0,0.3283446729183197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207618474960327,0.5207676291465759,-5.7299662330478895e-06,0.0,0.0003332281194161,0.0,0.0,32.17803955078125,0.0,0.0,0.0,0.3768180012702942,4.0,0.0,1.0
637620,293.3519287109375,297.1499938964844,293.1499938964844,0.184984028339386,-3744.32470703125,304.1708679199219,0.6704187989234924,0.2567194998264313,0.2384609580039978,293.3955993652344,297.1499938964844,293.1499938964844,0.1274109184741974,-2926.189697265625,304.1752014160156,0.6075132489204407,0.1876242756843567,0.1862953603267669,293.2485046386719,297.1499938964844,293.1499938964844,0.4852519631385803,-6234.25341796875,304.1645202636719,0.8624653816223145,0.5622720122337341,0.3972278237342834,293.3060607910156,297.1499938964844,293.1499938964844,0.6972190737724304,-11193.65234375,304.1620178222656,0.954635739326477,0.7496227025985718,0.7133608460426331,293.2121887207031,297.1499938964844,293.1499938964844,0.0431946702301502,-6396.30126953125,304.15594482421875,0.4401030540466308,0.0826838165521621,0.4078237116336822,291.1791687011719,291.1499938964844,256.3623962402344,255.54229736328125,285.0333557128906,293.32830810546875,291.1793212890625,1.0,0.5344098806381226,1.0,0.1500000059604644,0.953657865524292,1.0,-2.33263897895813,0.1494626849889755,2.183176279067993,-0.3741397559642792,0.0,0.0,0.5356746315956116,221.2245483398437,223.0,7.189030647277832,-14442.189453125,1603.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771301269531,307.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.927734375,18000.0,0.0,0.0,0.3261816501617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136436223983765,0.5136492848396301,-5.687606972060166e-06,0.0,0.0003310329047963,0.0,0.0,31.403589248657227,0.0,0.0,0.0,0.3743773698806762,4.0,0.0,1.0
637680,293.3519287109375,297.1499938964844,293.1499938964844,0.184984028339386,-3744.32470703125,304.1708679199219,0.6704187989234924,0.2567194998264313,0.2384609580039978,293.3955993652344,297.1499938964844,293.1499938964844,0.1274109184741974,-2926.189697265625,304.1752014160156,0.6075132489204407,0.1876242756843567,0.1862953603267669,293.2485046386719,297.1499938964844,293.1499938964844,0.4852519631385803,-6234.25341796875,304.1645202636719,0.8624653816223145,0.5622720122337341,0.3972278237342834,293.3060607910156,297.1499938964844,293.1499938964844,0.6972190737724304,-11193.65234375,304.1620178222656,0.954635739326477,0.7496227025985718,0.7133608460426331,293.2121887207031,297.1499938964844,293.1499938964844,0.0431946702301502,-6396.30126953125,304.15594482421875,0.4401030540466308,0.0826838165521621,0.4078237116336822,291.1791687011719,291.1499938964844,256.3623962402344,255.54229736328125,285.0333557128906,293.32830810546875,291.1793212890625,1.0,0.5344098806381226,1.0,0.1500000059604644,0.953657865524292,1.0,-2.33263897895813,0.1494626849889755,2.183176279067993,-0.3741397559642792,0.0,0.0,0.5356746315956116,221.2245483398437,223.0,7.189030647277832,-14442.189453125,1603.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771301269531,307.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.927734375,18000.0,0.0,0.0,0.3261816501617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136436223983765,0.5136492848396301,-5.687606972060166e-06,0.0,0.0003310329047963,0.0,0.0,31.403589248657227,0.0,0.0,0.0,0.3743773698806762,4.0,0.0,1.0
637740,293.34783935546875,297.1499938964844,293.1499938964844,0.1812562197446823,-3684.197021484375,304.1701354980469,0.6644834280014038,0.2524300217628479,0.2347272932529449,293.39373779296875,297.1499938964844,293.1499938964844,0.1227593496441841,-2840.197998046875,304.174560546875,0.5988754630088806,0.1817767769098281,0.180892989039421,293.24871826171875,297.1499938964844,293.1499938964844,0.4824358820915222,-6206.001953125,304.16436767578125,0.8585236072540283,0.5597295761108398,0.3955709636211395,293.3062744140625,297.1499938964844,293.1499938964844,0.6928054094314575,-11136.0,304.16534423828125,0.9495018124580384,0.7456239461898804,0.7097552418708801,293.2103576660156,297.1499938964844,293.1499938964844,0.042243305593729,-6318.75537109375,304.1555480957031,0.4351073503494262,0.0814802795648574,0.4030328392982483,291.1836853027344,291.1499938964844,256.4651794433594,255.6332550048828,285.0530700683594,293.3265686035156,291.183837890625,1.0,0.5338391065597534,1.0,0.1500000059604644,0.9530037641525269,1.0,-2.309587001800537,0.1468515694141388,2.1627354621887207,-0.3717037439346313,0.0,0.0,0.5308712124824524,224.16525268554688,226.0,6.470459938049316,-14263.18359375,1584.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77001953125,307.027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.455078125,18000.0,0.0,0.0,0.3237676620483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055305361747742,0.5055361986160278,-5.639594292006223e-06,0.0,0.0003285830316599,0.0,0.0,30.535703659057617,0.0,0.0,0.0,0.3716118037700653,4.0,0.0,1.0
637800,293.34783935546875,297.1499938964844,293.1499938964844,0.1812562197446823,-3684.197021484375,304.1701354980469,0.6644834280014038,0.2524300217628479,0.2347272932529449,293.39373779296875,297.1499938964844,293.1499938964844,0.1227593496441841,-2840.197998046875,304.174560546875,0.5988754630088806,0.1817767769098281,0.180892989039421,293.24871826171875,297.1499938964844,293.1499938964844,0.4824358820915222,-6206.001953125,304.16436767578125,0.8585236072540283,0.5597295761108398,0.3955709636211395,293.3062744140625,297.1499938964844,293.1499938964844,0.6928054094314575,-11136.0,304.16534423828125,0.9495018124580384,0.7456239461898804,0.7097552418708801,293.2103576660156,297.1499938964844,293.1499938964844,0.042243305593729,-6318.75537109375,304.1555480957031,0.4351073503494262,0.0814802795648574,0.4030328392982483,291.1836853027344,291.1499938964844,256.4651794433594,255.6332550048828,285.0530700683594,293.3265686035156,291.183837890625,1.0,0.5338391065597534,1.0,0.1500000059604644,0.9530037641525269,1.0,-2.309587001800537,0.1468515694141388,2.1627354621887207,-0.3717037439346313,0.0,0.0,0.5308712124824524,224.16525268554688,226.0,6.470459938049316,-14263.18359375,1584.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77001953125,307.027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.455078125,18000.0,0.0,0.0,0.3237676620483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055305361747742,0.5055361986160278,-5.639594292006223e-06,0.0,0.0003285830316599,0.0,0.0,30.535703659057617,0.0,0.0,0.0,0.3716118037700653,4.0,0.0,1.0
637860,293.3436279296875,297.1499938964844,293.1499938964844,0.1776722967624664,-3626.13720703125,304.1694030761719,0.6588237881660461,0.248271644115448,0.231109544634819,293.3916320800781,297.1499938964844,293.1499938964844,0.118234634399414,-2755.876953125,304.1739196777344,0.5900495052337646,0.1760290414094925,0.1755830645561218,293.248779296875,297.1499938964844,293.1499938964844,0.4796870648860931,-6178.41650390625,304.1641540527344,0.854749858379364,0.5572208166122437,0.3939355015754699,293.3060607910156,297.1499938964844,293.1499938964844,0.688395082950592,-11079.20703125,304.16754150390625,0.944440484046936,0.741705060005188,0.7062244415283203,293.20849609375,297.1499938964844,293.1499938964844,0.041343580931425,-6245.48291015625,304.1552124023437,0.4305052459239959,0.0803312361240387,0.3984876573085785,291.1875,291.1499938964844,256.5676574707031,255.72344970703125,285.0722961425781,293.3246154785156,291.1876220703125,1.0,0.5333230495452881,1.0,0.1500000059604644,0.9523438215255736,1.0,-2.287196636199951,0.1443337053060531,2.1428630352020264,-0.3693357408046722,0.0,0.0,0.5256033539772034,227.0562896728516,229.0,5.521724700927734,-14088.0078125,1567.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904663085937,307.0118713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18073.078125,18000.0,0.0,0.0,0.3210486471652984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966293275356293,0.4966349005699157,-5.587361556536052e-06,0.0,0.0003258235519751,0.0,0.0,29.60196876525879,0.0,0.0,0.0,0.3685981333255768,4.0,0.0,1.0
637920,293.3436279296875,297.1499938964844,293.1499938964844,0.1776722967624664,-3626.13720703125,304.1694030761719,0.6588237881660461,0.248271644115448,0.231109544634819,293.3916320800781,297.1499938964844,293.1499938964844,0.118234634399414,-2755.876953125,304.1739196777344,0.5900495052337646,0.1760290414094925,0.1755830645561218,293.248779296875,297.1499938964844,293.1499938964844,0.4796870648860931,-6178.41650390625,304.1641540527344,0.854749858379364,0.5572208166122437,0.3939355015754699,293.3060607910156,297.1499938964844,293.1499938964844,0.688395082950592,-11079.20703125,304.16754150390625,0.944440484046936,0.741705060005188,0.7062244415283203,293.20849609375,297.1499938964844,293.1499938964844,0.041343580931425,-6245.48291015625,304.1552124023437,0.4305052459239959,0.0803312361240387,0.3984876573085785,291.1875,291.1499938964844,256.5676574707031,255.72344970703125,285.0722961425781,293.3246154785156,291.1876220703125,1.0,0.5333230495452881,1.0,0.1500000059604644,0.9523438215255736,1.0,-2.287196636199951,0.1443337053060531,2.1428630352020264,-0.3693357408046722,0.0,0.0,0.5256033539772034,227.0562896728516,229.0,5.521724700927734,-14088.0078125,1567.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904663085937,307.0118713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18073.078125,18000.0,0.0,0.0,0.3210486471652984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966293275356293,0.4966349005699157,-5.587361556536052e-06,0.0,0.0003258235519751,0.0,0.0,29.60196876525879,0.0,0.0,0.0,0.3685981333255768,4.0,0.0,1.0
637980,293.3393249511719,297.1499938964844,293.1499938964844,0.1742292046546936,-3570.123046875,304.1686706542969,0.6534188985824585,0.2442391514778137,0.2276035398244857,293.38934326171875,297.1499938964844,293.1499938964844,0.1138329207897186,-2673.18505859375,304.1732788085937,0.5810518860816956,0.170376181602478,0.1703612655401229,293.2486572265625,297.1499938964844,293.1499938964844,0.477013498544693,-6151.5771484375,304.1639099121094,0.8511120080947876,0.5547438263893127,0.3923208713531494,293.3055419921875,297.1499938964844,293.1499938964844,0.6840289831161499,-11023.537109375,304.1689453125,0.9394389390945436,0.7378559112548828,0.7027586102485657,293.2066345214844,297.1499938964844,293.1499938964844,0.0404889434576034,-6175.92578125,304.1549072265625,0.4262365996837616,0.0792279541492462,0.3941478729248047,291.1904296875,291.1499938964844,256.6697998046875,255.8128356933593,285.0910949707031,293.3224792480469,291.19049072265625,1.0,0.5328708291053772,1.0,0.1500000059604644,0.9516839385032654,1.0,-2.2653965950012207,0.1418995857238769,2.123497009277344,-0.3670296967029571,0.0,0.0,0.5200033187866211,229.92752075195312,232.0,4.3305206298828125,-13915.7763671875,1550.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8314514160156,307.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.4921875,18000.0,0.0,0.0,0.3179981410503387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871891140937805,0.4871946573257446,-5.532589966605883e-06,0.0,0.000322727690218,0.0,0.0,28.63302993774414,0.0,0.0,0.0,0.3654263615608215,4.0,0.0,1.0
638040,293.3393249511719,297.1499938964844,293.1499938964844,0.1742292046546936,-3570.123046875,304.1686706542969,0.6534188985824585,0.2442391514778137,0.2276035398244857,293.38934326171875,297.1499938964844,293.1499938964844,0.1138329207897186,-2673.18505859375,304.1732788085937,0.5810518860816956,0.170376181602478,0.1703612655401229,293.2486572265625,297.1499938964844,293.1499938964844,0.477013498544693,-6151.5771484375,304.1639099121094,0.8511120080947876,0.5547438263893127,0.3923208713531494,293.3055419921875,297.1499938964844,293.1499938964844,0.6840289831161499,-11023.537109375,304.1689453125,0.9394389390945436,0.7378559112548828,0.7027586102485657,293.2066345214844,297.1499938964844,293.1499938964844,0.0404889434576034,-6175.92578125,304.1549072265625,0.4262365996837616,0.0792279541492462,0.3941478729248047,291.1904296875,291.1499938964844,256.6697998046875,255.8128356933593,285.0910949707031,293.3224792480469,291.19049072265625,1.0,0.5328708291053772,1.0,0.1500000059604644,0.9516839385032654,1.0,-2.2653965950012207,0.1418995857238769,2.123497009277344,-0.3670296967029571,0.0,0.0,0.5200033187866211,229.92752075195312,232.0,4.3305206298828125,-13915.7763671875,1550.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8314514160156,307.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.4921875,18000.0,0.0,0.0,0.3179981410503387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871891140937805,0.4871946573257446,-5.532589966605883e-06,0.0,0.000322727690218,0.0,0.0,28.63302993774414,0.0,0.0,0.0,0.3654263615608215,4.0,0.0,1.0
638100,293.337158203125,297.1499938964844,293.1499938964844,0.1725598275661468,-3542.880859375,304.1683044433594,0.6508082747459412,0.242269292473793,0.2258918732404709,293.3881225585937,297.1499938964844,293.1499938964844,0.1116775050759315,-2632.44580078125,304.1729736328125,0.5765001177787781,0.1675847917795181,0.1677830070257187,293.24853515625,297.1499938964844,293.1499938964844,0.4757066965103149,-6138.455078125,304.16375732421875,0.8493382930755615,0.5535169243812561,0.3915212750434875,293.3052062988281,297.1499938964844,293.1499938964844,0.6818721890449524,-10996.185546875,304.16943359375,0.9369617104530334,0.7359556555747986,0.7010483145713806,293.2057189941406,297.1499938964844,293.1499938964844,0.0400774106383323,-6142.44287109375,304.1547546386719,0.4242147207260132,0.0786919593811035,0.3920480012893677,291.1915283203125,291.1499938964844,256.720703125,255.85720825195312,285.1003112792969,293.3213806152344,291.1915588378906,1.0,0.5326698422431946,1.0,0.1500000059604644,0.9513539671897888,1.0,-2.2547061443328857,0.1407122462987899,2.1139938831329346,-0.365898996591568,0.0,0.0,0.5171221494674683,231.3604888916016,232.0,3.671633958816528,-13830.6484375,1542.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85748291015625,307.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.359375,18000.0,0.0,0.0,0.3163469731807709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823487102985382,0.4823542237281799,-5.504788077814737e-06,0.0,0.0003210519498679,0.0,0.0,28.14476203918457,0.0,0.0,0.0,0.3638100326061249,4.0,0.0,1.0
638160,293.3349609375,297.1499938964844,293.1499938964844,0.1709231883287429,-3516.119140625,304.16796875,0.648255467414856,0.2403285056352615,0.2242060899734497,293.3868408203125,297.1499938964844,293.1499938964844,0.1095509156584739,-2592.08740234375,304.17266845703125,0.5719195604324341,0.1648154854774475,0.1652252674102783,293.2483825683594,297.1499938964844,293.1499938964844,0.4744193255901336,-6125.52490234375,304.1636047363281,0.8475922346115112,0.5522972941398621,0.3907265067100525,293.3047790527344,297.1499938964844,293.1499938964844,0.679735541343689,-10969.1611328125,304.1697692871094,0.9345017075538636,0.7340700030326843,0.6993516087532043,293.2048034667969,297.1499938964844,293.1499938964844,0.0396755002439022,-6109.74560546875,304.1546325683594,0.4222610592842102,0.0781653225421905,0.3899901509284973,291.1923522949219,291.1499938964844,256.7715148925781,255.9013519287109,285.10943603515625,293.3202209472656,291.1923522949219,1.0,0.5324849486351013,1.0,0.1500000059604644,0.9510175585746764,1.0,-2.2441442012786865,0.1395433992147445,2.104600667953491,-0.36478191614151,0.0,0.0,0.5142121911048889,232.7930603027344,220.0,2.985282182693481,-13746.1328125,1534.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88592529296875,307.00701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.689453125,18000.0,0.0,0.0,0.3146182596683502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774749875068664,0.4774804711341858,-5.477002559928224e-06,0.0,0.0003192975418642,0.0,0.0,27.65898704528809,0.0,0.0,0.0,0.3621894121170044,4.0,0.0,1.0
638220,293.3302917480469,297.1499938964844,293.1499938964844,0.1675468683242797,-3460.63232421875,304.1676025390625,0.6463192105293274,0.2365914732217788,0.220714196562767,293.384033203125,297.1499938964844,293.1499938964844,0.1051999330520629,-2508.91796875,304.17236328125,0.5659195780754089,0.1593887656927108,0.1599565893411636,293.247802734375,297.1499938964844,293.1499938964844,0.4716305732727051,-6097.2802734375,304.1637268066406,0.8481736183166504,0.5499234199523926,0.3889921307563782,293.3036499023437,297.1499938964844,293.1499938964844,0.6752250790596008,-10911.8994140625,304.17071533203125,0.9350321292877196,0.7303783893585205,0.6957784295082092,293.2027893066406,297.1499938964844,293.1499938964844,0.0386999510228633,-6030.15869140625,304.1547241210937,0.4209959805011749,0.0771854296326637,0.3849767446517944,291.1947021484375,291.1499938964844,256.8727111816406,255.9889678955078,285.12744140625,293.31768798828125,291.1947021484375,1.0,0.5276143550872803,1.0,0.1500000059604644,0.9503446817398072,1.0,-2.22122573852539,0.1370186805725097,2.084207057952881,-0.3623245656490326,0.0,0.0,0.5081062912940979,229.5083465576172,208.0,3.15084195137024,-13571.1572265625,1493.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9480285644531,307.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.578125,18000.0,0.0,0.0,0.3109311759471893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675039947032928,0.4675094187259674,-5.421470632427372e-06,0.0,0.0003155556041747,0.0,0.0,26.68604278564453,0.0,0.0,0.0,0.3589004576206207,4.0,0.0,1.0
638280,293.3302917480469,297.1499938964844,293.1499938964844,0.1675468683242797,-3460.63232421875,304.1676025390625,0.6463192105293274,0.2365914732217788,0.220714196562767,293.384033203125,297.1499938964844,293.1499938964844,0.1051999330520629,-2508.91796875,304.17236328125,0.5659195780754089,0.1593887656927108,0.1599565893411636,293.247802734375,297.1499938964844,293.1499938964844,0.4716305732727051,-6097.2802734375,304.1637268066406,0.8481736183166504,0.5499234199523926,0.3889921307563782,293.3036499023437,297.1499938964844,293.1499938964844,0.6752250790596008,-10911.8994140625,304.17071533203125,0.9350321292877196,0.7303783893585205,0.6957784295082092,293.2027893066406,297.1499938964844,293.1499938964844,0.0386999510228633,-6030.15869140625,304.1547241210937,0.4209959805011749,0.0771854296326637,0.3849767446517944,291.1947021484375,291.1499938964844,256.8727111816406,255.9889678955078,285.12744140625,293.31768798828125,291.1947021484375,1.0,0.5276143550872803,1.0,0.1500000059604644,0.9503446817398072,1.0,-2.22122573852539,0.1370186805725097,2.084207057952881,-0.3623245656490326,0.0,0.0,0.5081062912940979,229.5083465576172,208.0,3.15084195137024,-13571.1572265625,1493.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9480285644531,307.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.578125,18000.0,0.0,0.0,0.3109311759471893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675039947032928,0.4675094187259674,-5.421470632427372e-06,0.0,0.0003155556041747,0.0,0.0,26.68604278564453,0.0,0.0,0.0,0.3589004576206207,4.0,0.0,1.0
638340,293.3251037597656,297.1499938964844,293.1499938964844,0.1642528921365738,-3406.284423828125,304.167236328125,0.6465015411376953,0.2330740839242935,0.2172753810882568,293.3806457519531,297.1499938964844,293.1499938964844,0.1009104251861572,-2426.21923828125,304.17205810546875,0.5620110034942627,0.1541415452957153,0.1547027677297592,293.2467346191406,297.1499938964844,293.1499938964844,0.4688352942466736,-6068.95751953125,304.1637878417969,0.8514567613601685,0.5476574301719666,0.3872202038764953,293.30206298828125,297.1499938964844,293.1499938964844,0.6707099080085754,-10854.7373046875,304.1713256835937,0.9391346573829652,0.7268094420433044,0.6921678781509399,293.20037841796875,297.1499938964844,293.1499938964844,0.0377008989453315,-5948.603515625,304.1548156738281,0.4215990602970123,0.0763328522443771,0.3798043429851532,291.1959533691406,291.1499938964844,256.9733581542969,256.0756530761719,285.1442565917969,293.3146667480469,291.1958923339844,1.0,0.5204746127128601,1.0,0.1500000059604644,0.9496718049049376,1.0,-2.1981067657470703,0.1344913095235824,2.063615560531616,-0.3598655164241791,0.0,0.0,0.5018841028213501,222.41221618652344,196.0,1.954633355140686,-13393.53125,1438.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0148010253906,307.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.466796875,18000.0,0.0,0.0,0.3069373369216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573245644569397,0.4573299288749695,-5.365759989217622e-06,0.0,0.0003115023719146,0.0,0.0,25.71763610839844,0.0,0.0,0.0,0.3555777966976166,4.0,0.0,1.0
638400,293.3251037597656,297.1499938964844,293.1499938964844,0.1642528921365738,-3406.284423828125,304.167236328125,0.6465015411376953,0.2330740839242935,0.2172753810882568,293.3806457519531,297.1499938964844,293.1499938964844,0.1009104251861572,-2426.21923828125,304.17205810546875,0.5620110034942627,0.1541415452957153,0.1547027677297592,293.2467346191406,297.1499938964844,293.1499938964844,0.4688352942466736,-6068.95751953125,304.1637878417969,0.8514567613601685,0.5476574301719666,0.3872202038764953,293.30206298828125,297.1499938964844,293.1499938964844,0.6707099080085754,-10854.7373046875,304.1713256835937,0.9391346573829652,0.7268094420433044,0.6921678781509399,293.20037841796875,297.1499938964844,293.1499938964844,0.0377008989453315,-5948.603515625,304.1548156738281,0.4215990602970123,0.0763328522443771,0.3798043429851532,291.1959533691406,291.1499938964844,256.9733581542969,256.0756530761719,285.1442565917969,293.3146667480469,291.1958923339844,1.0,0.5204746127128601,1.0,0.1500000059604644,0.9496718049049376,1.0,-2.1981067657470703,0.1344913095235824,2.063615560531616,-0.3598655164241791,0.0,0.0,0.5018841028213501,222.41221618652344,196.0,1.954633355140686,-13393.53125,1438.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0148010253906,307.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.466796875,18000.0,0.0,0.0,0.3069373369216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573245644569397,0.4573299288749695,-5.365759989217622e-06,0.0,0.0003115023719146,0.0,0.0,25.71763610839844,0.0,0.0,0.0,0.3555777966976166,4.0,0.0,1.0
638460,293.31964111328125,297.1499938964844,293.1499938964844,0.1610836386680603,-3353.802001953125,304.1667785644531,0.6480516195297241,0.2297486066818237,0.2139367908239364,293.3768920898437,297.1499938964844,293.1499938964844,0.0967317670583725,-2344.990478515625,304.1716613769531,0.5594061017036438,0.1490624397993087,0.1495289206504821,293.2453918457031,297.1499938964844,293.1499938964844,0.4660965800285339,-6041.22607421875,304.16375732421875,0.8565114736557007,0.5454838275909424,0.3854546248912811,293.30010986328125,297.1499938964844,293.1499938964844,0.6662684679031372,-10798.6640625,304.1716003417969,0.9454272985458374,0.7233511209487915,0.6885817050933838,293.1977233886719,297.1499938964844,293.1499938964844,0.0367365889251232,-5869.78369140625,304.1548156738281,0.4234991073608398,0.0755941867828369,0.3747745454311371,291.196044921875,291.1499938964844,257.0733337402344,256.16131591796875,285.1603698730469,293.31134033203125,291.1959228515625,1.0,0.511991024017334,1.0,0.1500000059604644,0.9489845633506776,1.0,-2.17541241645813,0.1320299208164215,2.043382406234741,-0.3574534654617309,0.0,0.0,0.495726615190506,213.26519775390625,184.0,0.426732450723648,-13217.845703125,1377.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0810241699219,307.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.001953125,18000.0,0.0,0.0,0.3026808202266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473426342010498,0.4473479390144348,-5.3120156735531054e-06,0.0,0.0003071825485676,0.0,0.0,24.791624069213867,0.0,0.0,0.0,0.3523459434509277,4.0,0.0,1.0
638520,293.31964111328125,297.1499938964844,293.1499938964844,0.1610836386680603,-3353.802001953125,304.1667785644531,0.6480516195297241,0.2297486066818237,0.2139367908239364,293.3768920898437,297.1499938964844,293.1499938964844,0.0967317670583725,-2344.990478515625,304.1716613769531,0.5594061017036438,0.1490624397993087,0.1495289206504821,293.2453918457031,297.1499938964844,293.1499938964844,0.4660965800285339,-6041.22607421875,304.16375732421875,0.8565114736557007,0.5454838275909424,0.3854546248912811,293.30010986328125,297.1499938964844,293.1499938964844,0.6662684679031372,-10798.6640625,304.1716003417969,0.9454272985458374,0.7233511209487915,0.6885817050933838,293.1977233886719,297.1499938964844,293.1499938964844,0.0367365889251232,-5869.78369140625,304.1548156738281,0.4234991073608398,0.0755941867828369,0.3747745454311371,291.196044921875,291.1499938964844,257.0733337402344,256.16131591796875,285.1603698730469,293.31134033203125,291.1959228515625,1.0,0.511991024017334,1.0,0.1500000059604644,0.9489845633506776,1.0,-2.17541241645813,0.1320299208164215,2.043382406234741,-0.3574534654617309,0.0,0.0,0.495726615190506,213.26519775390625,184.0,0.426732450723648,-13217.845703125,1377.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0810241699219,307.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.001953125,18000.0,0.0,0.0,0.3026808202266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473426342010498,0.4473479390144348,-5.3120156735531054e-06,0.0,0.0003071825485676,0.0,0.0,24.791624069213867,0.0,0.0,0.0,0.3523459434509277,4.0,0.0,1.0
638580,293.31402587890625,297.1499938964844,293.1499938964844,0.1580467671155929,-3303.3291015625,304.1662292480469,0.6506375670433044,0.2265904396772384,0.2107092589139938,293.3728332519531,297.1499938964844,293.1499938964844,0.092665322124958,-2265.521728515625,304.1712341308594,0.5577210783958435,0.1441342830657959,0.1444552540779113,293.2438049316406,297.1499938964844,293.1499938964844,0.4634343683719635,-6014.2861328125,304.1636047363281,0.8629371523857117,0.5433863401412964,0.3837102353572845,293.2979431152344,297.1499938964844,293.1499938964844,0.6619308590888977,-10744.01171875,304.171630859375,0.95317542552948,0.7199888825416565,0.685042142868042,293.1949462890625,297.1499938964844,293.1499938964844,0.0358232781291008,-5794.98095703125,304.1547241210937,0.4264577031135559,0.0749499574303627,0.3699720799922943,291.1950378417969,291.1499938964844,257.1725769042969,256.2459716796875,285.17584228515625,293.3078308105469,291.1948547363281,1.0,0.5027012228965759,1.0,0.1500000059604644,0.948297381401062,1.0,-2.1533265113830566,0.1296530812978744,2.0236735343933105,-0.3551073968410492,0.0,0.0,0.4897824227809906,202.9738311767578,172.0,-1.058294415473938,-13045.7666015625,1314.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1415100097656,307.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.77734375,18000.0,0.0,0.0,0.2982271313667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377987086772918,0.4378039538860321,-5.261522801447427e-06,0.0,0.0003026626072824,0.0,0.0,23.9279727935791,0.0,0.0,0.0,0.3492811322212219,4.0,0.0,1.0
638640,293.31402587890625,297.1499938964844,293.1499938964844,0.1580467671155929,-3303.3291015625,304.1662292480469,0.6506375670433044,0.2265904396772384,0.2107092589139938,293.3728332519531,297.1499938964844,293.1499938964844,0.092665322124958,-2265.521728515625,304.1712341308594,0.5577210783958435,0.1441342830657959,0.1444552540779113,293.2438049316406,297.1499938964844,293.1499938964844,0.4634343683719635,-6014.2861328125,304.1636047363281,0.8629371523857117,0.5433863401412964,0.3837102353572845,293.2979431152344,297.1499938964844,293.1499938964844,0.6619308590888977,-10744.01171875,304.171630859375,0.95317542552948,0.7199888825416565,0.685042142868042,293.1949462890625,297.1499938964844,293.1499938964844,0.0358232781291008,-5794.98095703125,304.1547241210937,0.4264577031135559,0.0749499574303627,0.3699720799922943,291.1950378417969,291.1499938964844,257.1725769042969,256.2459716796875,285.17584228515625,293.3078308105469,291.1948547363281,1.0,0.5027012228965759,1.0,0.1500000059604644,0.948297381401062,1.0,-2.1533265113830566,0.1296530812978744,2.0236735343933105,-0.3551073968410492,0.0,0.0,0.4897824227809906,202.9738311767578,172.0,-1.058294415473938,-13045.7666015625,1314.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1415100097656,307.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.77734375,18000.0,0.0,0.0,0.2982271313667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377987086772918,0.4378039538860321,-5.261522801447427e-06,0.0,0.0003026626072824,0.0,0.0,23.9279727935791,0.0,0.0,0.0,0.3492811322212219,4.0,0.0,1.0
638700,293.3111877441406,297.1499938964844,293.1499938964844,0.1565770804882049,-3278.835205078125,304.1659545898437,0.6522703766822815,0.2250678092241287,0.2091377675533294,293.3707580566406,297.1499938964844,293.1499938964844,0.0906697511672973,-2226.4599609375,304.1709899902344,0.5571582913398743,0.1417214572429657,0.1419578492641449,293.24298095703125,297.1499938964844,293.1499938964844,0.4621322751045227,-6001.111328125,304.1635131835937,0.866605818271637,0.5423621535301208,0.3828479349613189,293.2967834472656,297.1499938964844,293.1499938964844,0.6598024964332581,-10717.2177734375,304.17156982421875,0.9574421644210817,0.7183399200439453,0.6832926869392395,293.19354248046875,297.1499938964844,293.1499938964844,0.035386711359024,-5759.15087890625,304.1546630859375,0.4283061921596527,0.0746579691767692,0.3676625788211822,291.1941833496094,291.1499938964844,257.221923828125,256.2878723144531,285.18341064453125,293.3060302734375,291.1940002441406,1.0,0.4978505373001098,1.0,0.1500000059604644,0.947953760623932,1.0,-2.142528533935547,0.1284977346658706,2.014030694961548,-0.3539608120918274,0.0,0.0,0.4869220852851867,197.5664978027344,172.0,-1.708382487297058,-12961.3408203125,1282.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1680908203125,307.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.25390625,18000.0,0.0,0.0,0.2959498465061188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332439303398132,0.4332491755485534,-5.23776270711096e-06,0.0,0.0003003514721058,0.0,0.0,23.52328109741211,0.0,0.0,0.0,0.347827285528183,4.0,0.0,1.0
638760,293.3083801269531,297.1499938964844,293.1499938964844,0.1551364362239837,-3254.77978515625,304.1656799316406,0.6541114449501038,0.2235756367444992,0.2075916677713394,293.3686828613281,297.1499938964844,293.1499938964844,0.0886943042278289,-2187.793701171875,304.1707763671875,0.5567528009414673,0.1393356025218963,0.1394840031862259,293.2421264648437,297.1499938964844,293.1499938964844,0.4608478546142578,-5988.11376953125,304.16339111328125,0.8705582618713379,0.541351854801178,0.381992369890213,293.2956237792969,297.1499938964844,293.1499938964844,0.657699465751648,-10690.7490234375,304.1714782714844,0.9619003534317015,0.7167098522186279,0.6815569400787354,293.192138671875,297.1499938964844,293.1499938964844,0.0349628999829292,-5724.30908203125,304.1545715332031,0.4303939640522003,0.0743829682469368,0.3654118776321411,291.19317626953125,291.1499938964844,257.2710266113281,256.3295288085937,285.1908569335937,293.3042297363281,291.1929626464844,1.0,0.4928987920284271,1.0,0.1500000059604644,0.9476016163825988,1.0,-2.1318845748901367,0.127363383769989,2.004521131515503,-0.352830559015274,0.0,0.0,0.4841464161872864,192.0495147705078,160.0,-2.27681040763855,-12878.02734375,1250.0814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.191650390625,307.0164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.53515625,18000.0,0.0,0.0,0.2936533987522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288498759269714,0.4288550913333893,-5.2150544433970936e-06,0.0,0.0002980208664666,0.0,0.0,23.13741683959961,0.0,0.0,0.0,0.3464300632476806,4.0,0.0,1.0
