time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638820,293.3030090332031,297.1499938964844,293.1499938964844,0.1523240953683853,-3207.67724609375,304.1651306152344,0.6584023237228394,0.220656007528305,0.2045582681894302,293.3646545410156,297.1499938964844,293.1499938964844,0.0847792774438858,-2111.281982421875,304.1703796386719,0.5563535690307617,0.1346128135919571,0.1345852762460708,293.2403869628906,297.1499938964844,293.1499938964844,0.4583255350589752,-5962.57421875,304.1631164550781,0.8793101906776428,0.539367139339447,0.3803007900714874,293.2932434082031,297.1499938964844,293.1499938964844,0.6535622477531433,-10638.66796875,304.17120361328125,0.9712434411048888,0.7135007381439209,0.67812579870224,293.1893615722656,297.1499938964844,293.1499938964844,0.034151766449213,-5657.42919921875,304.1544189453125,0.4353168606758117,0.0738784074783325,0.3610811829566955,291.1907653808594,291.1499938964844,257.3686218261719,256.4119873046875,285.2055053710937,293.3007202148437,291.1905517578125,1.0,0.4827442467212677,1.0,0.1500000059604644,0.9468973278999328,1.0,-2.111003160476685,0.1251507103443145,1.9858524799346924,-0.3506126701831817,0.0,0.0,0.4788700640201568,180.7931060791016,148.0,-3.0964677333831787,-12714.6787109375,1186.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2281799316406,307.0044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.880859375,18000.0,0.0,0.0,0.2890427708625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42057865858078,0.4205838441848755,-5.172924375074217e-06,0.0,0.0002933416399173,0.0,0.0,22.423208236694336,0.0,0.0,0.0,0.3438143134117126,4.0,0.0,1.0
638880,293.3030090332031,297.1499938964844,293.1499938964844,0.1523240953683853,-3207.67724609375,304.1651306152344,0.6584023237228394,0.220656007528305,0.2045582681894302,293.3646545410156,297.1499938964844,293.1499938964844,0.0847792774438858,-2111.281982421875,304.1703796386719,0.5563535690307617,0.1346128135919571,0.1345852762460708,293.2403869628906,297.1499938964844,293.1499938964844,0.4583255350589752,-5962.57421875,304.1631164550781,0.8793101906776428,0.539367139339447,0.3803007900714874,293.2932434082031,297.1499938964844,293.1499938964844,0.6535622477531433,-10638.66796875,304.17120361328125,0.9712434411048888,0.7135007381439209,0.67812579870224,293.1893615722656,297.1499938964844,293.1499938964844,0.034151766449213,-5657.42919921875,304.1544189453125,0.4353168606758117,0.0738784074783325,0.3610811829566955,291.1907653808594,291.1499938964844,257.3686218261719,256.4119873046875,285.2055053710937,293.3007202148437,291.1905517578125,1.0,0.4827442467212677,1.0,0.1500000059604644,0.9468973278999328,1.0,-2.111003160476685,0.1251507103443145,1.9858524799346924,-0.3506126701831817,0.0,0.0,0.4788700640201568,180.7931060791016,148.0,-3.0964677333831787,-12714.6787109375,1186.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2281799316406,307.0044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.880859375,18000.0,0.0,0.0,0.2890427708625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42057865858078,0.4205838441848755,-5.172924375074217e-06,0.0,0.0002933416399173,0.0,0.0,22.423208236694336,0.0,0.0,0.0,0.3438143134117126,4.0,0.0,1.0
638940,293.298095703125,297.1499938964844,293.1499938964844,0.1495676338672638,-3161.309814453125,304.1647033691406,0.6634931564331055,0.2177805602550506,0.2015680223703384,293.361083984375,297.1499938964844,293.1499938964844,0.080862820148468,-2035.079345703125,304.17010498046875,0.5564025640487671,0.129901111125946,0.1297042816877365,293.2387084960937,297.1499938964844,293.1499938964844,0.4558508396148681,-5937.48486328125,304.1628723144531,0.8892030119895935,0.5374207496643066,0.3786321878433227,293.2908935546875,297.1499938964844,293.1499938964844,0.6495001316070557,-10587.4833984375,304.1708984375,0.9809248447418212,0.7103495597839355,0.6747439503669739,293.1866760253906,297.1499938964844,293.1499938964844,0.0333838164806366,-5593.8134765625,304.1542053222656,0.4413047730922699,0.0734239369630813,0.35695481300354,291.18817138671875,291.1499938964844,257.4652404785156,256.4932861328125,285.2198791503906,293.2974853515625,291.1879272460937,1.0,0.4723120033740997,1.0,0.1500000059604644,0.9461930990219116,1.0,-2.0905277729034424,0.12299744784832,1.967530369758606,-0.3484362065792084,0.0,0.0,0.4739587306976318,169.37242126464844,136.0,-3.495047092437744,-12555.18359375,1124.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2492980957031,306.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3671875,18000.0,0.0,0.0,0.2844710052013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129882454872131,0.4129933714866638,-5.135033006808953e-06,0.0,0.0002887019072659,0.0,0.0,21.78175544738769,0.0,0.0,0.0,0.3414307236671448,4.0,0.0,1.0
639000,293.298095703125,297.1499938964844,293.1499938964844,0.1495676338672638,-3161.309814453125,304.1647033691406,0.6634931564331055,0.2177805602550506,0.2015680223703384,293.361083984375,297.1499938964844,293.1499938964844,0.080862820148468,-2035.079345703125,304.17010498046875,0.5564025640487671,0.129901111125946,0.1297042816877365,293.2387084960937,297.1499938964844,293.1499938964844,0.4558508396148681,-5937.48486328125,304.1628723144531,0.8892030119895935,0.5374207496643066,0.3786321878433227,293.2908935546875,297.1499938964844,293.1499938964844,0.6495001316070557,-10587.4833984375,304.1708984375,0.9809248447418212,0.7103495597839355,0.6747439503669739,293.1866760253906,297.1499938964844,293.1499938964844,0.0333838164806366,-5593.8134765625,304.1542053222656,0.4413047730922699,0.0734239369630813,0.35695481300354,291.18817138671875,291.1499938964844,257.4652404785156,256.4932861328125,285.2198791503906,293.2974853515625,291.1879272460937,1.0,0.4723120033740997,1.0,0.1500000059604644,0.9461930990219116,1.0,-2.0905277729034424,0.12299744784832,1.967530369758606,-0.3484362065792084,0.0,0.0,0.4739587306976318,169.37242126464844,136.0,-3.495047092437744,-12555.18359375,1124.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2492980957031,306.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3671875,18000.0,0.0,0.0,0.2844710052013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129882454872131,0.4129933714866638,-5.135033006808953e-06,0.0,0.0002887019072659,0.0,0.0,21.78175544738769,0.0,0.0,0.0,0.3414307236671448,4.0,0.0,1.0
639060,293.29364013671875,297.1499938964844,293.1499938964844,0.1468428373336792,-3115.27001953125,304.1643371582031,0.6694368720054626,0.2149310559034347,0.1985983103513717,293.3580627441406,297.1499938964844,293.1499938964844,0.0769012570381164,-1958.552734375,304.1700134277344,0.5568507313728333,0.1251676827669143,0.1248029395937919,293.237060546875,297.1499938964844,293.1499938964844,0.4534104764461517,-5912.70166015625,304.16265869140625,0.9002944231033325,0.5355049967765808,0.3769831955432892,293.2886047363281,297.1499938964844,293.1499938964844,0.6454970836639404,-10536.9677734375,304.1706237792969,0.9907089471817015,0.7072480916976929,0.6714063286781311,293.18414306640625,297.1499938964844,293.1499938964844,0.032652273774147,-5532.8818359375,304.1540222167969,0.448488175868988,0.073009192943573,0.3530013263225555,291.185546875,291.1499938964844,257.56085205078125,256.57342529296875,285.2340393066406,293.29449462890625,291.1853332519531,1.0,0.4616358280181885,1.0,0.1500000059604644,0.9454777836799622,1.0,-2.0703372955322266,0.1208905279636383,1.9494467973709104,-0.3462876081466675,0.0,0.0,0.4693925678730011,157.88136291503906,124.0,-3.580056667327881,-12399.0234375,1062.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2549133300781,306.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.275390625,18000.0,0.0,0.0,0.2800021767616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060328602790832,0.4060379564762115,-5.101010174257681e-06,0.0,0.0002841665991581,0.0,0.0,21.20566940307617,0.0,0.0,0.0,0.339260995388031,4.0,0.0,1.0
639120,293.29364013671875,297.1499938964844,293.1499938964844,0.1468428373336792,-3115.27001953125,304.1643371582031,0.6694368720054626,0.2149310559034347,0.1985983103513717,293.3580627441406,297.1499938964844,293.1499938964844,0.0769012570381164,-1958.552734375,304.1700134277344,0.5568507313728333,0.1251676827669143,0.1248029395937919,293.237060546875,297.1499938964844,293.1499938964844,0.4534104764461517,-5912.70166015625,304.16265869140625,0.9002944231033325,0.5355049967765808,0.3769831955432892,293.2886047363281,297.1499938964844,293.1499938964844,0.6454970836639404,-10536.9677734375,304.1706237792969,0.9907089471817015,0.7072480916976929,0.6714063286781311,293.18414306640625,297.1499938964844,293.1499938964844,0.032652273774147,-5532.8818359375,304.1540222167969,0.448488175868988,0.073009192943573,0.3530013263225555,291.185546875,291.1499938964844,257.56085205078125,256.57342529296875,285.2340393066406,293.29449462890625,291.1853332519531,1.0,0.4616358280181885,1.0,0.1500000059604644,0.9454777836799622,1.0,-2.0703372955322266,0.1208905279636383,1.9494467973709104,-0.3462876081466675,0.0,0.0,0.4693925678730011,157.88136291503906,124.0,-3.580056667327881,-12399.0234375,1062.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2549133300781,306.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.275390625,18000.0,0.0,0.0,0.2800021767616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060328602790832,0.4060379564762115,-5.101010174257681e-06,0.0,0.0002841665991581,0.0,0.0,21.20566940307617,0.0,0.0,0.0,0.339260995388031,4.0,0.0,1.0
639180,293.2893981933594,297.1499938964844,293.1499938964844,0.144171804189682,-3069.943115234375,304.1640014648437,0.6761780977249146,0.2121528089046478,0.1956828981637954,293.3552551269531,297.1499938964844,293.1499938964844,0.0729047209024429,-1882.1153564453125,304.1700134277344,0.5576068162918091,0.1204612180590629,0.1199134364724159,293.2354736328125,297.1499938964844,293.1499938964844,0.4509938359260559,-5888.10986328125,304.1624755859375,0.9129362106323242,0.5336253046989441,0.3753615021705627,293.2860107421875,297.1499938964844,293.1499938964844,0.6400761604309082,-10465.9443359375,304.17315673828125,0.9990000128746032,0.704258143901825,0.6666266918182373,293.1817321777344,297.1499938964844,293.1499938964844,0.0319597870111465,-5474.83203125,304.1538391113281,0.456847608089447,0.0726347789168357,0.3492480814456939,291.18341064453125,291.1499938964844,257.65533447265625,256.6523132324219,285.24920654296875,293.2915954589844,291.183349609375,1.0,0.4506693482398987,1.0,0.1500000059604644,0.9447624683380128,1.0,-2.048789024353028,0.1186557561159133,1.9301331043243408,-0.3438692986965179,0.0,0.0,0.4651054441928863,146.55262756347656,112.0,-2.247519016265869,-12242.021484375,1001.8904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2456970214844,306.9248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.88671875,18000.0,0.0,0.0,0.2756891846656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996562957763672,0.3996613621711731,-5.070473434898304e-06,0.0,0.0002797894994728,0.0,0.0,20.68743324279785,0.0,0.0,0.0,0.3372834622859955,4.0,0.0,1.0
639240,293.2893981933594,297.1499938964844,293.1499938964844,0.144171804189682,-3069.943115234375,304.1640014648437,0.6761780977249146,0.2121528089046478,0.1956828981637954,293.3552551269531,297.1499938964844,293.1499938964844,0.0729047209024429,-1882.1153564453125,304.1700134277344,0.5576068162918091,0.1204612180590629,0.1199134364724159,293.2354736328125,297.1499938964844,293.1499938964844,0.4509938359260559,-5888.10986328125,304.1624755859375,0.9129362106323242,0.5336253046989441,0.3753615021705627,293.2860107421875,297.1499938964844,293.1499938964844,0.6400761604309082,-10465.9443359375,304.17315673828125,0.9990000128746032,0.704258143901825,0.6666266918182373,293.1817321777344,297.1499938964844,293.1499938964844,0.0319597870111465,-5474.83203125,304.1538391113281,0.456847608089447,0.0726347789168357,0.3492480814456939,291.18341064453125,291.1499938964844,257.65533447265625,256.6523132324219,285.24920654296875,293.2915954589844,291.183349609375,1.0,0.4506693482398987,1.0,0.1500000059604644,0.9447624683380128,1.0,-2.048789024353028,0.1186557561159133,1.9301331043243408,-0.3438692986965179,0.0,0.0,0.4651054441928863,146.55262756347656,112.0,-2.247519016265869,-12242.021484375,1001.8904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2456970214844,306.9248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.88671875,18000.0,0.0,0.0,0.2756891846656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996562957763672,0.3996613621711731,-5.070473434898304e-06,0.0,0.0002797894994728,0.0,0.0,20.68743324279785,0.0,0.0,0.0,0.3372834622859955,4.0,0.0,1.0
639300,293.28717041015625,297.1499938964844,293.1499938964844,0.1428398340940475,-3047.152587890625,304.16387939453125,0.6788191199302673,0.2108262777328491,0.1943170875310897,293.35369873046875,297.1499938964844,293.1499938964844,0.0709151551127433,-1844.31591796875,304.16998291015625,0.5571805238723755,0.1181674897670745,0.1175567805767059,293.23455810546875,297.1499938964844,293.1499938964844,0.4496083259582519,-5873.798828125,304.1627197265625,0.91851806640625,0.5327196717262268,0.3746055662631988,293.2798156738281,297.1499938964844,293.1499938964844,0.6283214688301086,-10303.578125,304.1903686523437,0.9990000128746032,0.7037466168403625,0.6557077765464783,293.1803894042969,297.1499938964844,293.1499938964844,0.0316558815538883,-5448.81005859375,304.1536865234375,0.4604721963405609,0.0724944546818733,0.3477444052696228,291.1886291503906,291.1499938964844,257.7021484375,256.6913146972656,285.2547607421875,293.2884216308594,291.1894836425781,1.0,0.4447107017040252,1.0,0.1500000059604644,0.9444048404693604,1.0,-2.028465032577514,0.1165571808815002,1.9119079113006592,-0.3415458798408508,0.0,0.0,0.462053507566452,141.8098907470703,112.0,7.729909896850586,-12138.0390625,965.9717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2384948730469,306.9152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.576171875,18000.0,0.0,0.0,0.2735773026943207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961103856563568,0.3961154222488403,-5.055575456935912e-06,0.0,0.0002776461769826,0.0,0.0,20.4097900390625,0.0,0.0,0.0,0.33619424700737,4.0,0.0,1.0
639360,293.2850036621094,297.1499938964844,293.1499938964844,0.1415231823921203,-3024.57177734375,304.16375732421875,0.6817281246185303,0.2095116525888443,0.1929735690355301,293.3521728515625,297.1499938964844,293.1499938964844,0.0689314976334571,-1806.8760986328125,304.1699523925781,0.5569396018981934,0.1158903017640113,0.1152269914746284,293.2337646484375,297.1499938964844,293.1499938964844,0.4481964409351349,-5859.2177734375,304.1629638671875,0.9245766401290894,0.5318030118942261,0.3738516271114349,293.26690673828125,297.1499938964844,293.1499938964844,0.6148170828819275,-10118.4365234375,304.2075500488281,0.9990000128746032,0.7046279907226562,0.6433832049369812,293.1790466308594,297.1499938964844,293.1499938964844,0.0313708372414112,-5424.2685546875,304.1535339355469,0.4644669592380523,0.0723722502589225,0.3463519513607025,291.19512939453125,291.1499938964844,257.7486877441406,256.7299499511719,285.2563171386719,293.2829284667969,291.19549560546875,1.0,0.4384750723838806,1.0,0.1500000059604644,0.9440355896949768,1.0,-2.006697654724121,0.1143298298120498,1.892367959022522,-0.3391229808330536,0.0,0.0,0.4583663940429687,136.96791076660156,100.0,10.791611671447754,-12013.701171875,928.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353210449219,306.8982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.978515625,18000.0,0.0,0.0,0.2714363038539886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912732005119324,0.3912782371044159,-5.036808488512179e-06,0.0,0.0002754733432084,0.0,0.0,20.03985595703125,0.0,0.0,0.0,0.334762692451477,4.0,0.0,1.0
639420,293.2807922363281,297.1499938964844,293.1499938964844,0.1389956772327423,-2981.1865234375,304.16339111328125,0.6885878443717957,0.2069493681192398,0.1903231889009475,293.3490295410156,297.1499938964844,293.1499938964844,0.0649963691830635,-1733.483154296875,304.1698608398437,0.5571870803833008,0.1114075556397438,0.1106126010417938,293.2323303222656,297.1499938964844,293.1499938964844,0.4455395936965942,-5831.9150390625,304.1630859375,0.938264548778534,0.529971182346344,0.3723261654376983,293.22662353515625,297.1499938964844,293.1499938964844,0.5854002237319946,-9719.2197265625,304.2372131347656,0.9990000128746032,0.7098024487495422,0.6169571280479431,293.1762390136719,297.1499938964844,293.1499938964844,0.0308721214532852,-5381.3984375,304.1531982421875,0.4726262986660003,0.0722081437706947,0.3438268601894378,291.2027282714844,291.1499938964844,257.8407592773437,256.8063049316406,285.255615234375,293.26885986328125,291.2030639648437,1.0,0.4253244698047638,1.0,0.1500000059604644,0.9432972073554992,1.0,-1.9613747596740725,0.1097556948661804,1.8516191244125368,-0.3340490162372589,0.0,0.0,0.4508329927921295,126.91741180419922,88.0,10.843738555908203,-11759.7060546875,854.2631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2479553222656,306.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.87890625,18000.0,0.0,0.0,0.2669509947299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809583485126495,0.3809633553028106,-4.993413767806487e-06,0.0,0.000270921329502,0.0,0.0,19.2514762878418,0.0,0.0,0.0,0.3316738903522491,4.0,0.0,1.0
639480,293.2807922363281,297.1499938964844,293.1499938964844,0.1389956772327423,-2981.1865234375,304.16339111328125,0.6885878443717957,0.2069493681192398,0.1903231889009475,293.3490295410156,297.1499938964844,293.1499938964844,0.0649963691830635,-1733.483154296875,304.1698608398437,0.5571870803833008,0.1114075556397438,0.1106126010417938,293.2323303222656,297.1499938964844,293.1499938964844,0.4455395936965942,-5831.9150390625,304.1630859375,0.938264548778534,0.529971182346344,0.3723261654376983,293.22662353515625,297.1499938964844,293.1499938964844,0.5854002237319946,-9719.2197265625,304.2372131347656,0.9990000128746032,0.7098024487495422,0.6169571280479431,293.1762390136719,297.1499938964844,293.1499938964844,0.0308721214532852,-5381.3984375,304.1531982421875,0.4726262986660003,0.0722081437706947,0.3438268601894378,291.2027282714844,291.1499938964844,257.8407592773437,256.8063049316406,285.255615234375,293.26885986328125,291.2030639648437,1.0,0.4253244698047638,1.0,0.1500000059604644,0.9432972073554992,1.0,-1.9613747596740725,0.1097556948661804,1.8516191244125368,-0.3340490162372589,0.0,0.0,0.4508329927921295,126.91741180419922,88.0,10.843738555908203,-11759.7060546875,854.2631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2479553222656,306.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.87890625,18000.0,0.0,0.0,0.2669509947299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809583485126495,0.3809633553028106,-4.993413767806487e-06,0.0,0.000270921329502,0.0,0.0,19.2514762878418,0.0,0.0,0.0,0.3316738903522491,4.0,0.0,1.0
639540,293.2765197753906,297.1499938964844,293.1499938964844,0.1365555971860885,-2939.1376953125,304.1629943847656,0.696945071220398,0.2044967412948608,0.1877559870481491,293.3456115722656,297.1499938964844,293.1499938964844,0.0610908605158329,-1661.76904296875,304.16973876953125,0.5585322976112366,0.107056014239788,0.1061005145311355,293.23095703125,297.1499938964844,293.1499938964844,0.4428916275501251,-5804.6826171875,304.1631164550781,0.953622341156006,0.5281661152839661,0.3708063662052154,293.1705322265625,297.1499938964844,293.1499938964844,0.5529558658599854,-9280.8505859375,304.2620849609375,0.9990000128746032,0.7192022204399109,0.5883573889732361,293.17333984375,297.1499938964844,293.1499938964844,0.0304443817585706,-5344.3662109375,304.15283203125,0.4808179438114166,0.0721285939216613,0.3416730165481567,291.2103576660156,291.1499938964844,257.9315185546875,256.88134765625,285.2550048828125,293.2575988769531,291.210693359375,1.0,0.411391943693161,1.0,0.1500000059604644,0.942558765411377,1.0,-1.914118289947509,0.1050807163119316,1.8090375661849976,-0.3287124037742615,0.0,0.0,0.4422714114189148,116.53948211669922,106.0,10.780037879943848,-11492.6181640625,779.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2840881347656,306.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.53515625,18000.0,0.0,0.0,0.2621327042579651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695958852767944,0.3696008324623108,-4.946581157128094e-06,0.0,0.0002660313621163,0.0,0.0,18.405885696411133,0.0,0.0,0.0,0.3283136188983917,4.0,0.0,1.0
639600,293.2765197753906,297.1499938964844,293.1499938964844,0.1365555971860885,-2939.1376953125,304.1629943847656,0.696945071220398,0.2044967412948608,0.1877559870481491,293.3456115722656,297.1499938964844,293.1499938964844,0.0610908605158329,-1661.76904296875,304.16973876953125,0.5585322976112366,0.107056014239788,0.1061005145311355,293.23095703125,297.1499938964844,293.1499938964844,0.4428916275501251,-5804.6826171875,304.1631164550781,0.953622341156006,0.5281661152839661,0.3708063662052154,293.1705322265625,297.1499938964844,293.1499938964844,0.5529558658599854,-9280.8505859375,304.2620849609375,0.9990000128746032,0.7192022204399109,0.5883573889732361,293.17333984375,297.1499938964844,293.1499938964844,0.0304443817585706,-5344.3662109375,304.15283203125,0.4808179438114166,0.0721285939216613,0.3416730165481567,291.2103576660156,291.1499938964844,257.9315185546875,256.88134765625,285.2550048828125,293.2575988769531,291.210693359375,1.0,0.411391943693161,1.0,0.1500000059604644,0.942558765411377,1.0,-1.914118289947509,0.1050807163119316,1.8090375661849976,-0.3287124037742615,0.0,0.0,0.4422714114189148,116.53948211669922,106.0,10.780037879943848,-11492.6181640625,779.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2840881347656,306.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.53515625,18000.0,0.0,0.0,0.2621327042579651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695958852767944,0.3696008324623108,-4.946581157128094e-06,0.0,0.0002660313621163,0.0,0.0,18.405885696411133,0.0,0.0,0.0,0.3283136188983917,4.0,0.0,1.0
639660,293.2729797363281,297.1499938964844,293.1499938964844,0.134590208530426,-2905.564697265625,304.16192626953125,0.6969010829925537,0.2020106315612793,0.1854647696018219,293.34246826171875,297.1499938964844,293.1499938964844,0.0575319714844226,-1597.7191162109375,304.1690979003906,0.5520724058151245,0.1027345210313797,0.1019275411963462,293.23016357421875,297.1499938964844,293.1499938964844,0.441185861825943,-5787.88427734375,304.1615295410156,0.956523060798645,0.5262773633003235,0.3694561719894409,293.11749267578125,297.1499938964844,293.1499938964844,0.542729914188385,-9161.5107421875,304.2405700683594,0.9990000128746032,0.7294872999191284,0.5812806487083435,293.1711120605469,297.1499938964844,293.1499938964844,0.0303142461925745,-5334.154296875,304.152099609375,0.4825470149517059,0.0719903483986854,0.3407427370548248,291.1998596191406,291.1499938964844,258.0208740234375,256.9550476074219,285.2602233886719,293.2556457519531,291.19854736328125,1.0,0.4078915119171142,1.0,0.1500000059604644,0.9417391419410706,1.0,-1.8950910568237305,0.1032462939620018,1.7918448448181152,-0.3269579708576202,0.0,0.0,0.4359394013881683,113.85432434082033,124.0,-12.428044319152832,-11303.68359375,755.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3329162597656,306.8197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.435546875,18000.0,0.0,0.0,0.257007747888565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594423532485962,0.3594472408294678,-4.900767635263037e-06,0.0,0.0002608301874715,0.0,0.0,17.654314041137695,0.0,0.0,0.0,0.3253316581249237,4.0,0.0,1.0
639720,293.2729797363281,297.1499938964844,293.1499938964844,0.134590208530426,-2905.564697265625,304.16192626953125,0.6969010829925537,0.2020106315612793,0.1854647696018219,293.34246826171875,297.1499938964844,293.1499938964844,0.0575319714844226,-1597.7191162109375,304.1690979003906,0.5520724058151245,0.1027345210313797,0.1019275411963462,293.23016357421875,297.1499938964844,293.1499938964844,0.441185861825943,-5787.88427734375,304.1615295410156,0.956523060798645,0.5262773633003235,0.3694561719894409,293.11749267578125,297.1499938964844,293.1499938964844,0.542729914188385,-9161.5107421875,304.2405700683594,0.9990000128746032,0.7294872999191284,0.5812806487083435,293.1711120605469,297.1499938964844,293.1499938964844,0.0303142461925745,-5334.154296875,304.152099609375,0.4825470149517059,0.0719903483986854,0.3407427370548248,291.1998596191406,291.1499938964844,258.0208740234375,256.9550476074219,285.2602233886719,293.2556457519531,291.19854736328125,1.0,0.4078915119171142,1.0,0.1500000059604644,0.9417391419410706,1.0,-1.8950910568237305,0.1032462939620018,1.7918448448181152,-0.3269579708576202,0.0,0.0,0.4359394013881683,113.85432434082033,124.0,-12.428044319152832,-11303.68359375,755.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3329162597656,306.8197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.435546875,18000.0,0.0,0.0,0.257007747888565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594423532485962,0.3594472408294678,-4.900767635263037e-06,0.0,0.0002608301874715,0.0,0.0,17.654314041137695,0.0,0.0,0.0,0.3253316581249237,4.0,0.0,1.0
639780,293.27008056640625,297.1499938964844,293.1499938964844,0.1329016983509063,-2876.87158203125,304.1607666015625,0.6897057890892029,0.1994871944189071,0.1833299845457077,293.3396301269531,297.1499938964844,293.1499938964844,0.0541860423982143,-1538.5091552734375,304.1683044433594,0.5391668081283569,0.0984347313642501,0.0979854241013526,293.2297668457031,297.1499938964844,293.1499938964844,0.4400845170021057,-5777.51318359375,304.1595153808594,0.9492672085762024,0.5243264436721802,0.3682093322277069,293.09832763671875,297.1499938964844,293.1499938964844,0.5515680909156799,-9307.640625,304.1953125,0.9990000128746032,0.7342754006385803,0.5915886759757996,293.1696472167969,297.1499938964844,293.1499938964844,0.0303454864770174,-5338.54736328125,304.1513671875,0.4791078567504883,0.0717556998133659,0.3404487371444702,291.17755126953125,291.1499938964844,258.1087646484375,257.02734375,285.2745056152344,293.2544250488281,291.1758728027344,1.0,0.4114319980144501,1.0,0.1500000059604644,0.9409195184707642,1.0,-1.8983097076416016,0.1035827696323394,1.7947269678115845,-0.3275996744632721,0.0,0.0,0.4336736798286438,117.1530532836914,142.0,-27.2395076751709,-11233.5478515625,768.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470764160156,306.7832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.693359375,18000.0,0.0,0.0,0.2520880103111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549002408981323,0.3549051284790039,-4.874693331657909e-06,0.0,0.0002558372798375,0.0,0.0,17.30551528930664,0.0,0.0,0.0,0.3239087164402008,4.0,0.0,1.0
639840,293.27008056640625,297.1499938964844,293.1499938964844,0.1329016983509063,-2876.87158203125,304.1607666015625,0.6897057890892029,0.1994871944189071,0.1833299845457077,293.3396301269531,297.1499938964844,293.1499938964844,0.0541860423982143,-1538.5091552734375,304.1683044433594,0.5391668081283569,0.0984347313642501,0.0979854241013526,293.2297668457031,297.1499938964844,293.1499938964844,0.4400845170021057,-5777.51318359375,304.1595153808594,0.9492672085762024,0.5243264436721802,0.3682093322277069,293.09832763671875,297.1499938964844,293.1499938964844,0.5515680909156799,-9307.640625,304.1953125,0.9990000128746032,0.7342754006385803,0.5915886759757996,293.1696472167969,297.1499938964844,293.1499938964844,0.0303454864770174,-5338.54736328125,304.1513671875,0.4791078567504883,0.0717556998133659,0.3404487371444702,291.17755126953125,291.1499938964844,258.1087646484375,257.02734375,285.2745056152344,293.2544250488281,291.1758728027344,1.0,0.4114319980144501,1.0,0.1500000059604644,0.9409195184707642,1.0,-1.8983097076416016,0.1035827696323394,1.7947269678115845,-0.3275996744632721,0.0,0.0,0.4336736798286438,117.1530532836914,142.0,-27.2395076751709,-11233.5478515625,768.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470764160156,306.7832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.693359375,18000.0,0.0,0.0,0.2520880103111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549002408981323,0.3549051284790039,-4.874693331657909e-06,0.0,0.0002558372798375,0.0,0.0,17.30551528930664,0.0,0.0,0.0,0.3239087164402008,4.0,0.0,1.0
639900,293.268798828125,297.1499938964844,293.1499938964844,0.1321293860673904,-2863.7763671875,304.16021728515625,0.6842854619026184,0.1982142776250839,0.1823103576898574,293.33837890625,297.1499938964844,293.1499938964844,0.0525607913732528,-1510.057861328125,304.1679382324219,0.5312128067016602,0.0962811782956123,0.0960745736956596,293.2297058105469,297.1499938964844,293.1499938964844,0.4396803081035614,-5773.84228515625,304.1585388183594,0.9428216814994812,0.523327648639679,0.367614597082138,293.1027526855469,297.1499938964844,293.1499938964844,0.5613934993743896,-9454.1103515625,304.1692199707031,0.9990000128746032,0.7340697050094604,0.6014702320098877,293.1694030761719,297.1499938964844,293.1499938964844,0.0303690787404775,-5341.5703125,304.15106201171875,0.4757662415504455,0.071556270122528,0.3402884304523468,291.16387939453125,291.1499938964844,258.1521301269531,257.0629577636719,285.2818908691406,293.2519836425781,291.16217041015625,1.0,0.415201336145401,1.0,0.1500000059604644,0.9405097365379332,1.0,-1.9057456254959104,0.104320541024208,1.8014250993728638,-0.3285784423351288,0.0,0.0,0.4341154992580414,120.47815704345705,142.0,-32.23125457763672,-11233.08203125,785.7312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32965087890625,306.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.2498829215764999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545942306518554,0.3545990884304046,-4.869302756560501e-06,0.0,0.0002535993990022,0.0,0.0,17.270469665527344,0.0,0.0,0.0,0.323760449886322,4.0,0.0,1.0
639960,293.2676696777344,297.1499938964844,293.1499938964844,0.1313785016536712,-2851.0234375,304.15972900390625,0.6780331134796143,0.1969315111637115,0.1813150644302368,293.33721923828125,297.1499938964844,293.1499938964844,0.0509488135576248,-1481.998046875,304.1676025390625,0.5227174758911133,0.0941203981637954,0.0941929072141647,293.2297668457031,297.1499938964844,293.1499938964844,0.4393013715744018,-5770.37646484375,304.1576843261719,0.9349245429039,0.5223106145858765,0.3670330345630646,293.1159973144531,297.1499938964844,293.1499938964844,0.574120283126831,-9638.8447265625,304.1426086425781,0.9990000128746032,0.7320752739906311,0.6138346791267395,293.1695251464844,297.1499938964844,293.1499938964844,0.0303670223802328,-5342.35986328125,304.15087890625,0.4712817072868347,0.0712836384773254,0.3399862349033355,291.1502685546875,291.1499938964844,258.19512939453125,257.0982360839844,285.2896423339844,293.2489318847656,291.1486511230469,1.0,0.4200109243392944,1.0,0.1500000059604644,0.9401464462280272,1.0,-1.9160736799240112,0.105344220995903,1.810729503631592,-0.3298813998699188,0.0,0.0,0.4354652166366577,124.73951721191406,160.0,-34.63749694824219,-11252.0361328125,808.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29205322265625,306.7277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.24793441593647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555852770805359,0.3555901348590851,-4.869241365668131e-06,0.0,0.000251621910138,0.0,0.0,17.327632904052734,0.0,0.0,0.0,0.3239820897579193,4.0,0.0,1.0
640020,293.26580810546875,297.1499938964844,293.1499938964844,0.1298979669809341,-2825.758544921875,304.1589660644531,0.66410893201828,0.1943341195583343,0.1793784350156784,293.3353881835937,297.1499938964844,293.1499938964844,0.0477223880589008,-1426.2318115234375,304.1671142578125,0.5053274035453796,0.0897524654865264,0.0904802307486534,293.2301330566406,297.1499938964844,293.1499938964844,0.4385050535202026,-5762.83056640625,304.1564636230469,0.916430413722992,0.5202154517173767,0.365892618894577,293.1659545898437,297.1499938964844,293.1499938964844,0.6064818501472473,-10095.97265625,304.0912780761719,0.9990000128746032,0.722865641117096,0.6442639231681824,293.1708374023437,297.1499938964844,293.1499938964844,0.030250621959567,-5334.0546875,304.1507873535156,0.4582395553588867,0.0705269873142242,0.3388160169124603,291.1255187988281,291.1499938964844,258.27984619140625,257.1676940917969,285.30963134765625,293.24676513671875,291.124267578125,1.0,0.432016909122467,1.0,0.1500000059604644,0.93941992521286,1.0,-1.943050622940064,0.1080345436930656,1.8350160121917725,-0.3331831097602844,0.0,0.0,0.4404354989528656,135.6224365234375,163.0,-33.253562927246094,-11330.2138671875,867.1646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1529541015625,306.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.517578125,18000.0,0.0,0.0,0.245009183883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608670234680176,0.3608718812465668,-4.883489509666106e-06,0.0,0.0002486531739123,0.0,0.0,17.681222915649414,0.0,0.0,0.0,0.3253938853740692,4.0,0.0,1.0
640080,293.26580810546875,297.1499938964844,293.1499938964844,0.1298979669809341,-2825.758544921875,304.1589660644531,0.66410893201828,0.1943341195583343,0.1793784350156784,293.3353881835937,297.1499938964844,293.1499938964844,0.0477223880589008,-1426.2318115234375,304.1671142578125,0.5053274035453796,0.0897524654865264,0.0904802307486534,293.2301330566406,297.1499938964844,293.1499938964844,0.4385050535202026,-5762.83056640625,304.1564636230469,0.916430413722992,0.5202154517173767,0.365892618894577,293.1659545898437,297.1499938964844,293.1499938964844,0.6064818501472473,-10095.97265625,304.0912780761719,0.9990000128746032,0.722865641117096,0.6442639231681824,293.1708374023437,297.1499938964844,293.1499938964844,0.030250621959567,-5334.0546875,304.1507873535156,0.4582395553588867,0.0705269873142242,0.3388160169124603,291.1255187988281,291.1499938964844,258.27984619140625,257.1676940917969,285.30963134765625,293.24676513671875,291.124267578125,1.0,0.432016909122467,1.0,0.1500000059604644,0.93941992521286,1.0,-1.943050622940064,0.1080345436930656,1.8350160121917725,-0.3331831097602844,0.0,0.0,0.4404354989528656,135.6224365234375,163.0,-33.253562927246094,-11330.2138671875,867.1646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1529541015625,306.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.517578125,18000.0,0.0,0.0,0.245009183883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608670234680176,0.3608718812465668,-4.883489509666106e-06,0.0,0.0002486531739123,0.0,0.0,17.681222915649414,0.0,0.0,0.0,0.3253938853740692,4.0,0.0,1.0
640140,293.263916015625,297.1499938964844,293.1499938964844,0.1281970590353012,-2796.20458984375,304.1588134765625,0.6532174944877625,0.1917809545993805,0.1773923188447952,293.3337097167969,297.1499938964844,293.1499938964844,0.044295459985733,-1367.28076171875,304.1671447753906,0.491010457277298,0.0853939056396484,0.0866855084896087,293.2305603027344,297.1499938964844,293.1499938964844,0.4370208084583282,-5747.46142578125,304.1568298339844,0.9028688669204712,0.5181004405021667,0.3646765649318695,293.2338256835937,297.1499938964844,293.1499938964844,0.6337949633598328,-10466.5732421875,304.0660095214844,0.9990000128746032,0.7087110877037048,0.6687809824943542,293.1725158691406,297.1499938964844,293.1499938964844,0.0298802517354488,-5302.6171875,304.1511535644531,0.4469687342643738,0.0696607455611229,0.3365969359874725,291.11676025390625,291.1499938964844,258.3628845214844,257.2356872558594,285.3423767089844,293.25958251953125,291.11676025390625,1.0,0.4408488571643829,1.0,0.1500000059604644,0.9386934041976928,1.0,-1.961413860321045,0.109886810183525,1.8515269756317136,-0.335284948348999,0.0,0.0,0.4457095265388489,144.6797637939453,166.0,-14.458812713623049,-11389.4287109375,913.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9401550292969,306.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.712890625,18000.0,0.0,0.0,0.2435330748558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682048320770263,0.3682097494602203,-4.91142418468371e-06,0.0,0.0002471551124472,0.0,0.0,18.205541610717773,0.0,0.0,0.0,0.327477753162384,4.0,0.0,1.0
640200,293.263916015625,297.1499938964844,293.1499938964844,0.1281970590353012,-2796.20458984375,304.1588134765625,0.6532174944877625,0.1917809545993805,0.1773923188447952,293.3337097167969,297.1499938964844,293.1499938964844,0.044295459985733,-1367.28076171875,304.1671447753906,0.491010457277298,0.0853939056396484,0.0866855084896087,293.2305603027344,297.1499938964844,293.1499938964844,0.4370208084583282,-5747.46142578125,304.1568298339844,0.9028688669204712,0.5181004405021667,0.3646765649318695,293.2338256835937,297.1499938964844,293.1499938964844,0.6337949633598328,-10466.5732421875,304.0660095214844,0.9990000128746032,0.7087110877037048,0.6687809824943542,293.1725158691406,297.1499938964844,293.1499938964844,0.0298802517354488,-5302.6171875,304.1511535644531,0.4469687342643738,0.0696607455611229,0.3365969359874725,291.11676025390625,291.1499938964844,258.3628845214844,257.2356872558594,285.3423767089844,293.25958251953125,291.11676025390625,1.0,0.4408488571643829,1.0,0.1500000059604644,0.9386934041976928,1.0,-1.961413860321045,0.109886810183525,1.8515269756317136,-0.335284948348999,0.0,0.0,0.4457095265388489,144.6797637939453,166.0,-14.458812713623049,-11389.4287109375,913.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9401550292969,306.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.712890625,18000.0,0.0,0.0,0.2435330748558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682048320770263,0.3682097494602203,-4.91142418468371e-06,0.0,0.0002471551124472,0.0,0.0,18.205541610717773,0.0,0.0,0.0,0.327477753162384,4.0,0.0,1.0
640260,293.2616577148437,297.1499938964844,293.1499938964844,0.1263476312160492,-2763.473388671875,304.1589660644531,0.6422708034515381,0.1893523782491684,0.175577774643898,293.3316955566406,297.1499938964844,293.1499938964844,0.0408504121005535,-1308.0048828125,304.16717529296875,0.4756203889846802,0.0811524614691734,0.0830520540475845,293.2307434082031,297.1499938964844,293.1499938964844,0.4345992803573608,-5721.662109375,304.1586303710937,0.8892543911933899,0.5160221457481384,0.3635357916355133,293.2804260253906,297.1499938964844,293.1499938964844,0.6302337050437927,-10394.3291015625,304.1010437011719,0.987596869468689,0.6970417499542236,0.6633466482162476,293.1740417480469,297.1499938964844,293.1499938964844,0.0294629707932472,-5263.31982421875,304.1514587402344,0.4357357025146484,0.0687830001115799,0.3345979154109955,291.1356506347656,291.1499938964844,258.4441223144531,257.3022155761719,285.3735046386719,293.2763977050781,291.136962890625,1.0,0.4464330673217773,1.0,0.1500000059604644,0.9380502104759216,1.0,-1.9445968866348269,0.1082138419151306,1.8363831043243408,-0.3331741392612457,0.0,0.0,0.4467828571796417,154.50852966308594,169.0,18.141376495361328,-11311.875,931.0568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059631347656,306.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.541015625,18000.0,0.0,0.0,0.2431909441947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37199866771698,0.3720035851001739,-4.934269327350194e-06,0.0,0.0002468079037498,0.0,0.0,18.508106231689453,0.0,0.0,0.0,0.3286612927913666,4.0,0.0,1.0
640320,293.2616577148437,297.1499938964844,293.1499938964844,0.1263476312160492,-2763.473388671875,304.1589660644531,0.6422708034515381,0.1893523782491684,0.175577774643898,293.3316955566406,297.1499938964844,293.1499938964844,0.0408504121005535,-1308.0048828125,304.16717529296875,0.4756203889846802,0.0811524614691734,0.0830520540475845,293.2307434082031,297.1499938964844,293.1499938964844,0.4345992803573608,-5721.662109375,304.1586303710937,0.8892543911933899,0.5160221457481384,0.3635357916355133,293.2804260253906,297.1499938964844,293.1499938964844,0.6302337050437927,-10394.3291015625,304.1010437011719,0.987596869468689,0.6970417499542236,0.6633466482162476,293.1740417480469,297.1499938964844,293.1499938964844,0.0294629707932472,-5263.31982421875,304.1514587402344,0.4357357025146484,0.0687830001115799,0.3345979154109955,291.1356506347656,291.1499938964844,258.4441223144531,257.3022155761719,285.3735046386719,293.2763977050781,291.136962890625,1.0,0.4464330673217773,1.0,0.1500000059604644,0.9380502104759216,1.0,-1.9445968866348269,0.1082138419151306,1.8363831043243408,-0.3331741392612457,0.0,0.0,0.4467828571796417,154.50852966308594,169.0,18.141376495361328,-11311.875,931.0568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059631347656,306.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.541015625,18000.0,0.0,0.0,0.2431909441947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37199866771698,0.3720035851001739,-4.934269327350194e-06,0.0,0.0002468079037498,0.0,0.0,18.508106231689453,0.0,0.0,0.0,0.3286612927913666,4.0,0.0,1.0
640380,293.2597045898437,297.1499938964844,293.1499938964844,0.1245320439338684,-2731.39794921875,304.15899658203125,0.63419109582901,0.1869183480739593,0.1736808270215988,293.3299560546875,297.1499938964844,293.1499938964844,0.0373844765126705,-1248.447021484375,304.167236328125,0.4576152265071869,0.0768999308347702,0.0793345943093299,293.2312927246094,297.1499938964844,293.1499938964844,0.43230801820755,-5697.59228515625,304.1595458984375,0.8794697523117065,0.5138629674911499,0.3622759878635406,293.294189453125,297.1499938964844,293.1499938964844,0.6248111724853516,-10306.2841796875,304.1259765625,0.9765893220901488,0.6909099221229553,0.6570009589195251,293.17547607421875,297.1499938964844,293.1499938964844,0.0285312626510858,-5220.33447265625,304.1525573730469,0.4276298284530639,0.0678799077868461,0.331971138715744,291.1466064453125,291.1499938964844,258.5235595703125,257.3672180175781,285.3888854980469,293.281982421875,291.14715576171875,1.0,0.4498644471168518,1.0,0.1500000059604644,0.9374070763587952,1.0,-1.9255893230438232,0.1063433513045311,1.8192459344863887,-0.3311079740524292,0.0,0.0,0.4463927745819092,161.76345825195312,172.0,14.912452697753906,-11184.48046875,937.6366577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,306.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.2432547658681869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714512288570404,0.3714561760425567,-4.936102868668968e-06,0.0,0.0002468726597726,0.0,0.0,18.48155212402344,0.0,0.0,0.0,0.3285964429378509,4.0,0.0,1.0
640440,293.2597045898437,297.1499938964844,293.1499938964844,0.1245320439338684,-2731.39794921875,304.15899658203125,0.63419109582901,0.1869183480739593,0.1736808270215988,293.3299560546875,297.1499938964844,293.1499938964844,0.0373844765126705,-1248.447021484375,304.167236328125,0.4576152265071869,0.0768999308347702,0.0793345943093299,293.2312927246094,297.1499938964844,293.1499938964844,0.43230801820755,-5697.59228515625,304.1595458984375,0.8794697523117065,0.5138629674911499,0.3622759878635406,293.294189453125,297.1499938964844,293.1499938964844,0.6248111724853516,-10306.2841796875,304.1259765625,0.9765893220901488,0.6909099221229553,0.6570009589195251,293.17547607421875,297.1499938964844,293.1499938964844,0.0285312626510858,-5220.33447265625,304.1525573730469,0.4276298284530639,0.0678799077868461,0.331971138715744,291.1466064453125,291.1499938964844,258.5235595703125,257.3672180175781,285.3888854980469,293.281982421875,291.14715576171875,1.0,0.4498644471168518,1.0,0.1500000059604644,0.9374070763587952,1.0,-1.9255893230438232,0.1063433513045311,1.8192459344863887,-0.3311079740524292,0.0,0.0,0.4463927745819092,161.76345825195312,172.0,14.912452697753906,-11184.48046875,937.6366577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,306.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.2432547658681869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714512288570404,0.3714561760425567,-4.936102868668968e-06,0.0,0.0002468726597726,0.0,0.0,18.48155212402344,0.0,0.0,0.0,0.3285964429378509,4.0,0.0,1.0
640500,293.2586669921875,297.1499938964844,293.1499938964844,0.1236277595162391,-2715.399658203125,304.1590270996094,0.6308942437171936,0.1857330501079559,0.1727223098278045,293.3290710449219,297.1499938964844,293.1499938964844,0.0356505326926708,-1218.477294921875,304.167236328125,0.4485954642295837,0.0747965648770332,0.0774563997983932,293.2315368652344,297.1499938964844,293.1499938964844,0.431152194738388,-5685.48486328125,304.159912109375,0.8756303787231445,0.5127870440483093,0.3616193234920501,293.2967529296875,297.1499938964844,293.1499938964844,0.6227698922157288,-10274.20703125,304.1340026855469,0.9721694588661194,0.6885777115821838,0.6547766923904419,293.17596435546875,297.1499938964844,293.1499938964844,0.0283104535192251,-5194.91015625,304.1524963378906,0.4244610369205475,0.0674604177474975,0.3306087553501129,291.1510925292969,291.1499938964844,258.56256103515625,257.3991394042969,285.3953552246094,293.2828674316406,291.1515197753906,1.0,0.4511164724826813,1.0,0.1500000059604644,0.937085509300232,1.0,-1.917086601257324,0.1055123880505561,1.8115742206573489,-0.3301777839660644,0.0,0.0,0.4458653628826141,164.6350555419922,172.0,13.532270431518556,-11128.048828125,939.2901611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,306.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.2433509528636932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709833025932312,0.3709882497787475,-4.93515472044237e-06,0.0,0.0002469702740199,0.0,0.0,18.45039939880371,0.0,0.0,0.0,0.3284702599048614,4.0,0.0,1.0
