time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640560,293.257568359375,297.1499938964844,293.1499938964844,0.1227451041340828,-2699.78125,304.1589660644531,0.6279103755950928,0.1845746338367462,0.1717739999294281,293.3280944824219,297.1499938964844,293.1499938964844,0.0339435413479805,-1188.7510986328125,304.1672058105469,0.4402726888656616,0.0727202445268631,0.0755866393446922,293.2317199707031,297.1499938964844,293.1499938964844,0.4300238192081451,-5673.70654296875,304.16015625,0.8722404837608337,0.5117190480232239,0.3609572052955627,293.29815673828125,297.1499938964844,293.1499938964844,0.6208903789520264,-10245.4765625,304.14031982421875,0.9681761264801024,0.6864447593688965,0.6528003811836243,293.1763000488281,297.1499938964844,293.1499938964844,0.0281234961003065,-5172.88427734375,304.1523742675781,0.4217019081115722,0.0670654103159904,0.3292931616306305,291.1545104980469,291.1499938964844,258.6010437011719,257.4306640625,285.4013671875,293.2831726074219,291.15484619140625,1.0,0.4521608054637909,1.0,0.1500000059604644,0.9367108345031738,1.0,-1.9089540243148804,0.1047218516469001,1.8042322397232056,-0.3292832970619201,0.0,0.0,0.4452156722545624,167.1763916015625,175.0,11.498956680297852,-11072.9580078125,940.1709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790283203125,306.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.275390625,18000.0,0.0,0.0,0.243459552526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702237904071808,0.3702287375926971,-4.932865067530656e-06,0.0,0.0002470804902259,0.0,0.0,18.39737129211425,0.0,0.0,0.0,0.328261137008667,4.0,0.0,1.0
640620,293.2551574707031,297.1499938964844,293.1499938964844,0.1210347115993499,-2669.4716796875,304.1588439941406,0.6225748062133789,0.1823369860649109,0.1699223816394806,293.3258056640625,297.1499938964844,293.1499938964844,0.0306526124477386,-1130.376953125,304.1669616699219,0.4255466759204864,0.0686701312661171,0.0719081982970237,293.2319030761719,297.1499938964844,293.1499938964844,0.4277934432029724,-5650.47216796875,304.1604919433594,0.8664056062698364,0.5096070170402527,0.359628677368164,293.2991638183594,297.1499938964844,293.1499938964844,0.6172285079956055,-10191.7421875,304.1495361328125,0.9610412120819092,0.6824848651885986,0.6492043137550354,293.1766052246094,297.1499938964844,293.1499938964844,0.0277761369943618,-5131.77880859375,304.15216064453125,0.4170617461204529,0.0663370117545127,0.3268261551856994,291.1602783203125,291.1499938964844,258.67657470703125,257.4925842285156,285.4126281738281,293.2828674316406,291.1605834960937,1.0,0.4538076519966125,1.0,0.1500000059604644,0.9359614849090576,1.0,-1.8934367895126345,0.1032222881913185,1.7902144193649292,-0.3275659084320068,0.0,0.0,0.4434524178504944,171.55763244628906,178.0,8.982367515563965,-10969.9140625,940.2679443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,306.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.2436349093914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368120938539505,0.368125855922699,-4.9254699661105406e-06,0.0,0.0002472584601491,0.0,0.0,18.2474365234375,0.0,0.0,0.0,0.327662318944931,4.0,0.0,1.0
640680,293.2551574707031,297.1499938964844,293.1499938964844,0.1210347115993499,-2669.4716796875,304.1588439941406,0.6225748062133789,0.1823369860649109,0.1699223816394806,293.3258056640625,297.1499938964844,293.1499938964844,0.0306526124477386,-1130.376953125,304.1669616699219,0.4255466759204864,0.0686701312661171,0.0719081982970237,293.2319030761719,297.1499938964844,293.1499938964844,0.4277934432029724,-5650.47216796875,304.1604919433594,0.8664056062698364,0.5096070170402527,0.359628677368164,293.2991638183594,297.1499938964844,293.1499938964844,0.6172285079956055,-10191.7421875,304.1495361328125,0.9610412120819092,0.6824848651885986,0.6492043137550354,293.1766052246094,297.1499938964844,293.1499938964844,0.0277761369943618,-5131.77880859375,304.15216064453125,0.4170617461204529,0.0663370117545127,0.3268261551856994,291.1602783203125,291.1499938964844,258.67657470703125,257.4925842285156,285.4126281738281,293.2828674316406,291.1605834960937,1.0,0.4538076519966125,1.0,0.1500000059604644,0.9359614849090576,1.0,-1.8934367895126345,0.1032222881913185,1.7902144193649292,-0.3275659084320068,0.0,0.0,0.4434524178504944,171.55763244628906,178.0,8.982367515563965,-10969.9140625,940.2679443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,306.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.2436349093914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368120938539505,0.368125855922699,-4.9254699661105406e-06,0.0,0.0002472584601491,0.0,0.0,18.2474365234375,0.0,0.0,0.0,0.327662318944931,4.0,0.0,1.0
640740,293.2525939941406,297.1499938964844,293.1499938964844,0.1193925961852073,-2640.30224609375,304.1586303710937,0.6177281737327576,0.1801930963993072,0.1681346297264099,293.3229064941406,297.1499938964844,293.1499938964844,0.0274760276079177,-1074.016357421875,304.1665344238281,0.4130307734012604,0.0648002326488494,0.0683595240116119,293.23199462890625,297.1499938964844,293.1499938964844,0.42558154463768,-5627.458984375,304.1606750488281,0.8613900542259216,0.5075186491012573,0.3583000898361206,293.299072265625,297.1499938964844,293.1499938964844,0.613512396812439,-10139.4423828125,304.15582275390625,0.9545998573303224,0.6787234544754028,0.6458168029785156,293.17657470703125,297.1499938964844,293.1499938964844,0.027463749051094,-5093.77587890625,304.1519775390625,0.4131833016872406,0.0656678676605224,0.3245385289192199,291.1654357910156,291.1499938964844,258.75,257.55291748046875,285.42315673828125,293.2818603515625,291.1656799316406,1.0,0.4550860226154327,1.0,0.1500000059604644,0.9352121353149414,1.0,-1.878618121147156,0.1018007397651672,1.7768173217773438,-0.3259119987487793,0.0,0.0,0.441043496131897,175.3402557373047,181.0,7.590075969696045,-10872.322265625,939.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,306.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.314453125,18000.0,0.0,0.0,0.2436461150646209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651483058929443,0.3651532232761383,-4.914516921417089e-06,0.0,0.0002472698397468,0.0,0.0,18.03491973876953,0.0,0.0,0.0,0.3268119394779205,4.0,0.0,1.0
640800,293.2525939941406,297.1499938964844,293.1499938964844,0.1193925961852073,-2640.30224609375,304.1586303710937,0.6177281737327576,0.1801930963993072,0.1681346297264099,293.3229064941406,297.1499938964844,293.1499938964844,0.0274760276079177,-1074.016357421875,304.1665344238281,0.4130307734012604,0.0648002326488494,0.0683595240116119,293.23199462890625,297.1499938964844,293.1499938964844,0.42558154463768,-5627.458984375,304.1606750488281,0.8613900542259216,0.5075186491012573,0.3583000898361206,293.299072265625,297.1499938964844,293.1499938964844,0.613512396812439,-10139.4423828125,304.15582275390625,0.9545998573303224,0.6787234544754028,0.6458168029785156,293.17657470703125,297.1499938964844,293.1499938964844,0.027463749051094,-5093.77587890625,304.1519775390625,0.4131833016872406,0.0656678676605224,0.3245385289192199,291.1654357910156,291.1499938964844,258.75,257.55291748046875,285.42315673828125,293.2818603515625,291.1656799316406,1.0,0.4550860226154327,1.0,0.1500000059604644,0.9352121353149414,1.0,-1.878618121147156,0.1018007397651672,1.7768173217773438,-0.3259119987487793,0.0,0.0,0.441043496131897,175.3402557373047,181.0,7.590075969696045,-10872.322265625,939.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,306.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.314453125,18000.0,0.0,0.0,0.2436461150646209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651483058929443,0.3651532232761383,-4.914516921417089e-06,0.0,0.0002472698397468,0.0,0.0,18.03491973876953,0.0,0.0,0.0,0.3268119394779205,4.0,0.0,1.0
640860,293.2499389648437,297.1499938964844,293.1499938964844,0.117816187441349,-2612.22998046875,304.15838623046875,0.6130955815315247,0.1781315803527832,0.1664091795682907,293.319580078125,297.1499938964844,293.1499938964844,0.0248064026236534,-1020.3082275390624,304.1654968261719,0.4018501937389374,0.0610965378582477,0.0649790242314338,293.2319641113281,297.1499938964844,293.1499938964844,0.4233892858028412,-5604.6611328125,304.1607666015625,0.856886088848114,0.505445659160614,0.3569725751876831,293.2984619140625,297.1499938964844,293.1499938964844,0.6097245216369629,-10087.60546875,304.1601257324219,0.948567509651184,0.6750701069831848,0.642530083656311,293.1763610839844,297.1499938964844,293.1499938964844,0.0271509811282157,-5058.0732421875,304.1518249511719,0.4097692966461181,0.0650388449430465,0.3223811686038971,291.1700439453125,291.1499938964844,258.8217163085937,257.6117553710937,285.43316650390625,293.280517578125,291.1702880859375,1.0,0.4561626613140106,1.0,0.1500000059604644,0.9344569444656372,1.0,-1.864355206489563,0.1004423797130584,1.763912796974182,-0.3243106007575989,0.0,0.0,0.4380514323711395,178.76980590820312,184.0,6.681641578674316,-10778.6259765625,937.0747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,306.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.53515625,18000.0,0.0,0.0,0.2433871775865554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613936007022857,0.3613984882831573,-4.9003328967955895e-06,0.0,0.0002470070612616,0.0,0.0,17.767192840576172,0.0,0.0,0.0,0.3257381021976471,4.0,0.0,1.0
640920,293.2499389648437,297.1499938964844,293.1499938964844,0.117816187441349,-2612.22998046875,304.15838623046875,0.6130955815315247,0.1781315803527832,0.1664091795682907,293.319580078125,297.1499938964844,293.1499938964844,0.0248064026236534,-1020.3082275390624,304.1654968261719,0.4018501937389374,0.0610965378582477,0.0649790242314338,293.2319641113281,297.1499938964844,293.1499938964844,0.4233892858028412,-5604.6611328125,304.1607666015625,0.856886088848114,0.505445659160614,0.3569725751876831,293.2984619140625,297.1499938964844,293.1499938964844,0.6097245216369629,-10087.60546875,304.1601257324219,0.948567509651184,0.6750701069831848,0.642530083656311,293.1763610839844,297.1499938964844,293.1499938964844,0.0271509811282157,-5058.0732421875,304.1518249511719,0.4097692966461181,0.0650388449430465,0.3223811686038971,291.1700439453125,291.1499938964844,258.8217163085937,257.6117553710937,285.43316650390625,293.280517578125,291.1702880859375,1.0,0.4561626613140106,1.0,0.1500000059604644,0.9344569444656372,1.0,-1.864355206489563,0.1004423797130584,1.763912796974182,-0.3243106007575989,0.0,0.0,0.4380514323711395,178.76980590820312,184.0,6.681641578674316,-10778.6259765625,937.0747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,306.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.53515625,18000.0,0.0,0.0,0.2433871775865554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613936007022857,0.3613984882831573,-4.9003328967955895e-06,0.0,0.0002470070612616,0.0,0.0,17.767192840576172,0.0,0.0,0.0,0.3257381021976471,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1163035556674003,-2585.22607421875,304.1581115722656,0.6085091829299927,0.176145389676094,0.1647450923919677,293.3168334960937,297.1499938964844,293.1499938964844,0.0222343616187572,-967.140869140625,304.1646423339844,0.3894483745098114,0.0573627240955829,0.0616010427474975,293.2319030761719,297.1499938964844,293.1499938964844,0.4212175011634826,-5582.07568359375,304.1607971191406,0.8527008891105652,0.5033831000328064,0.3556471168994903,293.29754638671875,297.1499938964844,293.1499938964844,0.6058939695358276,-10036.1533203125,304.1630859375,0.9427706599235536,0.6714931130409241,0.639312207698822,293.1760559082031,297.1499938964844,293.1499938964844,0.0267835147678852,-5024.0703125,304.1518249511719,0.406627893447876,0.0644351094961166,0.3203161656856537,291.1742248535156,291.1499938964844,258.8921203613281,257.669189453125,285.4428100585937,293.2791442871094,291.1744384765625,1.0,0.4571271538734436,1.0,0.1500000059604644,0.933701753616333,1.0,-1.850365400314331,0.0991192385554313,1.7512460947036743,-0.3227345049381256,0.0,0.0,0.4345296323299408,182.0091552734375,187.0,5.965156555175781,-10686.568359375,934.7520141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,306.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.990234375,18000.0,0.0,0.0,0.2427867650985717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569478690624237,0.3569527566432953,-4.883391738985665e-06,0.0,0.0002463976852595,0.0,0.0,17.45240592956543,0.0,0.0,0.0,0.3244723081588745,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1163035556674003,-2585.22607421875,304.1581115722656,0.6085091829299927,0.176145389676094,0.1647450923919677,293.3168334960937,297.1499938964844,293.1499938964844,0.0222343616187572,-967.140869140625,304.1646423339844,0.3894483745098114,0.0573627240955829,0.0616010427474975,293.2319030761719,297.1499938964844,293.1499938964844,0.4212175011634826,-5582.07568359375,304.1607971191406,0.8527008891105652,0.5033831000328064,0.3556471168994903,293.29754638671875,297.1499938964844,293.1499938964844,0.6058939695358276,-10036.1533203125,304.1630859375,0.9427706599235536,0.6714931130409241,0.639312207698822,293.1760559082031,297.1499938964844,293.1499938964844,0.0267835147678852,-5024.0703125,304.1518249511719,0.406627893447876,0.0644351094961166,0.3203161656856537,291.1742248535156,291.1499938964844,258.8921203613281,257.669189453125,285.4428100585937,293.2791442871094,291.1744384765625,1.0,0.4571271538734436,1.0,0.1500000059604644,0.933701753616333,1.0,-1.850365400314331,0.0991192385554313,1.7512460947036743,-0.3227345049381256,0.0,0.0,0.4345296323299408,182.0091552734375,187.0,5.965156555175781,-10686.568359375,934.7520141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,306.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.990234375,18000.0,0.0,0.0,0.2427867650985717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569478690624237,0.3569527566432953,-4.883391738985665e-06,0.0,0.0002463976852595,0.0,0.0,17.45240592956543,0.0,0.0,0.0,0.3244723081588745,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1155709251761436,-2572.123291015625,304.157958984375,0.6062526702880859,0.1751787960529327,0.1639354974031448,293.3157043457031,297.1499938964844,293.1499938964844,0.0209911316633224,-940.0447387695312,304.16424560546875,0.3820191919803619,0.0554669685661792,0.0598856844007968,293.2318420410156,297.1499938964844,293.1499938964844,0.4201412200927734,-5570.8818359375,304.1607971191406,0.8506934642791748,0.5023546814918518,0.354985237121582,293.2970275878906,297.1499938964844,293.1499938964844,0.6039749383926392,-10010.6318359375,304.1641845703125,0.9399328231811525,0.6697279214859009,0.6377245187759399,293.1758728027344,297.1499938964844,293.1499938964844,0.0265945177525281,-5007.4833984375,304.15185546875,0.4051186144351959,0.0641390904784202,0.3193058967590332,291.1761169433594,291.1499938964844,258.92681884765625,257.6974182128906,285.447509765625,293.2784729003906,291.1763000488281,1.0,0.4575833678245544,1.0,0.1500000059604644,0.9333242177963256,1.0,-1.843419075012207,0.0984656140208244,1.7449535131454468,-0.321950227022171,0.0,0.0,0.4325968027114868,183.5870513916016,187.0,5.571967601776123,-10640.611328125,933.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,306.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.87109375,18000.0,0.0,0.0,0.2423457652330398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545024693012237,0.3545073568820953,-4.874055775871966e-06,0.0,0.0002459501556586,0.0,0.0,17.280437469482422,0.0,0.0,0.0,0.3237794637680053,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1148546636104583,-2559.299072265625,304.1578063964844,0.6040224432945251,0.1742299348115921,0.1631411761045456,293.3147888183594,297.1499938964844,293.1499938964844,0.0197853799909353,-912.6481323242188,304.1638488769531,0.374329149723053,0.0535503774881362,0.0581496059894561,293.2318115234375,297.1499938964844,293.1499938964844,0.4190729558467865,-5559.77099609375,304.1607666015625,0.8487327694892883,0.5013277530670166,0.3543238639831543,293.29644775390625,297.1499938964844,293.1499938964844,0.6020597815513611,-9985.294921875,304.16510009765625,0.9371302723884584,0.6679771542549133,0.6361498236656189,293.1756896972656,297.1499938964844,293.1499938964844,0.0264171417802572,-4991.17236328125,304.1518249511719,0.4036352932453155,0.0638458877801895,0.3183061480522156,291.17779541015625,291.1499938964844,258.961181640625,257.72528076171875,285.4521179199219,293.27783203125,291.177978515625,1.0,0.4580274522304535,1.0,0.1500000059604644,0.9329434633255004,1.0,-1.8364951610565183,0.097816377878189,1.738678812980652,-0.3211673200130462,0.0,0.0,0.4305647909641266,185.14537048339844,175.0,5.128681182861328,-10594.5615234375,932.1832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,306.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.466796875,18000.0,0.0,0.0,0.2418033480644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519302904605865,0.3519351482391357,-4.864235052082222e-06,0.0,0.0002453996567055,0.0,0.0,17.100494384765625,0.0,0.0,0.0,0.3230534195899963,4.0,0.0,1.0
641220,293.2415771484375,297.1499938964844,293.1499938964844,0.1133015975356102,-2531.37890625,304.1578063964844,0.6031898856163025,0.1724347621202469,0.1614120602607727,293.31317138671875,297.1499938964844,293.1499938964844,0.0172728691250085,-852.16015625,304.159423828125,0.3613481521606445,0.050000000745058,0.05444947630167,293.2314758300781,297.1499938964844,293.1499938964844,0.4167207479476928,-5535.13232421875,304.1611022949219,0.8494765758514404,0.4993176162242889,0.3528549373149872,293.2950744628906,297.1499938964844,293.1499938964844,0.5979852080345154,-9931.4287109375,304.1668395996094,0.9377254247665404,0.6645459532737732,0.6328309178352356,293.1751403808594,297.1499938964844,293.1499938964844,0.0259062256664037,-4943.89013671875,304.1520690917969,0.4032222628593445,0.063306838274002,0.3153829574584961,291.1818542480469,291.1499938964844,259.0289611816406,257.7799987792969,285.460693359375,293.2764587402344,291.1820678710937,1.0,0.45412477850914,1.0,0.1500000059604644,0.9321820735931396,1.0,-1.820718050003052,0.0963425263762474,1.7243754863739014,-0.319355309009552,0.0,0.0,0.4260608851909637,182.55389404296875,163.0,5.571638584136963,-10496.14453125,910.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,306.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.220703125,18000.0,0.0,0.0,0.2404271215200424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346362292766571,0.3463671207427978,-4.843343049287796e-06,0.0,0.0002440029638819,0.0,0.0,16.715429306030273,0.0,0.0,0.0,0.3214949071407318,4.0,0.0,1.0
641280,293.2415771484375,297.1499938964844,293.1499938964844,0.1133015975356102,-2531.37890625,304.1578063964844,0.6031898856163025,0.1724347621202469,0.1614120602607727,293.31317138671875,297.1499938964844,293.1499938964844,0.0172728691250085,-852.16015625,304.159423828125,0.3613481521606445,0.050000000745058,0.05444947630167,293.2314758300781,297.1499938964844,293.1499938964844,0.4167207479476928,-5535.13232421875,304.1611022949219,0.8494765758514404,0.4993176162242889,0.3528549373149872,293.2950744628906,297.1499938964844,293.1499938964844,0.5979852080345154,-9931.4287109375,304.1668395996094,0.9377254247665404,0.6645459532737732,0.6328309178352356,293.1751403808594,297.1499938964844,293.1499938964844,0.0259062256664037,-4943.89013671875,304.1520690917969,0.4032222628593445,0.063306838274002,0.3153829574584961,291.1818542480469,291.1499938964844,259.0289611816406,257.7799987792969,285.460693359375,293.2764587402344,291.1820678710937,1.0,0.45412477850914,1.0,0.1500000059604644,0.9321820735931396,1.0,-1.820718050003052,0.0963425263762474,1.7243754863739014,-0.319355309009552,0.0,0.0,0.4260608851909637,182.55389404296875,163.0,5.571638584136963,-10496.14453125,910.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,306.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.220703125,18000.0,0.0,0.0,0.2404271215200424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346362292766571,0.3463671207427978,-4.843343049287796e-06,0.0,0.0002440029638819,0.0,0.0,16.715429306030273,0.0,0.0,0.0,0.3214949071407318,4.0,0.0,1.0
641340,293.2381591796875,297.1499938964844,293.1499938964844,0.111776627600193,-2503.939697265625,304.1577453613281,0.6052438616752625,0.1708067655563354,0.159676119685173,293.3138122558594,297.1499938964844,293.1499938964844,0.0165656544268131,-834.7739868164062,304.0980224609375,0.3619962334632873,0.050000000745058,0.0535216256976127,293.2308349609375,297.1499938964844,293.1499938964844,0.4143789708614349,-5510.6533203125,304.1612854003906,0.8538216948509216,0.4973847568035126,0.3513176143169403,293.2933349609375,297.1499938964844,293.1499938964844,0.5939437747001648,-9878.3857421875,304.1679382324219,0.9430376887321472,0.6612230539321899,0.6294487118721008,293.1742248535156,297.1499938964844,293.1499938964844,0.0253436788916587,-4891.5029296875,304.1523132324219,0.4049022793769836,0.0628525018692016,0.312060534954071,291.1830444335937,291.1499938964844,259.0954284667969,257.8334045410156,285.4689636230469,293.2753295898437,291.1829833984375,1.0,0.4477123618125915,1.0,0.1500000059604644,0.9314206838607788,1.0,-1.8076207637786863,0.095131479203701,1.7124892473220823,-0.3178949058055877,0.0,0.0,0.4215199053287506,175.90457153320312,151.0,2.002575159072876,-10401.5751953125,878.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,306.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.42578125,18000.0,0.0,0.0,0.2386417388916015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340478241443634,0.3404830694198608,-4.8208553380391095e-06,0.0,0.0002421910321572,0.0,0.0,16.31207847595215,0.0,0.0,0.0,0.3198633193969726,4.0,0.0,1.0
641400,293.2381591796875,297.1499938964844,293.1499938964844,0.111776627600193,-2503.939697265625,304.1577453613281,0.6052438616752625,0.1708067655563354,0.159676119685173,293.3138122558594,297.1499938964844,293.1499938964844,0.0165656544268131,-834.7739868164062,304.0980224609375,0.3619962334632873,0.050000000745058,0.0535216256976127,293.2308349609375,297.1499938964844,293.1499938964844,0.4143789708614349,-5510.6533203125,304.1612854003906,0.8538216948509216,0.4973847568035126,0.3513176143169403,293.2933349609375,297.1499938964844,293.1499938964844,0.5939437747001648,-9878.3857421875,304.1679382324219,0.9430376887321472,0.6612230539321899,0.6294487118721008,293.1742248535156,297.1499938964844,293.1499938964844,0.0253436788916587,-4891.5029296875,304.1523132324219,0.4049022793769836,0.0628525018692016,0.312060534954071,291.1830444335937,291.1499938964844,259.0954284667969,257.8334045410156,285.4689636230469,293.2753295898437,291.1829833984375,1.0,0.4477123618125915,1.0,0.1500000059604644,0.9314206838607788,1.0,-1.8076207637786863,0.095131479203701,1.7124892473220823,-0.3178949058055877,0.0,0.0,0.4215199053287506,175.90457153320312,151.0,2.002575159072876,-10401.5751953125,878.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,306.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.42578125,18000.0,0.0,0.0,0.2386417388916015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340478241443634,0.3404830694198608,-4.8208553380391095e-06,0.0,0.0002421910321572,0.0,0.0,16.31207847595215,0.0,0.0,0.0,0.3198633193969726,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1103207319974899,-2477.693115234375,304.1575927734375,0.6090773940086365,0.1693367660045623,0.1580071449279785,293.3193664550781,297.1499938964844,293.1499938964844,0.0161147471517324,-824.6214599609375,304.0235290527344,0.3667866289615631,0.050000000745058,0.0531857535243034,293.2298889160156,297.1499938964844,293.1499938964844,0.4120573103427887,-5486.39013671875,304.1614074707031,0.860466718673706,0.4955295622348785,0.3497742712497711,293.291259765625,297.1499938964844,293.1499938964844,0.5899361968040466,-9825.9873046875,304.16864013671875,0.951069712638855,0.658009946346283,0.6260879039764404,293.173095703125,297.1499938964844,293.1499938964844,0.0247832015156745,-4838.7265625,304.1524658203125,0.4079375565052032,0.0624712668359279,0.308695524930954,291.18328857421875,291.1499938964844,259.1605834960937,257.8855285644531,285.4783020019531,293.275146484375,291.1832275390625,1.0,0.4397536218166351,1.0,0.1500000059604644,0.9306507706642152,1.0,-1.7952842712402344,0.0939986482262611,1.7012856006622314,-0.3164957761764526,0.0,0.0,0.4170664846897125,167.19068908691406,139.0,0.7435353994369507,-10312.7197265625,841.0298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.865234375,18000.0,0.0,0.0,0.2365151792764663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349039554595947,0.3349087536334991,-4.799569069291465e-06,0.0,0.0002400328376097,0.0,0.0,15.934597969055176,0.0,0.0,0.0,0.3183240294456482,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1103207319974899,-2477.693115234375,304.1575927734375,0.6090773940086365,0.1693367660045623,0.1580071449279785,293.3193664550781,297.1499938964844,293.1499938964844,0.0161147471517324,-824.6214599609375,304.0235290527344,0.3667866289615631,0.050000000745058,0.0531857535243034,293.2298889160156,297.1499938964844,293.1499938964844,0.4120573103427887,-5486.39013671875,304.1614074707031,0.860466718673706,0.4955295622348785,0.3497742712497711,293.291259765625,297.1499938964844,293.1499938964844,0.5899361968040466,-9825.9873046875,304.16864013671875,0.951069712638855,0.658009946346283,0.6260879039764404,293.173095703125,297.1499938964844,293.1499938964844,0.0247832015156745,-4838.7265625,304.1524658203125,0.4079375565052032,0.0624712668359279,0.308695524930954,291.18328857421875,291.1499938964844,259.1605834960937,257.8855285644531,285.4783020019531,293.275146484375,291.1832275390625,1.0,0.4397536218166351,1.0,0.1500000059604644,0.9306507706642152,1.0,-1.7952842712402344,0.0939986482262611,1.7012856006622314,-0.3164957761764526,0.0,0.0,0.4170664846897125,167.19068908691406,139.0,0.7435353994369507,-10312.7197265625,841.0298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.865234375,18000.0,0.0,0.0,0.2365151792764663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349039554595947,0.3349087536334991,-4.799569069291465e-06,0.0,0.0002400328376097,0.0,0.0,15.934597969055176,0.0,0.0,0.0,0.3183240294456482,4.0,0.0,1.0
641580,293.23046875,297.1499938964844,293.1499938964844,0.1089419722557067,-2452.78955078125,304.1573486328125,0.6141655445098877,0.1679958552122116,0.1564168184995651,293.3279724121094,297.1499938964844,293.1499938964844,0.0156298801302909,-813.3343505859375,303.93951416015625,0.372716337442398,0.050000000745058,0.0528071448206901,293.228759765625,297.1499938964844,293.1499938964844,0.4097702801227569,-5462.49609375,304.1614074707031,0.8689732551574707,0.4937304258346557,0.3482396304607391,293.2890319824219,297.1499938964844,293.1499938964844,0.585985541343689,-9774.47265625,304.16900634765625,0.9608603715896606,0.6548845171928406,0.6227681636810303,293.1718444824219,297.1499938964844,293.1499938964844,0.024235101416707,-4786.4951171875,304.1525573730469,0.4120670855045318,0.0621368438005447,0.3053517043590545,291.1828918457031,291.1499938964844,259.2244567871094,257.9364013671875,285.48785400390625,293.27569580078125,291.1828308105469,1.0,0.4307797253131866,1.0,0.1500000059604644,0.9298808574676514,1.0,-1.7830761671066284,0.0928847715258598,1.690191388130188,-0.3151084184646606,0.0,0.0,0.4126990735530853,157.32406616210938,127.0,-0.2933010756969452,-10223.4453125,800.9083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598388671875,306.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.306640625,18000.0,0.0,0.0,0.2341155260801315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294524550437927,0.3294572234153747,-4.7791318138479255e-06,0.0,0.0002375974872848,0.0,0.0,15.570841789245604,0.0,0.0,0.0,0.316839724779129,4.0,0.0,1.0
641640,293.23046875,297.1499938964844,293.1499938964844,0.1089419722557067,-2452.78955078125,304.1573486328125,0.6141655445098877,0.1679958552122116,0.1564168184995651,293.3279724121094,297.1499938964844,293.1499938964844,0.0156298801302909,-813.3343505859375,303.93951416015625,0.372716337442398,0.050000000745058,0.0528071448206901,293.228759765625,297.1499938964844,293.1499938964844,0.4097702801227569,-5462.49609375,304.1614074707031,0.8689732551574707,0.4937304258346557,0.3482396304607391,293.2890319824219,297.1499938964844,293.1499938964844,0.585985541343689,-9774.47265625,304.16900634765625,0.9608603715896606,0.6548845171928406,0.6227681636810303,293.1718444824219,297.1499938964844,293.1499938964844,0.024235101416707,-4786.4951171875,304.1525573730469,0.4120670855045318,0.0621368438005447,0.3053517043590545,291.1828918457031,291.1499938964844,259.2244567871094,257.9364013671875,285.48785400390625,293.27569580078125,291.1828308105469,1.0,0.4307797253131866,1.0,0.1500000059604644,0.9298808574676514,1.0,-1.7830761671066284,0.0928847715258598,1.690191388130188,-0.3151084184646606,0.0,0.0,0.4126990735530853,157.32406616210938,127.0,-0.2933010756969452,-10223.4453125,800.9083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598388671875,306.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.306640625,18000.0,0.0,0.0,0.2341155260801315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294524550437927,0.3294572234153747,-4.7791318138479255e-06,0.0,0.0002375974872848,0.0,0.0,15.570841789245604,0.0,0.0,0.0,0.316839724779129,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1082809269428253,-2440.831298828125,304.1572265625,0.6170448064804077,0.1673682034015655,0.1556511670351028,293.3330078125,297.1499938964844,293.1499938964844,0.0153809273615479,-807.3858032226562,303.8946533203125,0.3760715425014496,0.050000000745058,0.0526068918406963,293.2281799316406,297.1499938964844,293.1499938964844,0.4086396694183349,-5450.6826171875,304.161376953125,0.873886227607727,0.4928473830223083,0.3474765419960022,293.2878723144531,297.1499938964844,293.1499938964844,0.5840333700180054,-9749.0478515625,304.1690979003906,0.9662195444107056,0.6533502340316772,0.6211251616477966,293.1712341308594,297.1499938964844,293.1499938964844,0.0239658821374177,-4760.59521484375,304.152587890625,0.4145404994487762,0.0619820319116115,0.3036898374557495,291.1825256347656,291.1499938964844,259.25592041015625,257.9613647460937,285.4926452636719,293.2762145996094,291.18243408203125,1.0,0.4260118007659912,1.0,0.1500000059604644,0.9294958710670472,1.0,-1.7770317792892456,0.0923359468579292,1.684695839881897,-0.314420610666275,0.0,0.0,0.4105678796768188,152.11611938476562,127.0,-0.6974530220031738,-10178.9072265625,780.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332092285156,306.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.359375,18000.0,0.0,0.0,0.2328330874443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268164694309234,0.3268212378025055,-4.769342012878042e-06,0.0,0.0002362959930906,0.0,0.0,15.396718978881836,0.0,0.0,0.0,0.3161276876926422,4.0,0.0,1.0
641760,293.2264709472656,297.1499938964844,293.1499938964844,0.107638418674469,-2429.197509765625,304.1570739746094,0.6201271414756775,0.1667661964893341,0.1549046337604522,293.3383483886719,297.1499938964844,293.1499938964844,0.0151305263862013,-801.2957763671875,303.8481750488281,0.3796764016151428,0.050000000745058,0.052401840686798,293.22760009765625,297.1499938964844,293.1499938964844,0.4075188636779785,-5438.970703125,304.1613464355469,0.8792299032211304,0.4919734299182892,0.3467165827751159,293.2867126464844,297.1499938964844,293.1499938964844,0.5820989012718201,-9723.8671875,304.16912841796875,0.9717912673950196,0.6518325805664062,0.6194934248924255,293.1706237792969,297.1499938964844,293.1499938964844,0.0237001832574605,-4734.87060546875,304.152587890625,0.4173049330711365,0.061833519488573,0.3020361661911011,291.1820068359375,291.1499938964844,259.2870483398437,257.9859924316406,285.4974670410156,293.27685546875,291.181884765625,1.0,0.4210968017578125,1.0,0.1500000059604644,0.9291093349456788,1.0,-1.7710317373275757,0.0917929410934448,1.6792387962341309,-0.3137372136116028,0.0,0.0,0.4084850549697876,146.78823852539062,115.0,-1.0978562831878662,-10134.427734375,759.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654968261719,306.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.302734375,18000.0,0.0,0.0,0.2315089404582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242492377758026,0.3242539763450622,-4.759861440106761e-06,0.0,0.000234952152823,0.0,0.0,15.22822093963623,0.0,0.0,0.0,0.3154380321502685,4.0,0.0,1.0
641820,293.2225036621094,297.1499938964844,293.1499938964844,0.1064081490039825,-2406.88916015625,304.1567687988281,0.6269715428352356,0.1656348705291748,0.1534687578678131,293.34967041015625,297.1499938964844,293.1499938964844,0.0146301323547959,-788.7911987304688,303.7508850097656,0.3876398205757141,0.050000000745058,0.0519817732274532,293.2264099121094,297.1499938964844,293.1499938964844,0.4053062796592712,-5415.8427734375,304.1612548828125,0.8912427425384521,0.4902494251728058,0.3452067077159881,293.2843933105469,297.1499938964844,293.1499938964844,0.5782841444015503,-9674.2314453125,304.1690979003906,0.9833401441574096,0.6488432884216309,0.616264283657074,293.16943359375,297.1499938964844,293.1499938964844,0.0231797043234109,-4683.97998046875,304.152587890625,0.4238352477550506,0.0615520477294921,0.2987568974494934,291.1806335449219,291.1499938964844,259.3483581542969,258.0343933105469,285.50714111328125,293.27850341796875,291.1804504394531,1.0,0.4108931720256805,1.0,0.1500000059604644,0.928336262702942,1.0,-1.7591755390167236,0.0907251313328743,1.6684504747390747,-0.3123851120471954,0.0,0.0,0.404494047164917,135.88499450683594,103.0,-1.8140294551849363,-10045.9931640625,717.4567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7212219238281,306.2052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.875,18000.0,0.0,0.0,0.2287718802690506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193621337413788,0.3193668723106384,-4.741950306197396e-06,0.0,0.0002321743668289,0.0,0.0,14.910361289978027,0.0,0.0,0.0,0.3141348659992218,4.0,0.0,1.0
641880,293.2225036621094,297.1499938964844,293.1499938964844,0.1064081490039825,-2406.88916015625,304.1567687988281,0.6269715428352356,0.1656348705291748,0.1534687578678131,293.34967041015625,297.1499938964844,293.1499938964844,0.0146301323547959,-788.7911987304688,303.7508850097656,0.3876398205757141,0.050000000745058,0.0519817732274532,293.2264099121094,297.1499938964844,293.1499938964844,0.4053062796592712,-5415.8427734375,304.1612548828125,0.8912427425384521,0.4902494251728058,0.3452067077159881,293.2843933105469,297.1499938964844,293.1499938964844,0.5782841444015503,-9674.2314453125,304.1690979003906,0.9833401441574096,0.6488432884216309,0.616264283657074,293.16943359375,297.1499938964844,293.1499938964844,0.0231797043234109,-4683.97998046875,304.152587890625,0.4238352477550506,0.0615520477294921,0.2987568974494934,291.1806335449219,291.1499938964844,259.3483581542969,258.0343933105469,285.50714111328125,293.27850341796875,291.1804504394531,1.0,0.4108931720256805,1.0,0.1500000059604644,0.928336262702942,1.0,-1.7591755390167236,0.0907251313328743,1.6684504747390747,-0.3123851120471954,0.0,0.0,0.404494047164917,135.88499450683594,103.0,-1.8140294551849363,-10045.9931640625,717.4567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7212219238281,306.2052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.875,18000.0,0.0,0.0,0.2287718802690506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193621337413788,0.3193668723106384,-4.741950306197396e-06,0.0,0.0002321743668289,0.0,0.0,14.910361289978027,0.0,0.0,0.0,0.3141348659992218,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1052489727735519,-2385.830078125,304.15643310546875,0.634966254234314,0.1645950376987457,0.1521084010601043,293.36151123046875,297.1499938964844,293.1499938964844,0.014135543256998,-775.9668579101562,303.6484375,0.3960566520690918,0.050000000745058,0.0515533909201622,293.2252197265625,297.1499938964844,293.1499938964844,0.4031297564506531,-5393.076171875,304.1611328125,0.9051622152328492,0.4885530471801758,0.3437106311321258,293.28204345703125,297.1499938964844,293.1499938964844,0.5745396614074707,-9625.5078125,304.1689758300781,0.9950727820396424,0.645910382270813,0.6130806803703308,293.1683044433594,297.1499938964844,293.1499938964844,0.0226740036159753,-4633.85986328125,304.152587890625,0.4320012629032135,0.0612875334918499,0.2955191135406494,291.1788330078125,291.1499938964844,259.40838623046875,258.0816345214844,285.5167541503906,293.2805480957031,291.1786499023437,1.0,0.4002624452114105,1.0,0.1500000059604644,0.9275631308555604,1.0,-1.7475212812423706,0.0896822586655616,1.657839059829712,-0.3110537827014923,0.0,0.0,0.4007689356803894,124.77779388427734,91.0,-2.384604454040528,-9958.5830078125,675.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76348876953125,306.20556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.216796875,18000.0,0.0,0.0,0.2259750813245773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148409128189087,0.3148456215858459,-4.725553480966482e-06,0.0,0.0002293359866598,0.0,0.0,14.619685173034668,0.0,0.0,0.0,0.3129409551620483,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1052489727735519,-2385.830078125,304.15643310546875,0.634966254234314,0.1645950376987457,0.1521084010601043,293.36151123046875,297.1499938964844,293.1499938964844,0.014135543256998,-775.9668579101562,303.6484375,0.3960566520690918,0.050000000745058,0.0515533909201622,293.2252197265625,297.1499938964844,293.1499938964844,0.4031297564506531,-5393.076171875,304.1611328125,0.9051622152328492,0.4885530471801758,0.3437106311321258,293.28204345703125,297.1499938964844,293.1499938964844,0.5745396614074707,-9625.5078125,304.1689758300781,0.9950727820396424,0.645910382270813,0.6130806803703308,293.1683044433594,297.1499938964844,293.1499938964844,0.0226740036159753,-4633.85986328125,304.152587890625,0.4320012629032135,0.0612875334918499,0.2955191135406494,291.1788330078125,291.1499938964844,259.40838623046875,258.0816345214844,285.5167541503906,293.2805480957031,291.1786499023437,1.0,0.4002624452114105,1.0,0.1500000059604644,0.9275631308555604,1.0,-1.7475212812423706,0.0896822586655616,1.657839059829712,-0.3110537827014923,0.0,0.0,0.4007689356803894,124.77779388427734,91.0,-2.384604454040528,-9958.5830078125,675.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76348876953125,306.20556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.216796875,18000.0,0.0,0.0,0.2259750813245773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148409128189087,0.3148456215858459,-4.725553480966482e-06,0.0,0.0002293359866598,0.0,0.0,14.619685173034668,0.0,0.0,0.0,0.3129409551620483,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041535958647728,-2365.77197265625,304.1561279296875,0.6428948044776917,0.1636714041233062,0.1508998274803161,293.3734436035156,297.1499938964844,293.1499938964844,0.0136706819757819,-763.419189453125,303.5421142578125,0.4032328128814697,0.050000000745058,0.0511837415397167,293.22393798828125,297.1499938964844,293.1499938964844,0.4008007943630218,-5368.48974609375,304.1613464355469,0.9197264313697816,0.4869097769260406,0.3422889113426208,293.2730712890625,297.1499938964844,293.1499938964844,0.557678759098053,-9388.2919921875,304.1922912597656,0.9990000128746032,0.644342839717865,0.5971025228500366,293.1670227050781,297.1499938964844,293.1499938964844,0.0222245343029499,-4588.16650390625,304.1524658203125,0.4405890703201294,0.0610816814005374,0.2927371561527252,291.1838684082031,291.1499938964844,259.4671630859375,258.127685546875,285.5226745605469,293.2803955078125,291.1850891113281,1.0,0.3887379169464111,1.0,0.1500000059604644,0.9267855882644652,1.0,-1.7214971780776978,0.0873527452349662,1.6341444253921509,-0.3078110814094543,0.0,0.0,0.396174818277359,114.8545379638672,79.0,9.789015769958496,-9838.5029296875,627.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7938232421875,306.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.369140625,18000.0,0.0,0.0,0.2231550365686416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101835250854492,0.3101882338523865,-4.7102603275561705e-06,0.0,0.0002264739887323,0.0,0.0,14.327621459960938,0.0,0.0,0.0,0.3117299377918243,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041535958647728,-2365.77197265625,304.1561279296875,0.6428948044776917,0.1636714041233062,0.1508998274803161,293.3734436035156,297.1499938964844,293.1499938964844,0.0136706819757819,-763.419189453125,303.5421142578125,0.4032328128814697,0.050000000745058,0.0511837415397167,293.22393798828125,297.1499938964844,293.1499938964844,0.4008007943630218,-5368.48974609375,304.1613464355469,0.9197264313697816,0.4869097769260406,0.3422889113426208,293.2730712890625,297.1499938964844,293.1499938964844,0.557678759098053,-9388.2919921875,304.1922912597656,0.9990000128746032,0.644342839717865,0.5971025228500366,293.1670227050781,297.1499938964844,293.1499938964844,0.0222245343029499,-4588.16650390625,304.1524658203125,0.4405890703201294,0.0610816814005374,0.2927371561527252,291.1838684082031,291.1499938964844,259.4671630859375,258.127685546875,285.5226745605469,293.2803955078125,291.1850891113281,1.0,0.3887379169464111,1.0,0.1500000059604644,0.9267855882644652,1.0,-1.7214971780776978,0.0873527452349662,1.6341444253921509,-0.3078110814094543,0.0,0.0,0.396174818277359,114.8545379638672,79.0,9.789015769958496,-9838.5029296875,627.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7938232421875,306.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.369140625,18000.0,0.0,0.0,0.2231550365686416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101835250854492,0.3101882338523865,-4.7102603275561705e-06,0.0,0.0002264739887323,0.0,0.0,14.327621459960938,0.0,0.0,0.0,0.3117299377918243,4.0,0.0,1.0
642180,293.2107849121094,297.1499938964844,293.1499938964844,0.103083461523056,-2346.021728515625,304.1558532714844,0.651433527469635,0.1628002077341079,0.1497886329889297,293.3854675292969,297.1499938964844,293.1499938964844,0.013221988454461,-750.7538452148438,303.4320068359375,0.4104584753513336,0.050000000745058,0.0508425496518611,293.22283935546875,297.1499938964844,293.1499938964844,0.3982746005058288,-5341.673828125,304.1617431640625,0.935418426990509,0.4852578043937683,0.3408998548984527,293.2373352050781,297.1499938964844,293.1499938964844,0.5274912714958191,-8967.4375,304.228271484375,0.9990000128746032,0.6484159231185913,0.5693511962890625,293.1654357910156,297.1499938964844,293.1499938964844,0.0218482967466115,-4548.87548828125,304.1522521972656,0.4504182934761047,0.0609713196754455,0.2905170917510986,291.19677734375,291.1499938964844,259.524658203125,258.172607421875,285.5116882324219,293.27166748046875,291.1972045898437,1.0,0.3758512735366821,1.0,0.1500000059604644,0.9260079860687256,1.0,-1.6820147037506104,0.0838798731565475,1.5981347560882568,-0.3030966520309448,0.0,0.0,0.3889238536357879,105.3721923828125,67.0,13.01028823852539,-9647.900390625,573.1057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83477783203125,306.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.072265625,18000.0,0.0,0.0,0.2200956046581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023670017719269,0.3023717105388641,-4.687547516368795e-06,0.0,0.0002233690611319,0.0,0.0,13.851729393005373,0.0,0.0,0.0,0.3098015189170837,4.0,0.0,1.0
642240,293.2107849121094,297.1499938964844,293.1499938964844,0.103083461523056,-2346.021728515625,304.1558532714844,0.651433527469635,0.1628002077341079,0.1497886329889297,293.3854675292969,297.1499938964844,293.1499938964844,0.013221988454461,-750.7538452148438,303.4320068359375,0.4104584753513336,0.050000000745058,0.0508425496518611,293.22283935546875,297.1499938964844,293.1499938964844,0.3982746005058288,-5341.673828125,304.1617431640625,0.935418426990509,0.4852578043937683,0.3408998548984527,293.2373352050781,297.1499938964844,293.1499938964844,0.5274912714958191,-8967.4375,304.228271484375,0.9990000128746032,0.6484159231185913,0.5693511962890625,293.1654357910156,297.1499938964844,293.1499938964844,0.0218482967466115,-4548.87548828125,304.1522521972656,0.4504182934761047,0.0609713196754455,0.2905170917510986,291.19677734375,291.1499938964844,259.524658203125,258.172607421875,285.5116882324219,293.27166748046875,291.1972045898437,1.0,0.3758512735366821,1.0,0.1500000059604644,0.9260079860687256,1.0,-1.6820147037506104,0.0838798731565475,1.5981347560882568,-0.3030966520309448,0.0,0.0,0.3889238536357879,105.3721923828125,67.0,13.01028823852539,-9647.900390625,573.1057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83477783203125,306.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.072265625,18000.0,0.0,0.0,0.2200956046581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023670017719269,0.3023717105388641,-4.687547516368795e-06,0.0,0.0002233690611319,0.0,0.0,13.851729393005373,0.0,0.0,0.0,0.3098015189170837,4.0,0.0,1.0
