time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642300,293.208984375,297.1499938964844,293.1499938964844,0.1025735065340995,-2336.61767578125,304.1557312011719,0.6564645767211914,0.1623862534761428,0.1492420732975006,293.3915405273437,297.1499938964844,293.1499938964844,0.013001057319343,-744.37109375,303.3752746582031,0.4146599471569061,0.050000000745058,0.0506659261882305,293.22235107421875,297.1499938964844,293.1499938964844,0.3970613777637481,-5328.83447265625,304.16180419921875,0.9442178010940552,0.4844328761100769,0.3401977121829986,293.2115783691406,297.1499938964844,293.1499938964844,0.511108934879303,-8739.9072265625,304.2437744140625,0.9990000128746032,0.6523669958114624,0.5544396638870239,293.1645202636719,297.1499938964844,293.1499938964844,0.0216890778392553,-4532.17333984375,304.1521301269531,0.4564078748226166,0.0609572269022464,0.2895546853542328,291.20123291015625,291.1499938964844,259.55291748046875,258.1946716308594,285.5048828125,293.2671203613281,291.2018127441406,1.0,0.3690144419670105,1.0,0.1500000059604644,0.9256192445755004,1.0,-1.6612452268600464,0.0820837914943695,1.5791614055633545,-0.3006021380424499,0.0,0.0,0.3850613236427307,100.46569061279295,67.0,13.179972648620604,-9549.0517578125,545.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86376953125,306.2135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.388671875,18000.0,0.0,0.0,0.2184074074029922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982111573219299,0.2982158064842224,-4.674409410654334e-06,0.0,0.0002216557477368,0.0,0.0,13.598793029785156,0.0,0.0,0.0,0.3087648451328277,4.0,0.0,1.0
642360,293.2071838378906,297.1499938964844,293.1499938964844,0.1020725816488266,-2327.3623046875,304.1556091308594,0.6620689630508423,0.1619912832975387,0.1487090736627578,293.3975830078125,297.1499938964844,293.1499938964844,0.0127816582098603,-737.8970947265625,303.3175964355469,0.419389545917511,0.050000000745058,0.0504867285490036,293.22186279296875,297.1499938964844,293.1499938964844,0.3958364725112915,-5315.85595703125,304.1618957519531,0.953486979007721,0.4836126267910003,0.339496374130249,293.18121337890625,297.1499938964844,293.1499938964844,0.493893414735794,-8500.8095703125,304.25799560546875,0.9990000128746032,0.6575495004653931,0.5388890504837036,293.16357421875,297.1499938964844,293.1499938964844,0.0215437375009059,-4516.79638671875,304.1520080566406,0.463175892829895,0.0609617084264755,0.2886850535869598,291.2061462402344,291.1499938964844,259.5809020996094,258.2164306640625,285.4990234375,293.2648620605469,291.20672607421875,1.0,0.3619396686553955,1.0,0.1500000059604644,0.9251963496208192,1.0,-1.63983416557312,0.0802552700042724,1.5595788955688477,-0.2980189919471741,0.0,0.0,0.3808256089687347,95.48726654052734,85.0,13.507359504699709,-9444.23046875,518.0230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89776611328125,306.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.462890625,18000.0,0.0,0.0,0.2166061401367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937331199645996,0.2937377691268921,-4.660615104512544e-06,0.0,0.00021982769249,0.0,0.0,13.32957935333252,0.0,0.0,0.0,0.3076614141464233,4.0,0.0,1.0
642420,293.20428466796875,297.1499938964844,293.1499938964844,0.1014130786061286,-2315.465087890625,304.1548156738281,0.664645791053772,0.161133199930191,0.147865280508995,293.4102478027344,297.1499938964844,293.1499938964844,0.0124689703807234,-729.4242553710938,303.1962890625,0.4223356246948242,0.050000000745058,0.0503849163651466,293.2214050292969,297.1499938964844,293.1499938964844,0.394191563129425,-5299.0439453125,304.1606140136719,0.9580144882202148,0.4818847179412842,0.3382445573806762,293.1243896484375,297.1499938964844,293.1499938964844,0.4820133745670318,-8351.5830078125,304.2405700683594,0.9990000128746032,0.6683267951011658,0.5298429727554321,293.1622619628906,297.1499938964844,293.1499938964844,0.0214569624513387,-4508.4853515625,304.1514892578125,0.4668940603733063,0.0608849413692951,0.2879858613014221,291.1990966796875,291.1499938964844,259.6358642578125,258.2591857910156,285.50244140625,293.2719421386719,291.1976013183594,1.0,0.3585326969623565,1.0,0.1500000059604644,0.9243506789207458,1.0,-1.6254714727401731,0.0790588408708572,1.546412706375122,-0.2965958416461944,0.0,0.0,0.3743539452552795,92.60712432861328,103.0,-9.658550262451172,-9296.826171875,501.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9734191894531,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.4921875,18000.0,0.0,0.0,0.2127061784267425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855277955532074,0.2855324149131775,-4.632653144653887e-06,0.0,0.000215869731619,0.0,0.0,12.835554122924805,0.0,0.0,0.0,0.305644690990448,4.0,0.0,1.0
642480,293.20428466796875,297.1499938964844,293.1499938964844,0.1014130786061286,-2315.465087890625,304.1548156738281,0.664645791053772,0.161133199930191,0.147865280508995,293.4102478027344,297.1499938964844,293.1499938964844,0.0124689703807234,-729.4242553710938,303.1962890625,0.4223356246948242,0.050000000745058,0.0503849163651466,293.2214050292969,297.1499938964844,293.1499938964844,0.394191563129425,-5299.0439453125,304.1606140136719,0.9580144882202148,0.4818847179412842,0.3382445573806762,293.1243896484375,297.1499938964844,293.1499938964844,0.4820133745670318,-8351.5830078125,304.2405700683594,0.9990000128746032,0.6683267951011658,0.5298429727554321,293.1622619628906,297.1499938964844,293.1499938964844,0.0214569624513387,-4508.4853515625,304.1514892578125,0.4668940603733063,0.0608849413692951,0.2879858613014221,291.1990966796875,291.1499938964844,259.6358642578125,258.2591857910156,285.50244140625,293.2719421386719,291.1976013183594,1.0,0.3585326969623565,1.0,0.1500000059604644,0.9243506789207458,1.0,-1.6254714727401731,0.0790588408708572,1.546412706375122,-0.2965958416461944,0.0,0.0,0.3743539452552795,92.60712432861328,103.0,-9.658550262451172,-9296.826171875,501.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9734191894531,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.4921875,18000.0,0.0,0.0,0.2127061784267425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855277955532074,0.2855324149131775,-4.632653144653887e-06,0.0,0.000215869731619,0.0,0.0,12.835554122924805,0.0,0.0,0.0,0.305644690990448,4.0,0.0,1.0
642540,293.2020568847656,297.1499938964844,293.1499938964844,0.1009791940450668,-2307.91650390625,304.1539306640625,0.6597238779067993,0.1602127701044082,0.1471465229988098,293.4235534667969,297.1499938964844,293.1499938964844,0.0122480867430567,-724.28369140625,303.0674743652344,0.4194293022155761,0.050000000745058,0.0504854619503021,293.2213439941406,297.1499938964844,293.1499938964844,0.393158346414566,-5288.9677734375,304.1587829589844,0.951091170310974,0.4800869822502136,0.3370836675167084,293.1001892089844,297.1499938964844,293.1499938964844,0.4894750118255615,-8478.2060546875,304.19757080078125,0.9990000128746032,0.6739528775215149,0.5387645363807678,293.1615905761719,297.1499938964844,293.1499938964844,0.0214877091348171,-4513.37841796875,304.15093994140625,0.4624367356300354,0.0607120469212532,0.2878276407718658,291.1777038574219,291.1499938964844,259.6896057128906,258.3009033203125,285.52264404296875,293.2823791503906,291.1758117675781,1.0,0.3624666035175323,1.0,0.1500000059604644,0.9235050082206726,1.0,-1.6338460445404053,0.0797875970602035,1.5540584325790403,-0.2977972626686096,0.0,0.0,0.3720172047615051,95.31681823730467,121.0,-25.81331443786621,-9255.15625,513.8403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0214233398437,306.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.748046875,18000.0,0.0,0.0,0.2088206112384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818627059459686,0.2818673253059387,-4.615954367181985e-06,0.0,0.0002119263808708,0.0,0.0,12.60683822631836,0.0,0.0,0.0,0.3046701550483703,4.0,0.0,1.0
642600,293.2020568847656,297.1499938964844,293.1499938964844,0.1009791940450668,-2307.91650390625,304.1539306640625,0.6597238779067993,0.1602127701044082,0.1471465229988098,293.4235534667969,297.1499938964844,293.1499938964844,0.0122480867430567,-724.28369140625,303.0674743652344,0.4194293022155761,0.050000000745058,0.0504854619503021,293.2213439941406,297.1499938964844,293.1499938964844,0.393158346414566,-5288.9677734375,304.1587829589844,0.951091170310974,0.4800869822502136,0.3370836675167084,293.1001892089844,297.1499938964844,293.1499938964844,0.4894750118255615,-8478.2060546875,304.19757080078125,0.9990000128746032,0.6739528775215149,0.5387645363807678,293.1615905761719,297.1499938964844,293.1499938964844,0.0214877091348171,-4513.37841796875,304.15093994140625,0.4624367356300354,0.0607120469212532,0.2878276407718658,291.1777038574219,291.1499938964844,259.6896057128906,258.3009033203125,285.52264404296875,293.2823791503906,291.1758117675781,1.0,0.3624666035175323,1.0,0.1500000059604644,0.9235050082206726,1.0,-1.6338460445404053,0.0797875970602035,1.5540584325790403,-0.2977972626686096,0.0,0.0,0.3720172047615051,95.31681823730467,121.0,-25.81331443786621,-9255.15625,513.8403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0214233398437,306.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.748046875,18000.0,0.0,0.0,0.2088206112384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818627059459686,0.2818673253059387,-4.615954367181985e-06,0.0,0.0002119263808708,0.0,0.0,12.60683822631836,0.0,0.0,0.0,0.3046701550483703,4.0,0.0,1.0
642660,293.2003173828125,297.1499938964844,293.1499938964844,0.1006902828812599,-2303.127197265625,304.1531066894531,0.6500968933105469,0.159247949719429,0.1465284079313278,293.4374694824219,297.1499938964844,293.1499938964844,0.0120826829224824,-721.2216796875,302.9313659667969,0.4129434823989868,0.050000000745058,0.0507362969219684,293.2216491699219,297.1499938964844,293.1499938964844,0.3924724459648132,-5282.60107421875,304.1570129394531,0.9358921051025392,0.4782188832759857,0.3359856605529785,293.1142883300781,297.1499938964844,293.1499938964844,0.511191725730896,-8802.80859375,304.1454162597656,0.9990000128746032,0.6724379658699036,0.5604093670845032,293.16217041015625,297.1499938964844,293.1499938964844,0.0215131230652332,-4518.18505859375,304.1506042480469,0.4517990946769714,0.0603035613894462,0.2875091135501861,291.1493835449219,291.1499938964844,259.7420959472656,258.3415832519531,285.5446472167969,293.28485107421875,291.1473388671875,1.0,0.3718100190162658,1.0,0.1500000059604644,0.9226973056793212,1.0,-1.657684087753296,0.0818455964326858,1.5758384466171265,-0.3008431494235992,0.0,0.0,0.373961329460144,102.15167236328124,139.0,-35.89337921142578,-9297.5576171875,548.0520629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069580078125,306.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.2054844796657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825408279895782,0.2825454175472259,-4.612199063558364e-06,0.0,0.0002085406304104,0.0,0.0,12.631479263305664,0.0,0.0,0.0,0.3047387599945068,4.0,0.0,1.0
642720,293.2003173828125,297.1499938964844,293.1499938964844,0.1006902828812599,-2303.127197265625,304.1531066894531,0.6500968933105469,0.159247949719429,0.1465284079313278,293.4374694824219,297.1499938964844,293.1499938964844,0.0120826829224824,-721.2216796875,302.9313659667969,0.4129434823989868,0.050000000745058,0.0507362969219684,293.2216491699219,297.1499938964844,293.1499938964844,0.3924724459648132,-5282.60107421875,304.1570129394531,0.9358921051025392,0.4782188832759857,0.3359856605529785,293.1142883300781,297.1499938964844,293.1499938964844,0.511191725730896,-8802.80859375,304.1454162597656,0.9990000128746032,0.6724379658699036,0.5604093670845032,293.16217041015625,297.1499938964844,293.1499938964844,0.0215131230652332,-4518.18505859375,304.1506042480469,0.4517990946769714,0.0603035613894462,0.2875091135501861,291.1493835449219,291.1499938964844,259.7420959472656,258.3415832519531,285.5446472167969,293.28485107421875,291.1473388671875,1.0,0.3718100190162658,1.0,0.1500000059604644,0.9226973056793212,1.0,-1.657684087753296,0.0818455964326858,1.5758384466171265,-0.3008431494235992,0.0,0.0,0.373961329460144,102.15167236328124,139.0,-35.89337921142578,-9297.5576171875,548.0520629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069580078125,306.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.2054844796657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825408279895782,0.2825454175472259,-4.612199063558364e-06,0.0,0.0002085406304104,0.0,0.0,12.631479263305664,0.0,0.0,0.0,0.3047387599945068,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1004560589790344,-2299.297119140625,304.1524658203125,0.6381730437278748,0.1582415550947189,0.1459878385066986,293.4520568847656,297.1499938964844,293.1499938964844,0.0119484737515449,-719.2854614257812,302.78814697265625,0.4047504365444183,0.050000000745058,0.0511089526116848,293.22235107421875,297.1499938964844,293.1499938964844,0.3918147981166839,-5276.3232421875,304.1557922363281,0.915614366531372,0.4762652516365051,0.3349204659461975,293.163330078125,297.1499938964844,293.1499938964844,0.5434420704841614,-9267.1357421875,304.0932922363281,0.9990000128746032,0.6634623408317566,0.5911051630973816,293.16424560546875,297.1499938964844,293.1499938964844,0.0214113350957632,-4509.61962890625,304.15057373046875,0.4377902448177337,0.0595738962292671,0.2863673269748688,291.1222229003906,291.1499938964844,259.7933654785156,258.3813171386719,285.5699462890625,293.28594970703125,291.1205749511719,1.0,0.3849549889564514,1.0,0.1500000059604644,0.9218896627426147,1.0,-1.6916816234588623,0.0848235189914703,1.6068581342697144,-0.305074393749237,0.0,0.0,0.3795241117477417,112.29441833496094,142.0,-36.03939437866211,-9405.00390625,599.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9106140136719,306.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.21484375,18000.0,0.0,0.0,0.2031862288713455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874237895011902,0.2874284088611603,-4.622003871190827e-06,0.0,0.0002062081912299,0.0,0.0,12.904382705688477,0.0,0.0,0.0,0.3058300912380218,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1004560589790344,-2299.297119140625,304.1524658203125,0.6381730437278748,0.1582415550947189,0.1459878385066986,293.4520568847656,297.1499938964844,293.1499938964844,0.0119484737515449,-719.2854614257812,302.78814697265625,0.4047504365444183,0.050000000745058,0.0511089526116848,293.22235107421875,297.1499938964844,293.1499938964844,0.3918147981166839,-5276.3232421875,304.1557922363281,0.915614366531372,0.4762652516365051,0.3349204659461975,293.163330078125,297.1499938964844,293.1499938964844,0.5434420704841614,-9267.1357421875,304.0932922363281,0.9990000128746032,0.6634623408317566,0.5911051630973816,293.16424560546875,297.1499938964844,293.1499938964844,0.0214113350957632,-4509.61962890625,304.15057373046875,0.4377902448177337,0.0595738962292671,0.2863673269748688,291.1222229003906,291.1499938964844,259.7933654785156,258.3813171386719,285.5699462890625,293.28594970703125,291.1205749511719,1.0,0.3849549889564514,1.0,0.1500000059604644,0.9218896627426147,1.0,-1.6916816234588623,0.0848235189914703,1.6068581342697144,-0.305074393749237,0.0,0.0,0.3795241117477417,112.29441833496094,142.0,-36.03939437866211,-9405.00390625,599.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9106140136719,306.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.21484375,18000.0,0.0,0.0,0.2031862288713455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874237895011902,0.2874284088611603,-4.622003871190827e-06,0.0,0.0002062081912299,0.0,0.0,12.904382705688477,0.0,0.0,0.0,0.3058300912380218,4.0,0.0,1.0
642900,293.1983337402344,297.1499938964844,293.1499938964844,0.1002826169133186,-2296.24365234375,304.15234375,0.6332316398620605,0.1577473729848861,0.1456977576017379,293.45947265625,297.1499938964844,293.1499938964844,0.011866689659655,-717.65771484375,302.7145690917969,0.4013484120368957,0.050000000745058,0.0512794181704521,293.22271728515625,297.1499938964844,293.1499938964844,0.3912965357303619,-5270.95361328125,304.1557006835937,0.9073605537414552,0.4752735495567322,0.3343581855297088,293.1974792480469,297.1499938964844,293.1499938964844,0.5582177639007568,-9473.7607421875,304.076904296875,0.9990000128746032,0.6565905809402466,0.6046280264854431,293.16558837890625,297.1499938964844,293.1499938964844,0.0212691556662321,-4495.40673828125,304.1507263183594,0.4317947924137115,0.0591336414217948,0.2852697968482971,291.113037109375,291.1499938964844,259.81854248046875,258.4007873535156,285.58697509765625,293.2912902832031,291.1124572753906,1.0,0.3903069794178009,1.0,0.1500000059604644,0.9214858412742616,1.0,-1.705788493156433,0.0860756784677505,1.6197128295898438,-0.306719571352005,0.0,0.0,0.3829484581947326,116.912353515625,142.0,-27.746183395385746,-9461.8515625,622.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.831298828125,306.0545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.505859375,18000.0,0.0,0.0,0.2025344520807266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910215556621551,0.2910262048244476,-4.631387128029019e-06,0.0,0.0002055467193713,0.0,0.0,13.112665176391602,0.0,0.0,0.0,0.306671679019928,4.0,0.0,1.0
642960,293.1976623535156,297.1499938964844,293.1499938964844,0.1000536233186721,-2292.05078125,304.15234375,0.6289665102958679,0.1572715044021606,0.1454085707664489,293.4669494628906,297.1499938964844,293.1499938964844,0.0117701776325702,-715.3211059570312,302.640380859375,0.3983637392520904,0.050000000745058,0.0514334738254547,293.2231140136719,297.1499938964844,293.1499938964844,0.3905399441719055,-5262.85205078125,304.1560363769531,0.9006150364875793,0.4742767512798309,0.3337821662425995,293.2328796386719,297.1499938964844,293.1499938964844,0.5709739327430725,-9649.517578125,304.06707763671875,0.9990000128746032,0.6490411162376404,0.6162658929824829,293.1669616699219,297.1499938964844,293.1499938964844,0.0210795979946851,-4475.64404296875,304.15093994140625,0.4265918731689453,0.0586631037294864,0.283965528011322,291.1106872558594,291.1499938964844,259.8434143066406,258.4200439453125,285.6052551269531,293.3011169433594,291.1106872558594,1.0,0.3950864970684051,1.0,0.1500000059604644,0.921134352684021,1.0,-1.717201590538025,0.0870973467826843,1.6301041841506958,-0.3080713748931885,0.0,0.0,0.3858242332935333,121.05857849121094,145.0,-16.657445907592773,-9504.7421875,642.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7359619140625,306.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.46484375,18000.0,0.0,0.0,0.2022194564342498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944698631763458,0.2944745123386383,-4.642176918423502e-06,0.0,0.0002052270428976,0.0,0.0,13.318432807922363,0.0,0.0,0.0,0.307508647441864,4.0,0.0,1.0
643020,293.1959533691406,297.1499938964844,293.1499938964844,0.0995174348354339,-2281.8037109375,304.1524658203125,0.6189586520195007,0.156407743692398,0.1450032442808151,293.4815368652344,297.1499938964844,293.1499938964844,0.0115827079862356,-710.2700805664062,302.4922180175781,0.390544593334198,0.050000000745058,0.0518375858664512,293.2237243652344,297.1499938964844,293.1499938964844,0.388261616230011,-5237.90625,304.1578674316406,0.8849385380744934,0.4723035097122192,0.3327182233333587,293.276611328125,297.1499938964844,293.1499938964844,0.563585102558136,-9523.70703125,304.107177734375,0.9837562441825868,0.6379709839820862,0.6073024868965149,293.169677734375,297.1499938964844,293.1499938964844,0.0206686202436685,-4430.3779296875,304.1513061523437,0.4154195785522461,0.0576827339828014,0.2815635800361633,291.1320495605469,291.1499938964844,259.8922119140625,258.4578552246094,285.63043212890625,293.3221740722656,291.13348388671875,1.0,0.4018330574035644,1.0,0.1500000059604644,0.9204313158988952,1.0,-1.7024420499801636,0.0857956111431121,1.6166465282440186,-0.3061231970787048,0.0,0.0,0.3871479630470276,130.98179626464844,148.0,19.065439224243164,-9461.609375,661.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317077636719,305.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.828125,18000.0,0.0,0.0,0.2023308724164962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979432940483093,0.2979479432106018,-4.65916127723176e-06,0.0,0.0002053401112789,0.0,0.0,13.543670654296877,0.0,0.0,0.0,0.3084407150745392,4.0,0.0,1.0
643080,293.1959533691406,297.1499938964844,293.1499938964844,0.0995174348354339,-2281.8037109375,304.1524658203125,0.6189586520195007,0.156407743692398,0.1450032442808151,293.4815368652344,297.1499938964844,293.1499938964844,0.0115827079862356,-710.2700805664062,302.4922180175781,0.390544593334198,0.050000000745058,0.0518375858664512,293.2237243652344,297.1499938964844,293.1499938964844,0.388261616230011,-5237.90625,304.1578674316406,0.8849385380744934,0.4723035097122192,0.3327182233333587,293.276611328125,297.1499938964844,293.1499938964844,0.563585102558136,-9523.70703125,304.107177734375,0.9837562441825868,0.6379709839820862,0.6073024868965149,293.169677734375,297.1499938964844,293.1499938964844,0.0206686202436685,-4430.3779296875,304.1513061523437,0.4154195785522461,0.0576827339828014,0.2815635800361633,291.1320495605469,291.1499938964844,259.8922119140625,258.4578552246094,285.63043212890625,293.3221740722656,291.13348388671875,1.0,0.4018330574035644,1.0,0.1500000059604644,0.9204313158988952,1.0,-1.7024420499801636,0.0857956111431121,1.6166465282440186,-0.3061231970787048,0.0,0.0,0.3871479630470276,130.98179626464844,148.0,19.065439224243164,-9461.609375,661.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317077636719,305.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.828125,18000.0,0.0,0.0,0.2023308724164962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979432940483093,0.2979479432106018,-4.65916127723176e-06,0.0,0.0002053401112789,0.0,0.0,13.543670654296877,0.0,0.0,0.0,0.3084407150745392,4.0,0.0,1.0
643140,293.1945495605469,297.1499938964844,293.1499938964844,0.0989925339818,-2271.938232421875,304.15252685546875,0.6115360260009766,0.1555285453796386,0.1444907933473587,293.4963684082031,297.1499938964844,293.1499938964844,0.0113595882430672,-703.8761596679688,302.3374938964844,0.3846735954284668,0.050000000745058,0.0521341189742088,293.22467041015625,297.1499938964844,293.1499938964844,0.3861549496650696,-5215.18798828125,304.1587219238281,0.8741421103477478,0.4702435433864593,0.3315169811248779,293.28924560546875,297.1499938964844,293.1499938964844,0.5582901835441589,-9438.826171875,304.1298522949219,0.971149742603302,0.6321715712547302,0.6013281941413879,293.1722106933594,297.1499938964844,293.1499938964844,0.0201821271330118,-4377.1669921875,304.15167236328125,0.4074969589710235,0.0566724203526973,0.2783960103988647,291.142822265625,291.1499938964844,259.9397888183594,258.4947814941406,285.6434326171875,293.3343811035156,291.1434326171875,1.0,0.4065146744251251,1.0,0.1500000059604644,0.9197282195091248,1.0,-1.6897610425949097,0.084692858159542,1.6050682067871094,-0.3046737313270569,0.0,0.0,0.3872733116149902,138.21910095214844,151.0,14.986098289489746,-9378.6240234375,672.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,305.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.2028484046459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980003356933594,0.2980050146579742,-4.661976163333748e-06,0.0,0.0002058653335552,0.0,0.0,13.554235458374023,0.0,0.0,0.0,0.3085235357284546,4.0,0.0,1.0
643200,293.1945495605469,297.1499938964844,293.1499938964844,0.0989925339818,-2271.938232421875,304.15252685546875,0.6115360260009766,0.1555285453796386,0.1444907933473587,293.4963684082031,297.1499938964844,293.1499938964844,0.0113595882430672,-703.8761596679688,302.3374938964844,0.3846735954284668,0.050000000745058,0.0521341189742088,293.22467041015625,297.1499938964844,293.1499938964844,0.3861549496650696,-5215.18798828125,304.1587219238281,0.8741421103477478,0.4702435433864593,0.3315169811248779,293.28924560546875,297.1499938964844,293.1499938964844,0.5582901835441589,-9438.826171875,304.1298522949219,0.971149742603302,0.6321715712547302,0.6013281941413879,293.1722106933594,297.1499938964844,293.1499938964844,0.0201821271330118,-4377.1669921875,304.15167236328125,0.4074969589710235,0.0566724203526973,0.2783960103988647,291.142822265625,291.1499938964844,259.9397888183594,258.4947814941406,285.6434326171875,293.3343811035156,291.1434326171875,1.0,0.4065146744251251,1.0,0.1500000059604644,0.9197282195091248,1.0,-1.6897610425949097,0.084692858159542,1.6050682067871094,-0.3046737313270569,0.0,0.0,0.3872733116149902,138.21910095214844,151.0,14.986098289489746,-9378.6240234375,672.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,305.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.2028484046459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980003356933594,0.2980050146579742,-4.661976163333748e-06,0.0,0.0002058653335552,0.0,0.0,13.554235458374023,0.0,0.0,0.0,0.3085235357284546,4.0,0.0,1.0
643260,293.1929626464844,297.1499938964844,293.1499938964844,0.0984844118356704,-2262.42529296875,304.15252685546875,0.6056190133094788,0.1547247022390365,0.1439665108919143,293.5108947753906,297.1499938964844,293.1499938964844,0.0111140524968504,-696.380126953125,302.1781921386719,0.3804131746292114,0.050000000745058,0.0523621551692485,293.2254333496094,297.1499938964844,293.1499938964844,0.3840656280517578,-5192.76171875,304.1593017578125,0.8661342263221741,0.4681960344314575,0.3302624523639679,293.2928466796875,297.1499938964844,293.1499938964844,0.5544736385345459,-9379.953125,304.14276123046875,0.9613598585128784,0.6279054284095764,0.5973237752914429,293.1739807128906,297.1499938964844,293.1499938964844,0.0197112653404474,-4325.00048828125,304.15191650390625,0.4013190865516662,0.0557494647800922,0.275228351354599,291.1502685546875,291.1499938964844,259.9861755371094,258.53082275390625,285.6546630859375,293.343017578125,291.1506042480469,1.0,0.4099896550178528,1.0,0.1500000059604644,0.918951153755188,1.0,-1.679287314414978,0.0837916731834411,1.5954957008361816,-0.3034704029560089,0.0,0.0,0.3866955041885376,143.77108764648438,154.0,10.920875549316406,-9306.927734375,681.0734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357177734375,305.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.2035354226827621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976084649562835,0.297613114118576,-4.661881575884763e-06,0.0,0.0002065625740215,0.0,0.0,13.5336332321167,0.0,0.0,0.0,0.3084443509578705,4.0,0.0,1.0
643320,293.1929626464844,297.1499938964844,293.1499938964844,0.0984844118356704,-2262.42529296875,304.15252685546875,0.6056190133094788,0.1547247022390365,0.1439665108919143,293.5108947753906,297.1499938964844,293.1499938964844,0.0111140524968504,-696.380126953125,302.1781921386719,0.3804131746292114,0.050000000745058,0.0523621551692485,293.2254333496094,297.1499938964844,293.1499938964844,0.3840656280517578,-5192.76171875,304.1593017578125,0.8661342263221741,0.4681960344314575,0.3302624523639679,293.2928466796875,297.1499938964844,293.1499938964844,0.5544736385345459,-9379.953125,304.14276123046875,0.9613598585128784,0.6279054284095764,0.5973237752914429,293.1739807128906,297.1499938964844,293.1499938964844,0.0197112653404474,-4325.00048828125,304.15191650390625,0.4013190865516662,0.0557494647800922,0.275228351354599,291.1502685546875,291.1499938964844,259.9861755371094,258.53082275390625,285.6546630859375,293.343017578125,291.1506042480469,1.0,0.4099896550178528,1.0,0.1500000059604644,0.918951153755188,1.0,-1.679287314414978,0.0837916731834411,1.5954957008361816,-0.3034704029560089,0.0,0.0,0.3866955041885376,143.77108764648438,154.0,10.920875549316406,-9306.927734375,681.0734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357177734375,305.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.2035354226827621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976084649562835,0.297613114118576,-4.661881575884763e-06,0.0,0.0002065625740215,0.0,0.0,13.5336332321167,0.0,0.0,0.0,0.3084443509578705,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0980304852128028,-2253.9560546875,304.1524353027344,0.6007512211799622,0.1540066748857498,0.1434817910194397,293.5248718261719,297.1499938964844,293.1499938964844,0.0108578577637672,-688.1846923828125,302.0150451660156,0.3770700097084045,0.050000000745058,0.0525502748787403,293.2259826660156,297.1499938964844,293.1499938964844,0.3820333182811737,-5171.03076171875,304.1595764160156,0.8596932888031006,0.4661731421947479,0.3289951682090759,293.2936706542969,297.1499938964844,293.1499938964844,0.550967812538147,-9328.3095703125,304.1509094238281,0.953053891658783,0.6241136193275452,0.5938847661018372,293.1751403808594,297.1499938964844,293.1499938964844,0.0192794203758239,-4276.49755859375,304.1519775390625,0.3959203064441681,0.0549024268984794,0.2722413539886474,291.1551513671875,291.1499938964844,260.0313415527344,258.5660400390625,285.6650695800781,293.3504333496094,291.15545654296875,1.0,0.4127213656902313,1.0,0.1500000059604644,0.9181740283966064,1.0,-1.6696940660476685,0.0829722210764885,1.5867217779159546,-0.3023654222488403,0.0,0.0,0.3856732845306396,148.3323211669922,157.0,7.912259101867676,-9241.4111328125,687.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,305.703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.2042329758405685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966364920139313,0.2966411709785461,-4.659486421587644e-06,0.0,0.0002072705101454,0.0,0.0,13.476768493652344,0.0,0.0,0.0,0.3082144856452942,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0980304852128028,-2253.9560546875,304.1524353027344,0.6007512211799622,0.1540066748857498,0.1434817910194397,293.5248718261719,297.1499938964844,293.1499938964844,0.0108578577637672,-688.1846923828125,302.0150451660156,0.3770700097084045,0.050000000745058,0.0525502748787403,293.2259826660156,297.1499938964844,293.1499938964844,0.3820333182811737,-5171.03076171875,304.1595764160156,0.8596932888031006,0.4661731421947479,0.3289951682090759,293.2936706542969,297.1499938964844,293.1499938964844,0.550967812538147,-9328.3095703125,304.1509094238281,0.953053891658783,0.6241136193275452,0.5938847661018372,293.1751403808594,297.1499938964844,293.1499938964844,0.0192794203758239,-4276.49755859375,304.1519775390625,0.3959203064441681,0.0549024268984794,0.2722413539886474,291.1551513671875,291.1499938964844,260.0313415527344,258.5660400390625,285.6650695800781,293.3504333496094,291.15545654296875,1.0,0.4127213656902313,1.0,0.1500000059604644,0.9181740283966064,1.0,-1.6696940660476685,0.0829722210764885,1.5867217779159546,-0.3023654222488403,0.0,0.0,0.3856732845306396,148.3323211669922,157.0,7.912259101867676,-9241.4111328125,687.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,305.703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.2042329758405685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966364920139313,0.2966411709785461,-4.659486421587644e-06,0.0,0.0002072705101454,0.0,0.0,13.476768493652344,0.0,0.0,0.0,0.3082144856452942,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.097820408642292,-2250.037841796875,304.1523742675781,0.5985859632492065,0.153676837682724,0.1432573348283767,293.5316772460937,297.1499938964844,293.1499938964844,0.0107274316251277,-683.8668823242188,301.9322509765625,0.3756198287010193,0.050000000745058,0.0526345744729042,293.2261962890625,297.1499938964844,293.1499938964844,0.3810203671455383,-5160.2060546875,304.15966796875,0.8568529486656189,0.4651685059070587,0.3283596634864807,293.2936706542969,297.1499938964844,293.1499938964844,0.5492126941680908,-9303.16015625,304.1539001464844,0.9492504000663756,0.6222953796386719,0.5922479033470154,293.17559814453125,297.1499938964844,293.1499938964844,0.0190740264952182,-4253.15185546875,304.1520080566406,0.3933157622814178,0.0544983260333538,0.2708009481430053,291.1573791503906,291.1499938964844,260.0534973144531,258.5833435058594,285.6700744628906,293.3539428710937,291.1576538085937,1.0,0.4139011800289154,1.0,0.1500000059604644,0.9177854657173156,1.0,-1.6650680303573608,0.0825789272785186,1.582489013671875,-0.3018318116664886,0.0,0.0,0.384953498840332,150.36988830566406,157.0,7.076298236846924,-9210.232421875,689.4874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12213134765625,305.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.828125,18000.0,0.0,0.0,0.2045444548130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959266006946563,0.2959312796592712,-4.657588306145044e-06,0.0,0.000207586606848,0.0,0.0,13.434904098510742,0.0,0.0,0.0,0.3080441355705261,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0976212173700332,-2246.32275390625,304.1523132324219,0.5965524911880493,0.1533642560243606,0.1430445909500122,293.538330078125,297.1499938964844,293.1499938964844,0.010596259497106,-679.4309692382812,301.8486328125,0.3742742538452148,0.050000000745058,0.0527143292129039,293.22637939453125,297.1499938964844,293.1499938964844,0.3800095319747925,-5149.40625,304.1597595214844,0.8541931509971619,0.4641667902469635,0.3277231752872467,293.29351806640625,297.1499938964844,293.1499938964844,0.5474459528923035,-9278.1865234375,304.1564025878906,0.9456107020378112,0.6205078363418579,0.5906406044960022,293.17596435546875,297.1499938964844,293.1499938964844,0.0188738591969013,-4230.22265625,304.1520080566406,0.390693724155426,0.0541029758751392,0.2693844139575958,291.15948486328125,291.1499938964844,260.0753173828125,258.6004333496094,285.6749572753906,293.3573303222656,291.1597595214844,1.0,0.4149940013885498,1.0,0.1500000059604644,0.9173889756202698,1.0,-1.6605135202407837,0.0821930021047592,1.5783205032348633,-0.3013058304786682,0.0,0.0,0.384107232093811,152.29425048828125,160.0,6.49146032333374,-9179.826171875,691.6043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029357910156,305.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.548828125,18000.0,0.0,0.0,0.2048129290342331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950740456581116,0.295078694820404,-4.655223619920434e-06,0.0,0.0002078590914607,0.0,0.0,13.384472846984863,0.0,0.0,0.0,0.3078385889530182,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0972567349672317,-2239.5234375,304.1521301269531,0.5928036570549011,0.1527927815914154,0.1426572799682617,293.5512390136719,297.1499938964844,293.1499938964844,0.010332753881812,-670.2396850585938,301.6790771484375,0.3718215823173523,0.050000000745058,0.0528636835515499,293.2266845703125,297.1499938964844,293.1499938964844,0.3779901564121246,-5127.8271484375,304.1598815917969,0.849287211894989,0.4621689617633819,0.3264473676681518,293.2928771972656,297.1499938964844,293.1499938964844,0.5438742637634277,-9228.490234375,304.1601867675781,0.9387160539627076,0.6170007586479187,0.5874877572059631,293.176513671875,297.1499938964844,293.1499938964844,0.0184852220118045,-4185.17529296875,304.1519775390625,0.3853770494461059,0.0533302575349807,0.2665981948375702,291.1635131835937,291.1499938964844,260.1181030273437,258.634033203125,285.6844177246094,293.364013671875,291.1637878417969,1.0,0.416986733675003,1.0,0.1500000059604644,0.9165959358215332,1.0,-1.651565432548523,0.0814379975199699,1.5701273679733276,-0.3002710342407226,0.0,0.0,0.3820286393165588,155.889892578125,148.0,5.796475887298584,-9120.5751953125,695.1902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892944335937,305.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.85546875,18000.0,0.0,0.0,0.2051744610071182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292947918176651,0.2929525673389435,-4.649141828849679e-06,0.0,0.0002082260034512,0.0,0.0,13.258578300476074,0.0,0.0,0.0,0.3073242604732513,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0972567349672317,-2239.5234375,304.1521301269531,0.5928036570549011,0.1527927815914154,0.1426572799682617,293.5512390136719,297.1499938964844,293.1499938964844,0.010332753881812,-670.2396850585938,301.6790771484375,0.3718215823173523,0.050000000745058,0.0528636835515499,293.2266845703125,297.1499938964844,293.1499938964844,0.3779901564121246,-5127.8271484375,304.1598815917969,0.849287211894989,0.4621689617633819,0.3264473676681518,293.2928771972656,297.1499938964844,293.1499938964844,0.5438742637634277,-9228.490234375,304.1601867675781,0.9387160539627076,0.6170007586479187,0.5874877572059631,293.176513671875,297.1499938964844,293.1499938964844,0.0184852220118045,-4185.17529296875,304.1519775390625,0.3853770494461059,0.0533302575349807,0.2665981948375702,291.1635131835937,291.1499938964844,260.1181030273437,258.634033203125,285.6844177246094,293.364013671875,291.1637878417969,1.0,0.416986733675003,1.0,0.1500000059604644,0.9165959358215332,1.0,-1.651565432548523,0.0814379975199699,1.5701273679733276,-0.3002710342407226,0.0,0.0,0.3820286393165588,155.889892578125,148.0,5.796475887298584,-9120.5751953125,695.1902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892944335937,305.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.85546875,18000.0,0.0,0.0,0.2051744610071182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292947918176651,0.2929525673389435,-4.649141828849679e-06,0.0,0.0002082260034512,0.0,0.0,13.258578300476074,0.0,0.0,0.0,0.3073242604732513,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0967863500118255,-2230.7109375,304.1522216796875,0.5934516191482544,0.1523350477218628,0.1421476602554321,293.56353759765625,297.1499938964844,293.1499938964844,0.01001319848001,-658.0585327148438,301.50714111328125,0.3729557693004608,0.050000000745058,0.0527941212058067,293.22674560546875,297.1499938964844,293.1499938964844,0.3757573962211609,-5103.82177734375,304.1603088378906,0.8498573303222656,0.4602124392986297,0.3250283896923065,293.29180908203125,297.1499938964844,293.1499938964844,0.5400283336639404,-9175.607421875,304.1631774902344,0.9390168786048888,0.6135940551757812,0.5842030644416809,293.1767578125,297.1499938964844,293.1499938964844,0.0179882366210222,-4126.4833984375,304.15216064453125,0.3837579488754272,0.0526115000247955,0.2629528343677521,291.1683044433594,291.1499938964844,260.1596984863281,258.6669006347656,285.6928405761719,293.3703918457031,291.1686706542969,1.0,0.4138913154602051,1.0,0.1500000059604644,0.9158029556274414,1.0,-1.6408474445343018,0.0805351734161377,1.560312271118164,-0.2990017235279083,0.0,0.0,0.3792847096920013,153.90771484375,136.0,6.662005424499512,-9057.3056640625,681.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,305.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.2052422910928726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901885509490967,0.2901932001113891,-4.641250143322395e-06,0.0,0.0002082948485622,0.0,0.0,13.095972061157228,0.0,0.0,0.0,0.3066584169864654,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0967863500118255,-2230.7109375,304.1522216796875,0.5934516191482544,0.1523350477218628,0.1421476602554321,293.56353759765625,297.1499938964844,293.1499938964844,0.01001319848001,-658.0585327148438,301.50714111328125,0.3729557693004608,0.050000000745058,0.0527941212058067,293.22674560546875,297.1499938964844,293.1499938964844,0.3757573962211609,-5103.82177734375,304.1603088378906,0.8498573303222656,0.4602124392986297,0.3250283896923065,293.29180908203125,297.1499938964844,293.1499938964844,0.5400283336639404,-9175.607421875,304.1631774902344,0.9390168786048888,0.6135940551757812,0.5842030644416809,293.1767578125,297.1499938964844,293.1499938964844,0.0179882366210222,-4126.4833984375,304.15216064453125,0.3837579488754272,0.0526115000247955,0.2629528343677521,291.1683044433594,291.1499938964844,260.1596984863281,258.6669006347656,285.6928405761719,293.3703918457031,291.1686706542969,1.0,0.4138913154602051,1.0,0.1500000059604644,0.9158029556274414,1.0,-1.6408474445343018,0.0805351734161377,1.560312271118164,-0.2990017235279083,0.0,0.0,0.3792847096920013,153.90771484375,136.0,6.662005424499512,-9057.3056640625,681.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,305.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.2052422910928726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901885509490967,0.2901932001113891,-4.641250143322395e-06,0.0,0.0002082948485622,0.0,0.0,13.095972061157228,0.0,0.0,0.0,0.3066584169864654,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0963160544633865,-2221.906005859375,304.1522521972656,0.5973262190818787,0.1520339399576187,0.1416349411010742,293.5750427246094,297.1499938964844,293.1499938964844,0.0096650840714573,-643.9700927734375,301.33319091796875,0.3766460120677948,0.050000000745058,0.0525751560926437,293.2264404296875,297.1499938964844,293.1499938964844,0.3734514117240906,-5079.0205078125,304.16070556640625,0.8543423414230347,0.4583326280117035,0.3235503435134887,293.2903137207031,297.1499938964844,293.1499938964844,0.5360769629478455,-9121.8017578125,304.16534423828125,0.9444332122802734,0.6103072762489319,0.5808805227279663,293.1764831542969,297.1499938964844,293.1499938964844,0.0174632892012596,-4063.158935546875,304.1523132324219,0.3850149810314178,0.0519875101745128,0.2590038180351257,291.1728515625,291.1499938964844,260.2001037597656,258.69903564453125,285.6998596191406,293.3763122558594,291.1731262207031,1.0,0.4078719019889831,1.0,0.1500000059604644,0.9150055646896362,1.0,-1.6294643878936768,0.0795819088816642,1.5498825311660769,-0.2976618707180023,0.0,0.0,0.3759229481220245,148.1302032470703,124.0,6.154531002044678,-8989.046875,657.6151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,305.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.53515625,18000.0,0.0,0.0,0.2049413025379181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867029309272766,0.2867075502872467,-4.631127012544312e-06,0.0,0.0002079893747577,0.0,0.0,12.89141845703125,0.0,0.0,0.0,0.305822491645813,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0963160544633865,-2221.906005859375,304.1522521972656,0.5973262190818787,0.1520339399576187,0.1416349411010742,293.5750427246094,297.1499938964844,293.1499938964844,0.0096650840714573,-643.9700927734375,301.33319091796875,0.3766460120677948,0.050000000745058,0.0525751560926437,293.2264404296875,297.1499938964844,293.1499938964844,0.3734514117240906,-5079.0205078125,304.16070556640625,0.8543423414230347,0.4583326280117035,0.3235503435134887,293.2903137207031,297.1499938964844,293.1499938964844,0.5360769629478455,-9121.8017578125,304.16534423828125,0.9444332122802734,0.6103072762489319,0.5808805227279663,293.1764831542969,297.1499938964844,293.1499938964844,0.0174632892012596,-4063.158935546875,304.1523132324219,0.3850149810314178,0.0519875101745128,0.2590038180351257,291.1728515625,291.1499938964844,260.2001037597656,258.69903564453125,285.6998596191406,293.3763122558594,291.1731262207031,1.0,0.4078719019889831,1.0,0.1500000059604644,0.9150055646896362,1.0,-1.6294643878936768,0.0795819088816642,1.5498825311660769,-0.2976618707180023,0.0,0.0,0.3759229481220245,148.1302032470703,124.0,6.154531002044678,-8989.046875,657.6151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,305.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.53515625,18000.0,0.0,0.0,0.2049413025379181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867029309272766,0.2867075502872467,-4.631127012544312e-06,0.0,0.0002079893747577,0.0,0.0,12.89141845703125,0.0,0.0,0.0,0.305822491645813,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0958883240818977,-2213.913330078125,304.1522216796875,0.603428304195404,0.1518652737140655,0.1411634087562561,293.58575439453125,297.1499938964844,293.1499938964844,0.0093087190762162,-628.8414306640625,301.1572570800781,0.3821610808372497,0.050000000745058,0.0522677712142467,293.225830078125,297.1499938964844,293.1499938964844,0.3711510896682739,-5054.30517578125,304.1609802246094,0.8616976737976074,0.4565184414386749,0.3220548927783966,293.2884521484375,297.1499938964844,293.1499938964844,0.532131016254425,-9068.462890625,304.1667785644531,0.9532371163368224,0.6071276068687439,0.5775732398033142,293.1758117675781,297.1499938964844,293.1499938964844,0.0169505644589662,-3999.92724609375,304.15240478515625,0.3884001672267914,0.0514502599835395,0.2550393939018249,291.1763610839844,291.1499938964844,260.23931884765625,258.7304992675781,285.7060852050781,293.3818359375,291.1765441894531,1.0,0.3999376595020294,1.0,0.1500000059604644,0.9142081141471864,1.0,-1.6180033683776855,0.0786285027861595,1.539374828338623,-0.2963109910488128,0.0,0.0,0.3721614778041839,140.1139678955078,112.0,4.974576473236084,-8919.37890625,627.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059936523437,305.670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.826171875,18000.0,0.0,0.0,0.2042353302240371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827816009521484,0.2827862203121185,-4.6194759306672495e-06,0.0,0.0002072728966595,0.0,0.0,12.662294387817385,0.0,0.0,0.0,0.3048833012580871,4.0,0.0,1.0
