time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0958883240818977,-2213.913330078125,304.1522216796875,0.603428304195404,0.1518652737140655,0.1411634087562561,293.58575439453125,297.1499938964844,293.1499938964844,0.0093087190762162,-628.8414306640625,301.1572570800781,0.3821610808372497,0.050000000745058,0.0522677712142467,293.225830078125,297.1499938964844,293.1499938964844,0.3711510896682739,-5054.30517578125,304.1609802246094,0.8616976737976074,0.4565184414386749,0.3220548927783966,293.2884521484375,297.1499938964844,293.1499938964844,0.532131016254425,-9068.462890625,304.1667785644531,0.9532371163368224,0.6071276068687439,0.5775732398033142,293.1758117675781,297.1499938964844,293.1499938964844,0.0169505644589662,-3999.92724609375,304.15240478515625,0.3884001672267914,0.0514502599835395,0.2550393939018249,291.1763610839844,291.1499938964844,260.23931884765625,258.7304992675781,285.7060852050781,293.3818359375,291.1765441894531,1.0,0.3999376595020294,1.0,0.1500000059604644,0.9142081141471864,1.0,-1.6180033683776855,0.0786285027861595,1.539374828338623,-0.2963109910488128,0.0,0.0,0.3721614778041839,140.1139678955078,112.0,4.974576473236084,-8919.37890625,627.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059936523437,305.670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.826171875,18000.0,0.0,0.0,0.2042353302240371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827816009521484,0.2827862203121185,-4.6194759306672495e-06,0.0,0.0002072728966595,0.0,0.0,12.662294387817385,0.0,0.0,0.0,0.3048833012580871,4.0,0.0,1.0
644100,293.17706298828125,297.1499938964844,293.1499938964844,0.0956939384341239,-2210.288330078125,304.15216064453125,0.6071296334266663,0.1518223285675048,0.1409465819597244,293.59088134765625,297.1499938964844,293.1499938964844,0.0091309882700443,-621.0477905273438,301.0684814453125,0.3854891359806061,0.050000000745058,0.0520927011966705,293.2254638671875,297.1499938964844,293.1499938964844,0.3700133860111236,-5042.0908203125,304.1610412597656,0.8663117289543152,0.4556313753128052,0.3213061690330505,293.2874450683594,297.1499938964844,293.1499938964844,0.530177116394043,-9042.16015625,304.16729736328125,0.9585570693016052,0.6055727005004883,0.5759323239326477,293.1753845214844,297.1499938964844,293.1499938964844,0.0167031586170196,-3968.904541015625,304.15240478515625,0.3907180726528168,0.0512089878320694,0.2530859112739563,291.1776428222656,291.1499938964844,260.25848388671875,258.7459716796875,285.7089538574219,293.3844909667969,291.17779541015625,1.0,0.3954670429229736,1.0,0.1500000059604644,0.9138094186782836,1.0,-1.6123183965682983,0.0781580731272697,1.5341603755950928,-0.295640081167221,0.0,0.0,0.3701852858066559,135.56617736816406,112.0,4.212314128875732,-8884.2978515625,611.0967407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416687011719,305.680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.517578125,18000.0,0.0,0.0,0.2037306427955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807149589061737,0.2807195782661438,-4.613290911947843e-06,0.0,0.0002067607128992,0.0,0.0,12.542142868041992,0.0,0.0,0.0,0.3043903112411499,4.0,0.0,1.0
644160,293.1754150390625,297.1499938964844,293.1499938964844,0.0955130830407142,-2206.919921875,304.152099609375,0.6111992597579956,0.1518034040927887,0.1407430469989776,293.59588623046875,297.1499938964844,293.1499938964844,0.0089545529335737,-613.150634765625,300.97906494140625,0.3891634047031402,0.050000000745058,0.0519076362252235,293.2250366210937,297.1499938964844,293.1499938964844,0.3688863217830658,-5029.9951171875,304.1610717773437,0.8715217113494873,0.4547555148601532,0.3205583691596985,293.286376953125,297.1499938964844,293.1499938964844,0.5282405614852905,-9016.14453125,304.16766357421875,0.964338719844818,0.6040387153625488,0.5743017196655273,293.1748962402344,297.1499938964844,293.1499938964844,0.0164624638855457,-3938.390869140625,304.15240478515625,0.3932885527610779,0.0509830825030803,0.2511590123176574,291.1786499023437,291.1499938964844,260.2773742675781,258.7612609863281,285.7117004394531,293.3870544433594,291.1787414550781,1.0,0.3907352089881897,1.0,0.1500000059604644,0.91340571641922,1.0,-1.6066828966140747,0.0776934698224067,1.5289894342422483,-0.2949743270874023,0.0,0.0,0.3681723475456238,130.76675415039062,100.0,3.427159547805786,-8849.23828125,594.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796630859375,305.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.919921875,18000.0,0.0,0.0,0.2031281590461731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278611809015274,0.2786164283752441,-4.606978563970188e-06,0.0,0.0002061492559732,0.0,0.0,12.420330047607422,0.0,0.0,0.0,0.3038900792598724,4.0,0.0,1.0
644220,293.172119140625,297.1499938964844,293.1499938964844,0.0951912105083465,-2200.9384765625,304.1519470214844,0.6200402975082397,0.151828795671463,0.1403755247592926,293.6056823730469,297.1499938964844,293.1499938964844,0.0086075235158205,-597.1510009765625,300.7980651855469,0.3967936933040619,0.050000000745058,0.0515165477991104,293.22418212890625,297.1499938964844,293.1499938964844,0.3666663467884063,-5006.1796875,304.1611022949219,0.8837200999259949,0.4530319273471832,0.3190681338310241,293.2842102050781,297.1499938964844,293.1499938964844,0.524425745010376,-8965.013671875,304.1681213378906,0.9768836498260498,0.601026713848114,0.5710740685462952,293.173828125,297.1499938964844,293.1499938964844,0.0160009246319532,-3878.923828125,304.1523742675781,0.3990471959114074,0.0505691058933734,0.2473887950181961,291.1798400878906,291.1499938964844,260.31427001953125,258.7914123535156,285.7169189453125,293.39215087890625,291.1798400878906,1.0,0.3806420266628265,1.0,0.1500000059604644,0.9125983715057372,1.0,-1.595581293106079,0.0767830908298492,1.5187982320785522,-0.2936608791351318,0.0,0.0,0.3641045391559601,120.64201354980467,88.0,1.884225845336914,-8779.3486328125,559.3295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,305.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.015625,18000.0,0.0,0.0,0.2016532570123672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743738293647766,0.2743784189224243,-4.594251549860928e-06,0.0,0.000204652416869,0.0,0.0,12.176393508911133,0.0,0.0,0.0,0.3028875291347503,4.0,0.0,1.0
644280,293.172119140625,297.1499938964844,293.1499938964844,0.0951912105083465,-2200.9384765625,304.1519470214844,0.6200402975082397,0.151828795671463,0.1403755247592926,293.6056823730469,297.1499938964844,293.1499938964844,0.0086075235158205,-597.1510009765625,300.7980651855469,0.3967936933040619,0.050000000745058,0.0515165477991104,293.22418212890625,297.1499938964844,293.1499938964844,0.3666663467884063,-5006.1796875,304.1611022949219,0.8837200999259949,0.4530319273471832,0.3190681338310241,293.2842102050781,297.1499938964844,293.1499938964844,0.524425745010376,-8965.013671875,304.1681213378906,0.9768836498260498,0.601026713848114,0.5710740685462952,293.173828125,297.1499938964844,293.1499938964844,0.0160009246319532,-3878.923828125,304.1523742675781,0.3990471959114074,0.0505691058933734,0.2473887950181961,291.1798400878906,291.1499938964844,260.31427001953125,258.7914123535156,285.7169189453125,293.39215087890625,291.1798400878906,1.0,0.3806420266628265,1.0,0.1500000059604644,0.9125983715057372,1.0,-1.595581293106079,0.0767830908298492,1.5187982320785522,-0.2936608791351318,0.0,0.0,0.3641045391559601,120.64201354980467,88.0,1.884225845336914,-8779.3486328125,559.3295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,305.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.015625,18000.0,0.0,0.0,0.2016532570123672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743738293647766,0.2743784189224243,-4.594251549860928e-06,0.0,0.000204652416869,0.0,0.0,12.176393508911133,0.0,0.0,0.0,0.3028875291347503,4.0,0.0,1.0
644340,293.1687927246094,297.1499938964844,293.1499938964844,0.0949248075485229,-2196.006103515625,304.1517333984375,0.6299741268157959,0.1519402265548706,0.1400644481182098,293.6150817871094,297.1499938964844,293.1499938964844,0.0082708913832902,-581.0286865234375,300.6144714355469,0.4048061370849609,0.050000000745058,0.0511072389781475,293.2232360839844,297.1499938964844,293.1499938964844,0.3644942343235016,-4982.880859375,304.1610107421875,0.8983986377716064,0.4513420760631561,0.3175880312919616,293.2819519042969,297.1499938964844,293.1499938964844,0.5206955075263977,-8915.1142578125,304.1683044433594,0.9901497960090636,0.5980835556983948,0.5678934454917908,293.1726989746094,297.1499938964844,293.1499938964844,0.0155643699690699,-3821.462890625,304.1523132324219,0.4057435393333435,0.0501957982778549,0.2437275797128677,291.1800231933594,291.1499938964844,260.3500061035156,258.82098388671875,285.7217712402344,293.3971252441406,291.1799621582031,1.0,0.3698661029338836,1.0,0.1500000059604644,0.91179096698761,1.0,-1.5847251415252686,0.0758991166949272,1.5088260173797607,-0.2923741042613983,0.0,0.0,0.3600809872150421,110.06258392333984,76.0,0.4617649912834167,-8710.0751953125,523.8639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,305.7375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.328125,18000.0,0.0,0.0,0.1998627632856369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702035009860992,0.2702080905437469,-4.5817496356903575e-06,0.0,0.0002028353046625,0.0,0.0,11.93840789794922,0.0,0.0,0.0,0.3019085526466369,4.0,0.0,1.0
644400,293.1687927246094,297.1499938964844,293.1499938964844,0.0949248075485229,-2196.006103515625,304.1517333984375,0.6299741268157959,0.1519402265548706,0.1400644481182098,293.6150817871094,297.1499938964844,293.1499938964844,0.0082708913832902,-581.0286865234375,300.6144714355469,0.4048061370849609,0.050000000745058,0.0511072389781475,293.2232360839844,297.1499938964844,293.1499938964844,0.3644942343235016,-4982.880859375,304.1610107421875,0.8983986377716064,0.4513420760631561,0.3175880312919616,293.2819519042969,297.1499938964844,293.1499938964844,0.5206955075263977,-8915.1142578125,304.1683044433594,0.9901497960090636,0.5980835556983948,0.5678934454917908,293.1726989746094,297.1499938964844,293.1499938964844,0.0155643699690699,-3821.462890625,304.1523132324219,0.4057435393333435,0.0501957982778549,0.2437275797128677,291.1800231933594,291.1499938964844,260.3500061035156,258.82098388671875,285.7217712402344,293.3971252441406,291.1799621582031,1.0,0.3698661029338836,1.0,0.1500000059604644,0.91179096698761,1.0,-1.5847251415252686,0.0758991166949272,1.5088260173797607,-0.2923741042613983,0.0,0.0,0.3600809872150421,110.06258392333984,76.0,0.4617649912834167,-8710.0751953125,523.8639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,305.7375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.328125,18000.0,0.0,0.0,0.1998627632856369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702035009860992,0.2702080905437469,-4.5817496356903575e-06,0.0,0.0002028353046625,0.0,0.0,11.93840789794922,0.0,0.0,0.0,0.3019085526466369,4.0,0.0,1.0
644460,293.1650390625,297.1499938964844,293.1499938964844,0.0947743281722068,-2193.23388671875,304.1513977050781,0.6410281658172607,0.1522272378206253,0.1399019509553909,293.6229553222656,297.1499938964844,293.1499938964844,0.0079558137804269,-565.3714599609375,300.43194580078125,0.4134600162506103,0.050000000745058,0.050715684890747,293.2221069335937,297.1499938964844,293.1499938964844,0.3623617589473724,-4959.9765625,304.160888671875,0.9152275919914246,0.449714183807373,0.316154807806015,293.2777404785156,297.1499938964844,293.1499938964844,0.511021614074707,-8777.48046875,304.1796264648437,0.9990000128746032,0.5955770015716553,0.5586046576499939,293.1714172363281,297.1499938964844,293.1499938964844,0.015187032520771,-3771.13330078125,304.1504821777344,0.4134876728057861,0.050000000745058,0.2406096309423446,291.1806945800781,291.1499938964844,260.38360595703125,258.8489685058594,285.7262878417969,293.401611328125,291.1813049316406,1.0,0.358336329460144,1.0,0.1500000059604644,0.9109777808189392,1.0,-1.5675759315490725,0.0745014622807502,1.4930745363235474,-0.2901315689086914,0.0,0.0,0.3560083508491516,99.81771850585938,64.0,4.156133651733398,-8629.8583984375,485.9820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,305.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.58984375,18000.0,0.0,0.0,0.1978192776441574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266177088022232,0.2661816477775574,-4.569846623780904e-06,0.0,0.0002007614239118,0.0,0.0,11.710907936096191,0.0,0.0,0.0,0.3009702861309051,4.0,0.0,1.0
644520,293.1650390625,297.1499938964844,293.1499938964844,0.0947743281722068,-2193.23388671875,304.1513977050781,0.6410281658172607,0.1522272378206253,0.1399019509553909,293.6229553222656,297.1499938964844,293.1499938964844,0.0079558137804269,-565.3714599609375,300.43194580078125,0.4134600162506103,0.050000000745058,0.050715684890747,293.2221069335937,297.1499938964844,293.1499938964844,0.3623617589473724,-4959.9765625,304.160888671875,0.9152275919914246,0.449714183807373,0.316154807806015,293.2777404785156,297.1499938964844,293.1499938964844,0.511021614074707,-8777.48046875,304.1796264648437,0.9990000128746032,0.5955770015716553,0.5586046576499939,293.1714172363281,297.1499938964844,293.1499938964844,0.015187032520771,-3771.13330078125,304.1504821777344,0.4134876728057861,0.050000000745058,0.2406096309423446,291.1806945800781,291.1499938964844,260.38360595703125,258.8489685058594,285.7262878417969,293.401611328125,291.1813049316406,1.0,0.358336329460144,1.0,0.1500000059604644,0.9109777808189392,1.0,-1.5675759315490725,0.0745014622807502,1.4930745363235474,-0.2901315689086914,0.0,0.0,0.3560083508491516,99.81771850585938,64.0,4.156133651733398,-8629.8583984375,485.9820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,305.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.58984375,18000.0,0.0,0.0,0.1978192776441574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266177088022232,0.2661816477775574,-4.569846623780904e-06,0.0,0.0002007614239118,0.0,0.0,11.710907936096191,0.0,0.0,0.0,0.3009702861309051,4.0,0.0,1.0
644580,293.16131591796875,297.1499938964844,293.1499938964844,0.0946435704827308,-2190.572998046875,304.1511535644531,0.652233898639679,0.1526013016700744,0.1399235278367996,293.62969970703125,297.1499938964844,293.1499938964844,0.0076591819524765,-549.847900390625,300.2548522949219,0.4223195314407348,0.050000000745058,0.0503863357007503,293.2209777832031,297.1499938964844,293.1499938964844,0.3598361313343048,-4932.4189453125,304.1614685058594,0.9325888156890868,0.448116660118103,0.3148087859153747,293.2472839355469,297.1499938964844,293.1499938964844,0.4803985357284546,-8340.6533203125,304.22052001953125,0.9990000128746032,0.5984519124031067,0.529900848865509,293.1698913574219,297.1499938964844,293.1499938964844,0.0149714155122637,-3740.521728515625,304.14697265625,0.4223195612430572,0.050000000745058,0.2390111237764358,291.197998046875,291.1499938964844,260.4143371582031,258.87457275390625,285.71142578125,293.4031677246094,291.1988830566406,1.0,0.3452664911746979,1.0,0.1500000059604644,0.9101646542549132,1.0,-1.5290956497192385,0.0714081227779388,1.457687497138977,-0.285361498594284,0.0,0.0,0.3484565317630768,90.74504852294922,52.0,17.289871215820312,-8474.748046875,440.0755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,305.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.525390625,18000.0,0.0,0.0,0.1954344809055328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597035765647888,0.2597081363201141,-4.554732186079491e-06,0.0,0.0001983411493711,0.0,0.0,11.35840129852295,0.0,0.0,0.0,0.2995392084121704,4.0,0.0,1.0
644640,293.16131591796875,297.1499938964844,293.1499938964844,0.0946435704827308,-2190.572998046875,304.1511535644531,0.652233898639679,0.1526013016700744,0.1399235278367996,293.62969970703125,297.1499938964844,293.1499938964844,0.0076591819524765,-549.847900390625,300.2548522949219,0.4223195314407348,0.050000000745058,0.0503863357007503,293.2209777832031,297.1499938964844,293.1499938964844,0.3598361313343048,-4932.4189453125,304.1614685058594,0.9325888156890868,0.448116660118103,0.3148087859153747,293.2472839355469,297.1499938964844,293.1499938964844,0.4803985357284546,-8340.6533203125,304.22052001953125,0.9990000128746032,0.5984519124031067,0.529900848865509,293.1698913574219,297.1499938964844,293.1499938964844,0.0149714155122637,-3740.521728515625,304.14697265625,0.4223195612430572,0.050000000745058,0.2390111237764358,291.197998046875,291.1499938964844,260.4143371582031,258.87457275390625,285.71142578125,293.4031677246094,291.1988830566406,1.0,0.3452664911746979,1.0,0.1500000059604644,0.9101646542549132,1.0,-1.5290956497192385,0.0714081227779388,1.457687497138977,-0.285361498594284,0.0,0.0,0.3484565317630768,90.74504852294922,52.0,17.289871215820312,-8474.748046875,440.0755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,305.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.525390625,18000.0,0.0,0.0,0.1954344809055328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597035765647888,0.2597081363201141,-4.554732186079491e-06,0.0,0.0001983411493711,0.0,0.0,11.35840129852295,0.0,0.0,0.0,0.2995392084121704,4.0,0.0,1.0
644700,293.1596374511719,297.1499938964844,293.1499938964844,0.0945945754647255,-2189.58544921875,304.1510314941406,0.6588172912597656,0.1527880579233169,0.1399274915456771,293.63299560546875,297.1499938964844,293.1499938964844,0.007514436263591,-542.132080078125,300.1650390625,0.4277475476264953,0.050000000745058,0.0502156876027584,293.22052001953125,297.1499938964844,293.1499938964844,0.3586401641368866,-4919.43310546875,304.1615600585937,0.9425129890441896,0.447311520576477,0.3141253888607025,293.2221069335937,297.1499938964844,293.1499938964844,0.4637262225151062,-8103.67724609375,304.23797607421875,0.9990000128746032,0.6021614074707031,0.514397919178009,293.1689147949219,297.1499938964844,293.1499938964844,0.0148679427802562,-3725.876953125,304.14599609375,0.4277475476264953,0.050000000745058,0.2382016032934188,291.2041015625,291.1499938964844,260.4286499023437,258.88653564453125,285.70391845703125,293.406005859375,291.2049560546875,1.0,0.3382656872272491,1.0,0.1500000059604644,0.9097580313682556,1.0,-1.508492350578308,0.0697826296091079,1.438709735870361,-0.2827838063240051,0.0,0.0,0.3442350625991821,86.0402603149414,52.0,17.43499755859375,-8382.9365234375,416.6788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385803222656,305.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.404296875,18000.0,0.0,0.0,0.1940274536609649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557057738304138,0.2557103335857391,-4.544418061414035e-06,0.0,0.0001969131990335,0.0,0.0,11.140507698059082,0.0,0.0,0.0,0.2986582815647125,4.0,0.0,1.0
644760,293.15802001953125,297.1499938964844,293.1499938964844,0.0945415124297142,-2188.504638671875,304.15093994140625,0.6661493182182312,0.1529838293790817,0.1399348527193069,293.6362609863281,297.1499938964844,293.1499938964844,0.0073719108477234,-534.3916625976562,300.0750732421875,0.4339997172355652,0.050000000745058,0.0500425398349761,293.22003173828125,297.1499938964844,293.1499938964844,0.3574167490005493,-4906.11865234375,304.16168212890625,0.9530398845672609,0.4465097188949585,0.3134410679340362,293.19140625,297.1499938964844,293.1499938964844,0.4461325705051422,-7853.49072265625,304.2539367675781,0.9990000128746032,0.6072711944580078,0.498174637556076,293.1677551269531,297.1499938964844,293.1499938964844,0.014764454215765,-3710.99853515625,304.14569091796875,0.4339997172355652,0.050000000745058,0.2373802661895752,291.2109680175781,291.1499938964844,260.4423217773437,258.89794921875,285.6990966796875,293.41387939453125,291.2120666503906,1.0,0.3309771120548248,1.0,0.1500000059604644,0.9093262553215028,1.0,-1.4870103597640991,0.0681112632155418,1.4188990592956543,-0.2800800502300262,0.0,0.0,0.3394859135150909,81.26229095458984,70.0,19.00704765319824,-8284.6875,393.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922912597656,305.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.732421875,18000.0,0.0,0.0,0.1924596428871154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514272332191467,0.2514317631721496,-4.533383616944775e-06,0.0,0.0001953220635186,0.0,0.0,10.909136772155762,0.0,0.0,0.0,0.297715961933136,4.0,0.0,1.0
644820,293.155517578125,297.1499938964844,293.1499938964844,0.0947175920009613,-2191.888916015625,304.1503295898437,0.6713864207267761,0.1532864272594452,0.1401343941688537,293.6432189941406,297.1499938964844,293.1499938964844,0.0071386820636689,-521.9213256835938,299.8876647949219,0.4383141994476318,0.050000000745058,0.0499351918697357,293.2196044921875,297.1499938964844,293.1499938964844,0.3556455969810486,-4887.33984375,304.1606750488281,0.9588626623153688,0.4448259770870209,0.3122130334377289,293.1319885253906,297.1499938964844,293.1499938964844,0.4331868290901184,-7682.833984375,304.2396240234375,0.9990000128746032,0.6183109879493713,0.4878395795822143,293.16558837890625,297.1499938964844,293.1499938964844,0.0147088384255766,-3703.48779296875,304.1451416015625,0.4383141994476318,0.050000000745058,0.236871063709259,291.2100830078125,291.1499938964844,260.4678039550781,258.9192810058594,285.71160888671875,293.4435729980469,291.2086181640625,1.0,0.3272226750850677,1.0,0.1500000059604644,0.908462643623352,1.0,-1.4726060628890991,0.0670189037919044,1.4055871963500977,-0.2784873247146606,0.0,0.0,0.3311091959476471,78.27696228027344,88.0,-3.884757280349731,-8131.607421875,378.3255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8111267089844,305.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.98828125,18000.0,0.0,0.0,0.1888661533594131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428144216537475,0.2428189367055893,-4.509622613113606e-06,0.0,0.0001916751352837,0.0,0.0,10.445595741271973,0.0,0.0,0.0,0.2958371937274933,4.0,0.0,1.0
644880,293.155517578125,297.1499938964844,293.1499938964844,0.0947175920009613,-2191.888916015625,304.1503295898437,0.6713864207267761,0.1532864272594452,0.1401343941688537,293.6432189941406,297.1499938964844,293.1499938964844,0.0071386820636689,-521.9213256835938,299.8876647949219,0.4383141994476318,0.050000000745058,0.0499351918697357,293.2196044921875,297.1499938964844,293.1499938964844,0.3556455969810486,-4887.33984375,304.1606750488281,0.9588626623153688,0.4448259770870209,0.3122130334377289,293.1319885253906,297.1499938964844,293.1499938964844,0.4331868290901184,-7682.833984375,304.2396240234375,0.9990000128746032,0.6183109879493713,0.4878395795822143,293.16558837890625,297.1499938964844,293.1499938964844,0.0147088384255766,-3703.48779296875,304.1451416015625,0.4383141994476318,0.050000000745058,0.236871063709259,291.2100830078125,291.1499938964844,260.4678039550781,258.9192810058594,285.71160888671875,293.4435729980469,291.2086181640625,1.0,0.3272226750850677,1.0,0.1500000059604644,0.908462643623352,1.0,-1.4726060628890991,0.0670189037919044,1.4055871963500977,-0.2784873247146606,0.0,0.0,0.3311091959476471,78.27696228027344,88.0,-3.884757280349731,-8131.607421875,378.3255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8111267089844,305.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.98828125,18000.0,0.0,0.0,0.1888661533594131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428144216537475,0.2428189367055893,-4.509622613113606e-06,0.0,0.0001916751352837,0.0,0.0,10.445595741271973,0.0,0.0,0.0,0.2958371937274933,4.0,0.0,1.0
644940,293.15386962890625,297.1499938964844,293.1499938964844,0.095127448439598,-2199.937744140625,304.1495361328125,0.6680207252502441,0.1534819155931472,0.1404114812612533,293.6506042480469,297.1499938964844,293.1499938964844,0.0069495681673288,-512.1008911132812,299.6893615722656,0.4349409341812134,0.050000000745058,0.0500184446573257,293.2195129394531,297.1499938964844,293.1499938964844,0.3546417355537414,-4877.318359375,304.1587829589844,0.9520219564437866,0.4430815577507019,0.3110736608505249,293.1044616699219,297.1499938964844,293.1499938964844,0.4398474991321563,-7797.84765625,304.1982116699219,0.9990000128746032,0.6244263052940369,0.495864987373352,293.16387939453125,297.1499938964844,293.1499938964844,0.0147831570357084,-3715.74609375,304.1440124511719,0.4349409341812134,0.050000000745058,0.2372659593820572,291.1879577636719,291.1499938964844,260.49102783203125,258.938720703125,285.73614501953125,293.4631652832031,291.1856384277344,1.0,0.3310395181179046,1.0,0.1500000059604644,0.9075990319252014,1.0,-1.481769323348999,0.0677413120865821,1.4140280485153198,-0.2796995341777801,0.0,0.0,0.3273971974849701,80.54777526855469,106.0,-26.29259490966797,-8082.10693359375,388.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9105834960937,305.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0078125,18000.0,0.0,0.0,0.1850136816501617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382486462593078,0.2382531464099884,-4.493149390327744e-06,0.0,0.000187765355804,0.0,0.0,10.194598197937012,0.0,0.0,0.0,0.2947779893875122,4.0,0.0,1.0
645000,293.15386962890625,297.1499938964844,293.1499938964844,0.095127448439598,-2199.937744140625,304.1495361328125,0.6680207252502441,0.1534819155931472,0.1404114812612533,293.6506042480469,297.1499938964844,293.1499938964844,0.0069495681673288,-512.1008911132812,299.6893615722656,0.4349409341812134,0.050000000745058,0.0500184446573257,293.2195129394531,297.1499938964844,293.1499938964844,0.3546417355537414,-4877.318359375,304.1587829589844,0.9520219564437866,0.4430815577507019,0.3110736608505249,293.1044616699219,297.1499938964844,293.1499938964844,0.4398474991321563,-7797.84765625,304.1982116699219,0.9990000128746032,0.6244263052940369,0.495864987373352,293.16387939453125,297.1499938964844,293.1499938964844,0.0147831570357084,-3715.74609375,304.1440124511719,0.4349409341812134,0.050000000745058,0.2372659593820572,291.1879577636719,291.1499938964844,260.49102783203125,258.938720703125,285.73614501953125,293.4631652832031,291.1856384277344,1.0,0.3310395181179046,1.0,0.1500000059604644,0.9075990319252014,1.0,-1.481769323348999,0.0677413120865821,1.4140280485153198,-0.2796995341777801,0.0,0.0,0.3273971974849701,80.54777526855469,106.0,-26.29259490966797,-8082.10693359375,388.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9105834960937,305.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0078125,18000.0,0.0,0.0,0.1850136816501617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382486462593078,0.2382531464099884,-4.493149390327744e-06,0.0,0.000187765355804,0.0,0.0,10.194598197937012,0.0,0.0,0.0,0.2947779893875122,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0956779718399047,-2210.764892578125,304.1487731933594,0.6589730381965637,0.1535897552967071,0.1407418698072433,293.6585693359375,297.1499938964844,293.1499938964844,0.0067867739126086,-503.8230895996094,299.4820556640625,0.4267889857292175,0.050000000745058,0.0502444766461849,293.2197570800781,297.1499938964844,293.1499938964844,0.3540964722633362,-4872.40673828125,304.1567687988281,0.935911238193512,0.4412716925144195,0.3099965751171112,293.1161499023437,297.1499938964844,293.1499938964844,0.4610517621040344,-8119.744140625,304.1466979980469,0.9990000128746032,0.6232887506484985,0.5170332789421082,293.1639099121094,297.1499938964844,293.1499938964844,0.0149380480870604,-3740.52685546875,304.13873291015625,0.4267889857292175,0.050000000745058,0.2383381724357605,291.15435791015625,291.1499938964844,260.5121765136719,258.9564819335937,285.75372314453125,293.4578857421875,291.15155029296875,1.0,0.3405741155147552,1.0,0.1500000059604644,0.9067604541778564,1.0,-1.5078362226486206,0.0697901397943496,1.438046097755432,-0.2829758524894714,0.0,0.0,0.3289787173271179,86.74673461914062,124.0,-42.450191497802734,-8129.93359375,418.1520690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9485168457031,305.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1814905703067779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23823282122612,0.2382373064756393,-4.4876728679810185e-06,0.0,0.0001841898629209,0.0,0.0,10.182029724121094,0.0,0.0,0.0,0.2946836948394775,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0956779718399047,-2210.764892578125,304.1487731933594,0.6589730381965637,0.1535897552967071,0.1407418698072433,293.6585693359375,297.1499938964844,293.1499938964844,0.0067867739126086,-503.8230895996094,299.4820556640625,0.4267889857292175,0.050000000745058,0.0502444766461849,293.2197570800781,297.1499938964844,293.1499938964844,0.3540964722633362,-4872.40673828125,304.1567687988281,0.935911238193512,0.4412716925144195,0.3099965751171112,293.1161499023437,297.1499938964844,293.1499938964844,0.4610517621040344,-8119.744140625,304.1466979980469,0.9990000128746032,0.6232887506484985,0.5170332789421082,293.1639099121094,297.1499938964844,293.1499938964844,0.0149380480870604,-3740.52685546875,304.13873291015625,0.4267889857292175,0.050000000745058,0.2383381724357605,291.15435791015625,291.1499938964844,260.5121765136719,258.9564819335937,285.75372314453125,293.4578857421875,291.15155029296875,1.0,0.3405741155147552,1.0,0.1500000059604644,0.9067604541778564,1.0,-1.5078362226486206,0.0697901397943496,1.438046097755432,-0.2829758524894714,0.0,0.0,0.3289787173271179,86.74673461914062,124.0,-42.450191497802734,-8129.93359375,418.1520690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9485168457031,305.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1814905703067779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23823282122612,0.2382373064756393,-4.4876728679810185e-06,0.0,0.0001841898629209,0.0,0.0,10.182029724121094,0.0,0.0,0.0,0.2946836948394775,4.0,0.0,1.0
645180,293.15240478515625,297.1499938964844,293.1499938964844,0.096272237598896,-2222.396728515625,304.148193359375,0.6469692587852478,0.153610348701477,0.1411070525646209,293.66754150390625,297.1499938964844,293.1499938964844,0.0066385148093104,-496.2582702636719,299.2676696777344,0.4166883528232574,0.050000000745058,0.0505877882242202,293.2204284667969,297.1499938964844,293.1499938964844,0.353655070066452,-4868.46484375,304.1552734375,0.9141133427619934,0.439369797706604,0.3089465200901031,293.1644592285156,297.1499938964844,293.1499938964844,0.4930865466594696,-8588.8818359375,304.094482421875,0.9990000128746032,0.614422082901001,0.5476223826408386,293.1665344238281,297.1499938964844,293.1499938964844,0.015138067305088,-3772.2939453125,304.126220703125,0.4166883528232574,0.050000000745058,0.2399666905403137,291.1191711425781,291.1499938964844,260.5314636230469,258.9727478027344,285.7681579589844,293.43896484375,291.1167297363281,1.0,0.3542725145816803,1.0,0.1500000059604644,0.9059218764305116,1.0,-1.546098232269287,0.0728555247187614,1.4732426404953003,-0.2877042889595032,0.0,0.0,0.3354697823524475,96.15685272216795,127.0,-46.09780502319336,-8262.357421875,463.8385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8954162597656,305.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.107421875,18000.0,0.0,0.0,0.178902119398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242954134941101,0.2429586350917816,-4.494640506891301e-06,0.0,0.0001815629075281,0.0,0.0,10.41921043395996,0.0,0.0,0.0,0.2956064343452453,4.0,0.0,1.0
645240,293.15240478515625,297.1499938964844,293.1499938964844,0.096272237598896,-2222.396728515625,304.148193359375,0.6469692587852478,0.153610348701477,0.1411070525646209,293.66754150390625,297.1499938964844,293.1499938964844,0.0066385148093104,-496.2582702636719,299.2676696777344,0.4166883528232574,0.050000000745058,0.0505877882242202,293.2204284667969,297.1499938964844,293.1499938964844,0.353655070066452,-4868.46484375,304.1552734375,0.9141133427619934,0.439369797706604,0.3089465200901031,293.1644592285156,297.1499938964844,293.1499938964844,0.4930865466594696,-8588.8818359375,304.094482421875,0.9990000128746032,0.614422082901001,0.5476223826408386,293.1665344238281,297.1499938964844,293.1499938964844,0.015138067305088,-3772.2939453125,304.126220703125,0.4166883528232574,0.050000000745058,0.2399666905403137,291.1191711425781,291.1499938964844,260.5314636230469,258.9727478027344,285.7681579589844,293.43896484375,291.1167297363281,1.0,0.3542725145816803,1.0,0.1500000059604644,0.9059218764305116,1.0,-1.546098232269287,0.0728555247187614,1.4732426404953003,-0.2877042889595032,0.0,0.0,0.3354697823524475,96.15685272216795,127.0,-46.09780502319336,-8262.357421875,463.8385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8954162597656,305.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.107421875,18000.0,0.0,0.0,0.178902119398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242954134941101,0.2429586350917816,-4.494640506891301e-06,0.0,0.0001815629075281,0.0,0.0,10.41921043395996,0.0,0.0,0.0,0.2956064343452453,4.0,0.0,1.0
645300,293.1523132324219,297.1499938964844,293.1499938964844,0.0965024903416633,-2226.875732421875,304.1481018066406,0.6420512199401855,0.1535981893539428,0.1412501484155655,293.6723937988281,297.1499938964844,293.1499938964844,0.006559289060533,-491.9991149902344,299.1594543457031,0.4127233028411865,0.050000000745058,0.0507464557886123,293.2208251953125,297.1499938964844,293.1499938964844,0.353269100189209,-4864.4931640625,304.155029296875,0.9053126573562622,0.4383968114852905,0.3083900511264801,293.1988830566406,297.1499938964844,293.1499938964844,0.5078818798065186,-8799.625,304.07781982421875,0.9990000128746032,0.6074848175048828,0.5611980557441711,293.1686706542969,297.1499938964844,293.1499938964844,0.0152178928256034,-3785.275146484375,304.117431640625,0.4127233028411865,0.050000000745058,0.2407193332910537,291.1055603027344,291.1499938964844,260.5404968261719,258.9803466796875,285.7782592773437,293.4325866699219,291.1042785644531,1.0,0.3600041270256042,1.0,0.1500000059604644,0.9055026173591614,1.0,-1.5630000829696655,0.0742329061031341,1.488767147064209,-0.2896694242954254,0.0,0.0,0.3398331999778747,100.501220703125,127.0,-38.4354133605957,-8339.83984375,485.15338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310241699219,305.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.3125,18000.0,0.0,0.0,0.1781156063079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467472404241562,0.2467517405748367,-4.502526280703023e-06,0.0,0.0001807646913221,0.0,0.0,10.616165161132812,0.0,0.0,0.0,0.2963905930519104,4.0,0.0,1.0
645360,293.1523132324219,297.1499938964844,293.1499938964844,0.0966540426015853,-2229.759521484375,304.148193359375,0.6377211809158325,0.1535728126764297,0.1413751393556594,293.6774597167969,297.1499938964844,293.1499938964844,0.0064751817844808,-487.24029541015625,299.0527038574219,0.4092853963375091,0.050000000745058,0.0508960969746112,293.22125244140625,297.1499938964844,293.1499938964844,0.3526337444782257,-4857.58642578125,304.1552734375,0.8978722095489502,0.4374166429042816,0.3078218400478363,293.2348327636719,297.1499938964844,293.1499938964844,0.519774854183197,-8964.6962890625,304.06951904296875,0.9990000128746032,0.5998083353042603,0.5718144178390503,293.17120361328125,297.1499938964844,293.1499938964844,0.0152767840772867,-3794.9345703125,304.1073608398437,0.4092853963375091,0.050000000745058,0.2414291799068451,291.0998229980469,291.1499938964844,260.5491027832031,258.9876708984375,285.79119873046875,293.4323425292969,291.0995178222656,1.0,0.3651740252971649,1.0,0.1500000059604644,0.9051356315612792,1.0,-1.5763009786605835,0.0753263160586357,1.5009746551513672,-0.2911219298839569,0.0,0.0,0.343785285949707,104.5527572631836,130.0,-25.376220703125,-8405.5400390625,503.8919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7446594238281,305.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.75,18000.0,0.0,0.0,0.1777009814977646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506687343120575,0.2506732642650604,-4.5123215386411175e-06,0.0,0.0001803439081413,0.0,0.0,10.824902534484863,0.0,0.0,0.0,0.2972307205200195,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.096748448908329,-2231.12744140625,304.1486511230469,0.6276066303253174,0.153496503829956,0.1416949033737182,293.6878967285156,297.1499938964844,293.1499938964844,0.0063074394129216,-477.0451354980469,298.8486022949219,0.4012551009654999,0.050000000745058,0.0512855648994445,293.2220458984375,297.1499938964844,293.1499938964844,0.3504750728607178,-4833.36572265625,304.1571350097656,0.8806307315826416,0.4354536831378937,0.306758314371109,293.2760314941406,297.1499938964844,293.1499938964844,0.5101953744888306,-8809.4013671875,304.1117553710937,0.98023521900177,0.5892028212547302,0.5610424280166626,293.1767272949219,297.1499938964844,293.1499938964844,0.0153852179646492,-3810.7158203125,304.08465576171875,0.4012551009654999,0.050000000745058,0.2432766258716583,291.1208190917969,291.1499938964844,260.5653076171875,259.0014038085937,285.8050842285156,293.44598388671875,291.122314453125,1.0,0.3727471530437469,1.0,0.1500000059604644,0.9044016599655152,1.0,-1.565125823020935,0.0744183585047721,1.4907073974609375,-0.2895164787769317,0.0,0.0,0.3466038405895233,114.20487213134766,133.0,16.133270263671875,-8405.7236328125,522.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416259765625,305.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.212890625,18000.0,0.0,0.0,0.1777564734220504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551799118518829,0.2551844418048858,-4.529346369963605e-06,0.0,0.0001804002240533,0.0,0.0,11.080244064331056,0.0,0.0,0.0,0.2982918918132782,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.096748448908329,-2231.12744140625,304.1486511230469,0.6276066303253174,0.153496503829956,0.1416949033737182,293.6878967285156,297.1499938964844,293.1499938964844,0.0063074394129216,-477.0451354980469,298.8486022949219,0.4012551009654999,0.050000000745058,0.0512855648994445,293.2220458984375,297.1499938964844,293.1499938964844,0.3504750728607178,-4833.36572265625,304.1571350097656,0.8806307315826416,0.4354536831378937,0.306758314371109,293.2760314941406,297.1499938964844,293.1499938964844,0.5101953744888306,-8809.4013671875,304.1117553710937,0.98023521900177,0.5892028212547302,0.5610424280166626,293.1767272949219,297.1499938964844,293.1499938964844,0.0153852179646492,-3810.7158203125,304.08465576171875,0.4012551009654999,0.050000000745058,0.2432766258716583,291.1208190917969,291.1499938964844,260.5653076171875,259.0014038085937,285.8050842285156,293.44598388671875,291.122314453125,1.0,0.3727471530437469,1.0,0.1500000059604644,0.9044016599655152,1.0,-1.565125823020935,0.0744183585047721,1.4907073974609375,-0.2895164787769317,0.0,0.0,0.3466038405895233,114.20487213134766,133.0,16.133270263671875,-8405.7236328125,522.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416259765625,305.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.212890625,18000.0,0.0,0.0,0.1777564734220504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551799118518829,0.2551844418048858,-4.529346369963605e-06,0.0,0.0001804002240533,0.0,0.0,11.080244064331056,0.0,0.0,0.0,0.2982918918132782,4.0,0.0,1.0
645540,293.15283203125,297.1499938964844,293.1499938964844,0.096784308552742,-2231.58740234375,304.1490173339844,0.6208276748657227,0.1533466726541519,0.1418326646089553,293.6991882324219,297.1499938964844,293.1499938964844,0.0061215437017381,-465.6094665527344,298.6348876953125,0.3957901298999786,0.050000000745058,0.0515692606568336,293.22314453125,297.1499938964844,293.1499938964844,0.3484455943107605,-4810.91943359375,304.1581115722656,0.8689891695976257,0.4334071278572082,0.3055534958839416,293.2882080078125,297.1499938964844,293.1499938964844,0.5048993229866028,-8724.9892578125,304.1329345703125,0.96611750125885,0.5835142731666565,0.555210530757904,293.1823425292969,297.1499938964844,293.1499938964844,0.0154476901516318,-3821.37939453125,304.05987548828125,0.3957901298999786,0.050000000745058,0.2446223795413971,291.131591796875,291.1499938964844,260.5802917480469,259.01416015625,285.817138671875,293.4595031738281,291.13232421875,1.0,0.3783917129039764,1.0,0.1500000059604644,0.903667688369751,1.0,-1.558799386024475,0.073913887143135,1.4848854541778564,-0.2886322736740112,0.0,0.0,0.34824138879776,121.2689437866211,136.0,14.399033546447754,-8363.7666015625,537.7769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554382324219,305.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.091796875,18000.0,0.0,0.0,0.1784343868494033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567304372787475,0.2567349672317505,-4.535665539151523e-06,0.0,0.0001810882240533,0.0,0.0,11.169677734375,0.0,0.0,0.0,0.2986932694911957,4.0,0.0,1.0
645600,293.15283203125,297.1499938964844,293.1499938964844,0.096784308552742,-2231.58740234375,304.1490173339844,0.6208276748657227,0.1533466726541519,0.1418326646089553,293.6991882324219,297.1499938964844,293.1499938964844,0.0061215437017381,-465.6094665527344,298.6348876953125,0.3957901298999786,0.050000000745058,0.0515692606568336,293.22314453125,297.1499938964844,293.1499938964844,0.3484455943107605,-4810.91943359375,304.1581115722656,0.8689891695976257,0.4334071278572082,0.3055534958839416,293.2882080078125,297.1499938964844,293.1499938964844,0.5048993229866028,-8724.9892578125,304.1329345703125,0.96611750125885,0.5835142731666565,0.555210530757904,293.1823425292969,297.1499938964844,293.1499938964844,0.0154476901516318,-3821.37939453125,304.05987548828125,0.3957901298999786,0.050000000745058,0.2446223795413971,291.131591796875,291.1499938964844,260.5802917480469,259.01416015625,285.817138671875,293.4595031738281,291.13232421875,1.0,0.3783917129039764,1.0,0.1500000059604644,0.903667688369751,1.0,-1.558799386024475,0.073913887143135,1.4848854541778564,-0.2886322736740112,0.0,0.0,0.34824138879776,121.2689437866211,136.0,14.399033546447754,-8363.7666015625,537.7769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554382324219,305.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.091796875,18000.0,0.0,0.0,0.1784343868494033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567304372787475,0.2567349672317505,-4.535665539151523e-06,0.0,0.0001810882240533,0.0,0.0,11.169677734375,0.0,0.0,0.0,0.2986932694911957,4.0,0.0,1.0
645660,293.1529846191406,297.1499938964844,293.1499938964844,0.0968155488371849,-2232.01806640625,304.1492919921875,0.6157047152519226,0.1532447934150695,0.1419397741556167,293.7106018066406,297.1499938964844,293.1499938964844,0.0059279645793139,-453.4114990234375,298.4159545898437,0.3914630711078644,0.050000000745058,0.0517926439642906,293.2239990234375,297.1499938964844,293.1499938964844,0.3464308083057403,-4788.7421875,304.15875244140625,0.8602723479270935,0.4313803911209106,0.3043070435523987,293.2917785644531,297.1499938964844,293.1499938964844,0.5010265111923218,-8665.408203125,304.1449279785156,0.9549596309661864,0.5792796015739441,0.5512362122535706,293.1872863769531,297.1499938964844,293.1499938964844,0.0154810855165123,-3828.32958984375,304.0350646972656,0.3914630711078644,0.050000000745058,0.2456820011138916,291.13934326171875,291.1499938964844,260.5942687988281,259.026123046875,285.8297119140625,293.4719543457031,291.1398010253906,1.0,0.3828135132789612,1.0,0.1500000059604644,0.9028706550598145,1.0,-1.5542000532150269,0.0735522583127021,1.4806478023529053,-0.2879368662834167,0.0,0.0,0.3490992784500122,126.83990478515624,139.0,11.086021423339844,-8324.9326171875,549.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005310058594,305.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1794841736555099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577963173389435,0.2578008472919464,-4.539638212008867e-06,0.0,0.0001821536279749,0.0,0.0,11.230470657348633,0.0,0.0,0.0,0.2989502251148224,4.0,0.0,1.0
645720,293.1529846191406,297.1499938964844,293.1499938964844,0.0968155488371849,-2232.01806640625,304.1492919921875,0.6157047152519226,0.1532447934150695,0.1419397741556167,293.7106018066406,297.1499938964844,293.1499938964844,0.0059279645793139,-453.4114990234375,298.4159545898437,0.3914630711078644,0.050000000745058,0.0517926439642906,293.2239990234375,297.1499938964844,293.1499938964844,0.3464308083057403,-4788.7421875,304.15875244140625,0.8602723479270935,0.4313803911209106,0.3043070435523987,293.2917785644531,297.1499938964844,293.1499938964844,0.5010265111923218,-8665.408203125,304.1449279785156,0.9549596309661864,0.5792796015739441,0.5512362122535706,293.1872863769531,297.1499938964844,293.1499938964844,0.0154810855165123,-3828.32958984375,304.0350646972656,0.3914630711078644,0.050000000745058,0.2456820011138916,291.13934326171875,291.1499938964844,260.5942687988281,259.026123046875,285.8297119140625,293.4719543457031,291.1398010253906,1.0,0.3828135132789612,1.0,0.1500000059604644,0.9028706550598145,1.0,-1.5542000532150269,0.0735522583127021,1.4806478023529053,-0.2879368662834167,0.0,0.0,0.3490992784500122,126.83990478515624,139.0,11.086021423339844,-8324.9326171875,549.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005310058594,305.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1794841736555099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577963173389435,0.2578008472919464,-4.539638212008867e-06,0.0,0.0001821536279749,0.0,0.0,11.230470657348633,0.0,0.0,0.0,0.2989502251148224,4.0,0.0,1.0
