time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645780,293.1528015136719,297.1499938964844,293.1499938964844,0.0968827903270721,-2233.172119140625,304.1494140625,0.6115056276321411,0.1532036811113357,0.1420672237873077,293.7218322753906,297.1499938964844,293.1499938964844,0.0057302927598357,-440.67138671875,298.1926574707031,0.387721985578537,0.050000000745058,0.0519798584282398,293.2245788574219,297.1499938964844,293.1499938964844,0.3444781899452209,-4767.33544921875,304.1590881347656,0.8532403707504272,0.4293886423110962,0.3030570745468139,293.2926330566406,297.1499938964844,293.1499938964844,0.4974971413612366,-8613.16796875,304.15240478515625,0.9454471468925476,0.5755102038383484,0.5478129386901855,293.1915283203125,297.1499938964844,293.1499938964844,0.0154987061396241,-3833.3330078125,304.01043701171875,0.387721985578537,0.050000000745058,0.2465700656175613,291.1445007324219,291.1499938964844,260.6074523925781,259.03741455078125,285.84228515625,293.48406982421875,291.1448974609375,1.0,0.386439561843872,1.0,0.1500000059604644,0.902073621749878,1.0,-1.550033450126648,0.0732265636324882,1.476806879043579,-0.2872853577136993,0.0,0.0,0.3494758605957031,131.50392150878906,142.0,8.228135108947754,-8287.9970703125,559.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821228027344,305.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.1807170659303665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583159208297729,0.2583204507827759,-4.541745056485524e-06,0.0,0.0001834048598539,0.0,0.0,11.260554313659668,0.0,0.0,0.0,0.2990790009498596,4.0,0.0,1.0
645840,293.1528015136719,297.1499938964844,293.1499938964844,0.0968827903270721,-2233.172119140625,304.1494140625,0.6115056276321411,0.1532036811113357,0.1420672237873077,293.7218322753906,297.1499938964844,293.1499938964844,0.0057302927598357,-440.67138671875,298.1926574707031,0.387721985578537,0.050000000745058,0.0519798584282398,293.2245788574219,297.1499938964844,293.1499938964844,0.3444781899452209,-4767.33544921875,304.1590881347656,0.8532403707504272,0.4293886423110962,0.3030570745468139,293.2926330566406,297.1499938964844,293.1499938964844,0.4974971413612366,-8613.16796875,304.15240478515625,0.9454471468925476,0.5755102038383484,0.5478129386901855,293.1915283203125,297.1499938964844,293.1499938964844,0.0154987061396241,-3833.3330078125,304.01043701171875,0.387721985578537,0.050000000745058,0.2465700656175613,291.1445007324219,291.1499938964844,260.6074523925781,259.03741455078125,285.84228515625,293.48406982421875,291.1448974609375,1.0,0.386439561843872,1.0,0.1500000059604644,0.902073621749878,1.0,-1.550033450126648,0.0732265636324882,1.476806879043579,-0.2872853577136993,0.0,0.0,0.3494758605957031,131.50392150878906,142.0,8.228135108947754,-8287.9970703125,559.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821228027344,305.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.1807170659303665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583159208297729,0.2583204507827759,-4.541745056485524e-06,0.0,0.0001834048598539,0.0,0.0,11.260554313659668,0.0,0.0,0.0,0.2990790009498596,4.0,0.0,1.0
645900,293.1526184082031,297.1499938964844,293.1499938964844,0.0969258993864059,-2233.93212890625,304.1494445800781,0.6096399426460266,0.1532030403614044,0.1421409249305725,293.7273254394531,297.1499938964844,293.1499938964844,0.0056305299513041,-434.1249694824219,298.0798034667969,0.3860563337802887,0.050000000745058,0.0520642213523387,293.2247314453125,297.1499938964844,293.1499938964844,0.3435108363628387,-4756.74072265625,304.1592102050781,0.8501489758491516,0.4284106791019439,0.3024356365203857,293.2926330566406,297.1499938964844,293.1499938964844,0.4957462251186371,-8587.828125,304.1551208496094,0.9411092400550842,0.5737054944038391,0.5461856126785278,293.19342041015625,297.1499938964844,293.1499938964844,0.0155026065185666,-3835.187744140625,303.9981689453125,0.3860563337802887,0.050000000745058,0.2469702512025833,291.1469116210937,291.1499938964844,260.6138000488281,259.0428771972656,285.8485717773437,293.4901123046875,291.1472473144531,1.0,0.3880447149276733,1.0,0.1500000059604644,0.9016751050949096,1.0,-1.5480040311813354,0.0730683654546737,1.4749356508255005,-0.2869644463062286,0.0,0.0,0.3494416177272796,133.60296630859375,142.0,7.450403690338135,-8270.19921875,563.5861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370178222656,305.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.1813513040542602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583678960800171,0.2583724558353424,-4.542236183624482e-06,0.0,0.0001840485201682,0.0,0.0,11.2642240524292,0.0,0.0,0.0,0.2990964949131012,4.0,0.0,1.0
645960,293.15240478515625,297.1499938964844,293.1499938964844,0.0969751179218292,-2234.808837890625,304.1494445800781,0.6079136729240417,0.1532138586044311,0.1422212123870849,293.7327575683594,297.1499938964844,293.1499938964844,0.0055303815752267,-427.4765319824219,297.9661865234375,0.3845125436782837,0.050000000745058,0.0521439872682094,293.2248229980469,297.1499938964844,293.1499938964844,0.3425555229187011,-4746.28369140625,304.1592712402344,0.8472728729248047,0.427448570728302,0.3018215596675873,293.2924499511719,297.1499938964844,293.1499938964844,0.4939928352832794,-8562.73828125,304.1573791503906,0.936988115310669,0.5719348788261414,0.5445907711982727,293.1952209472656,297.1499938964844,293.1499938964844,0.0155039271339774,-3836.707275390625,303.98583984375,0.3845125436782837,0.050000000745058,0.2473486363887787,291.149169921875,291.1499938964844,260.6200561523437,259.0482788085937,285.8548278808594,293.49615478515625,291.1495361328125,1.0,0.3895467221736908,1.0,0.1500000059604644,0.9012715816497804,1.0,-1.5459985733032229,0.0729123875498771,1.47308611869812,-0.2866457402706146,0.0,0.0,0.3492645621299743,135.58615112304688,130.0,6.925325393676758,-8252.763671875,567.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013122558594,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.419921875,18000.0,0.0,0.0,0.181972473859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582771778106689,0.2582817375659942,-4.542328042589361e-06,0.0,0.0001846789236878,0.0,0.0,11.260045051574709,0.0,0.0,0.0,0.2990818917751312,4.0,0.0,1.0
646020,293.151611328125,297.1499938964844,293.1499938964844,0.096943698823452,-2234.106689453125,304.1496887207031,0.6091251969337463,0.1533137261867523,0.142234593629837,293.7433166503906,297.1499938964844,293.1499938964844,0.0053069661371409,-412.2894592285156,297.7376403808594,0.3855060935020447,0.050000000745058,0.0520925410091877,293.2246398925781,297.1499938964844,293.1499938964844,0.3404632806777954,-4723.265625,304.15966796875,0.8475490808486938,0.4255892336368561,0.300476610660553,293.29156494140625,297.1499938964844,293.1499938964844,0.4902417659759521,-8509.626953125,304.1611328125,0.9367715716362,0.5685026049613953,0.5412877798080444,293.1983642578125,297.1499938964844,293.1499938964844,0.0153927616775035,-3824.11865234375,303.9617614746094,0.3855060935020447,0.050000000745058,0.2471045851707458,291.1547241210937,291.1499938964844,260.6322631835937,259.0588073730469,285.8665771484375,293.5081787109375,291.1552124023437,1.0,0.3872920274734497,1.0,0.1500000059604644,0.900464653968811,1.0,-1.5400813817977903,0.0724470317363739,1.4676343202590942,-0.2857551574707031,0.0,0.0,0.3482875227928161,134.17457580566406,118.0,7.886620044708252,-8214.0732421875,560.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,305.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1831100136041641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575779855251312,0.2575825154781341,-4.541243924904848e-06,0.0,0.0001858333853306,0.0,0.0,11.223655700683594,0.0,0.0,0.0,0.29893758893013,4.0,0.0,1.0
646080,293.151611328125,297.1499938964844,293.1499938964844,0.096943698823452,-2234.106689453125,304.1496887207031,0.6091251969337463,0.1533137261867523,0.142234593629837,293.7433166503906,297.1499938964844,293.1499938964844,0.0053069661371409,-412.2894592285156,297.7376403808594,0.3855060935020447,0.050000000745058,0.0520925410091877,293.2246398925781,297.1499938964844,293.1499938964844,0.3404632806777954,-4723.265625,304.15966796875,0.8475490808486938,0.4255892336368561,0.300476610660553,293.29156494140625,297.1499938964844,293.1499938964844,0.4902417659759521,-8509.626953125,304.1611328125,0.9367715716362,0.5685026049613953,0.5412877798080444,293.1983642578125,297.1499938964844,293.1499938964844,0.0153927616775035,-3824.11865234375,303.9617614746094,0.3855060935020447,0.050000000745058,0.2471045851707458,291.1547241210937,291.1499938964844,260.6322631835937,259.0588073730469,285.8665771484375,293.5081787109375,291.1552124023437,1.0,0.3872920274734497,1.0,0.1500000059604644,0.900464653968811,1.0,-1.5400813817977903,0.0724470317363739,1.4676343202590942,-0.2857551574707031,0.0,0.0,0.3482875227928161,134.17457580566406,118.0,7.886620044708252,-8214.0732421875,560.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,305.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1831100136041641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575779855251312,0.2575825154781341,-4.541243924904848e-06,0.0,0.0001858333853306,0.0,0.0,11.223655700683594,0.0,0.0,0.0,0.29893758893013,4.0,0.0,1.0
646140,293.1502380371094,297.1499938964844,293.1499938964844,0.0968878269195556,-2232.95361328125,304.1498718261719,0.6138126254081726,0.1535472869873047,0.1422237306833267,293.75341796875,297.1499938964844,293.1499938964844,0.0050710104405879,-395.8448791503906,297.5071105957031,0.3895048201084137,0.050000000745058,0.0518913902342319,293.2239990234375,297.1499938964844,293.1499938964844,0.338301420211792,-4699.462890625,304.1600341796875,0.8523114323616028,0.4238282442092895,0.2990894615650177,293.2900695800781,297.1499938964844,293.1499938964844,0.4863741099834442,-8455.494140625,304.1638488769531,0.942487895488739,0.5652207136154175,0.5379772782325745,293.20074462890625,297.1499938964844,293.1499938964844,0.0152056813240051,-3800.79296875,303.9387512207031,0.3895048201084137,0.050000000745058,0.246150404214859,291.16070556640625,291.1499938964844,260.6443176269531,259.0692749023437,285.8770446777344,293.5199584960937,291.1611328125,1.0,0.3818479180335998,1.0,0.1500000059604644,0.8996577262878418,1.0,-1.5330421924591064,0.0718936994671821,1.4611485004425049,-0.2847371399402618,0.0,0.0,0.346455305814743,128.95123291015625,106.0,8.080914497375488,-8169.43798828125,541.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.3227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1839924901723861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560133039951324,0.2560178637504577,-4.537874247034779e-06,0.0,0.0001867289829533,0.0,0.0,11.140183448791504,0.0,0.0,0.0,0.2986030578613281,4.0,0.0,1.0
646200,293.1502380371094,297.1499938964844,293.1499938964844,0.0968878269195556,-2232.95361328125,304.1498718261719,0.6138126254081726,0.1535472869873047,0.1422237306833267,293.75341796875,297.1499938964844,293.1499938964844,0.0050710104405879,-395.8448791503906,297.5071105957031,0.3895048201084137,0.050000000745058,0.0518913902342319,293.2239990234375,297.1499938964844,293.1499938964844,0.338301420211792,-4699.462890625,304.1600341796875,0.8523114323616028,0.4238282442092895,0.2990894615650177,293.2900695800781,297.1499938964844,293.1499938964844,0.4863741099834442,-8455.494140625,304.1638488769531,0.942487895488739,0.5652207136154175,0.5379772782325745,293.20074462890625,297.1499938964844,293.1499938964844,0.0152056813240051,-3800.79296875,303.9387512207031,0.3895048201084137,0.050000000745058,0.246150404214859,291.16070556640625,291.1499938964844,260.6443176269531,259.0692749023437,285.8770446777344,293.5199584960937,291.1611328125,1.0,0.3818479180335998,1.0,0.1500000059604644,0.8996577262878418,1.0,-1.5330421924591064,0.0718936994671821,1.4611485004425049,-0.2847371399402618,0.0,0.0,0.346455305814743,128.95123291015625,106.0,8.080914497375488,-8169.43798828125,541.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.3227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1839924901723861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560133039951324,0.2560178637504577,-4.537874247034779e-06,0.0,0.0001867289829533,0.0,0.0,11.140183448791504,0.0,0.0,0.0,0.2986030578613281,4.0,0.0,1.0
646260,293.14923095703125,297.1499938964844,293.1499938964844,0.0968624353408813,-2232.422119140625,304.14996337890625,0.6177120208740234,0.1537426263093948,0.1422256231307983,293.75927734375,297.1499938964844,293.1499938964844,0.0049269022420048,-385.6244201660156,297.3677062988281,0.3927984833717346,0.050000000745058,0.0517246015369892,293.22344970703125,297.1499938964844,293.1499938964844,0.3370032608509063,-4685.17529296875,304.16021728515625,0.8568253517150879,0.4228124916553497,0.2982528507709503,293.2889099121094,297.1499938964844,293.1499938964844,0.4840470552444458,-8423.1494140625,304.1650390625,0.9479463696479796,0.5633173584938049,0.5360081791877747,293.20184326171875,297.1499938964844,293.1499938964844,0.0150723736733198,-3783.666748046875,303.9254455566406,0.3927984833717346,0.050000000745058,0.2453592419624328,291.1640930175781,291.1499938964844,260.65155029296875,259.0755310058594,285.8829650878906,293.5268249511719,291.1644897460937,1.0,0.3774994015693664,1.0,0.1500000059604644,0.8991699814796448,1.0,-1.5285261869430542,0.0715396106243133,1.4569865465164185,-0.2840917408466339,0.0,0.0,0.345012754201889,124.64472198486328,106.0,7.875401496887207,-8141.0126953125,527.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,305.3226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.95703125,18000.0,0.0,0.0,0.1843563765287399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547354698181152,0.2547399997711181,-4.534841991699068e-06,0.0,0.000187098281458,0.0,0.0,11.071538925170898,0.0,0.0,0.0,0.2983255982398987,4.0,0.0,1.0
646320,293.1485290527344,297.1499938964844,293.1499938964844,0.0968512445688247,-2232.1787109375,304.1499938964844,0.6206653714179993,0.1538923382759094,0.1422326415777206,293.7630920410156,297.1499938964844,293.1499938964844,0.0048305271193385,-378.7196960449219,297.2742919921875,0.3952104747295379,0.050000000745058,0.0515997633337974,293.2230224609375,297.1499938964844,293.1499938964844,0.3361425995826721,-4675.70556640625,304.1602783203125,0.8604528903961182,0.4221502244472503,0.2976958453655243,293.2880859375,297.1499938964844,293.1499938964844,0.482502281665802,-8401.7509765625,304.1656799316406,0.9522507190704346,0.5620736479759216,0.534706175327301,293.20245361328125,297.1499938964844,293.1499938964844,0.0149779506027698,-3771.36865234375,303.9167785644531,0.3952104747295379,0.050000000745058,0.2447670698165893,291.16619873046875,291.1499938964844,260.65643310546875,259.07977294921875,285.8867492675781,293.5313415527344,291.16656494140625,1.0,0.3742586374282837,1.0,0.1500000059604644,0.8988447785377502,1.0,-1.525442123413086,0.0712982863187789,1.454143762588501,-0.2836531102657318,0.0,0.0,0.3439236283302307,121.4269561767578,94.0,7.592362880706787,-8121.43017578125,517.7197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,305.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34375,18000.0,0.0,0.0,0.1845196932554245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537556290626526,0.2537601590156555,-4.532449111138703e-06,0.0,0.0001872640277724,0.0,0.0,11.018856048583984,0.0,0.0,0.0,0.2981122136116028,4.0,0.0,1.0
646380,293.1465759277344,297.1499938964844,293.1499938964844,0.0968474894762039,-2232.03759765625,304.1499938964844,0.6292603015899658,0.1543254852294922,0.1422730386257171,293.7723388671875,297.1499938964844,293.1499938964844,0.0045901462435722,-361.27056884765625,297.0389099121094,0.4019113779067993,0.050000000745058,0.0512525327503681,293.2218322753906,297.1499938964844,293.1499938964844,0.3340213298797607,-4652.3798828125,304.160400390625,0.8716390132904053,0.4205413162708282,0.2963114380836487,293.2857666015625,297.1499938964844,293.1499938964844,0.4786877632141113,-8349.111328125,304.1667785644531,0.9648589491844176,0.5590466260910034,0.5314952731132507,293.20361328125,297.1499938964844,293.1499938964844,0.0147296534851193,-3738.504638671875,303.8957214355469,0.4019113779067993,0.050000000745058,0.2431199550628662,291.1708068847656,291.1499938964844,260.6687927246094,259.0904846191406,285.8958740234375,293.5423583984375,291.17108154296875,1.0,0.3651966750621795,1.0,0.1500000059604644,0.8980318307876587,1.0,-1.5175797939300537,0.0706850588321685,1.446894645690918,-0.2825406193733215,0.0,0.0,0.3408322930335998,112.49042510986328,82.0,6.487323760986328,-8070.79443359375,489.8966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232238769531,305.3388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1640625,18000.0,0.0,0.0,0.1846273839473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250935435295105,0.2509399652481079,-4.525354142970173e-06,0.0,0.0001873733126558,0.0,0.0,10.867283821105955,0.0,0.0,0.0,0.2974967658519745,4.0,0.0,1.0
646440,293.1465759277344,297.1499938964844,293.1499938964844,0.0968474894762039,-2232.03759765625,304.1499938964844,0.6292603015899658,0.1543254852294922,0.1422730386257171,293.7723388671875,297.1499938964844,293.1499938964844,0.0045901462435722,-361.27056884765625,297.0389099121094,0.4019113779067993,0.050000000745058,0.0512525327503681,293.2218322753906,297.1499938964844,293.1499938964844,0.3340213298797607,-4652.3798828125,304.160400390625,0.8716390132904053,0.4205413162708282,0.2963114380836487,293.2857666015625,297.1499938964844,293.1499938964844,0.4786877632141113,-8349.111328125,304.1667785644531,0.9648589491844176,0.5590466260910034,0.5314952731132507,293.20361328125,297.1499938964844,293.1499938964844,0.0147296534851193,-3738.504638671875,303.8957214355469,0.4019113779067993,0.050000000745058,0.2431199550628662,291.1708068847656,291.1499938964844,260.6687927246094,259.0904846191406,285.8958740234375,293.5423583984375,291.17108154296875,1.0,0.3651966750621795,1.0,0.1500000059604644,0.8980318307876587,1.0,-1.5175797939300537,0.0706850588321685,1.446894645690918,-0.2825406193733215,0.0,0.0,0.3408322930335998,112.49042510986328,82.0,6.487323760986328,-8070.79443359375,489.8966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232238769531,305.3388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1640625,18000.0,0.0,0.0,0.1846273839473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250935435295105,0.2509399652481079,-4.525354142970173e-06,0.0,0.0001873733126558,0.0,0.0,10.867283821105955,0.0,0.0,0.0,0.2974967658519745,4.0,0.0,1.0
646500,293.1455383300781,297.1499938964844,293.1499938964844,0.096859186887741,-2232.22802734375,304.14996337890625,0.634270966053009,0.1545687168836593,0.142305850982666,293.77685546875,297.1499938964844,293.1499938964844,0.0044706906192004,-352.4851379394531,296.9201965332031,0.4056815207004547,0.050000000745058,0.0510652996599674,293.22119140625,297.1499938964844,293.1499938964844,0.3329807221889496,-4640.94287109375,304.160400390625,0.8783727288246155,0.4197593331336975,0.2956254184246063,293.28448486328125,297.1499938964844,293.1499938964844,0.4768132865428924,-8323.3271484375,304.1671447753906,0.9719033241271972,0.5575739145278931,0.5299155116081238,293.2040100097656,297.1499938964844,293.1499938964844,0.0146017177030444,-3721.312744140625,303.8854675292969,0.4056815207004547,0.050000000745058,0.2422317862510681,291.1726989746094,291.1499938964844,260.6751403808594,259.09600830078125,285.9002990722656,293.5477600097656,291.1729736328125,1.0,0.3602484762668609,1.0,0.1500000059604644,0.8976253867149353,1.0,-1.5136079788208008,0.0703764334321022,1.4432315826416016,-0.2819810807704925,0.0,0.0,0.3391262292861938,107.67678833007812,82.0,5.809030532836914,-8044.77734375,475.1740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,305.34912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.22265625,18000.0,0.0,0.0,0.1845152676105499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493680715560913,0.249372586607933,-4.521332812146284e-06,0.0,0.0001872595312306,0.0,0.0,10.783211708068848,0.0,0.0,0.0,0.2971547544002533,4.0,0.0,1.0
646560,293.14453125,297.1499938964844,293.1499938964844,0.0968800112605094,-2232.593505859375,304.1499328613281,0.6398484110832214,0.1548267751932144,0.1423469334840774,293.7812805175781,297.1499938964844,293.1499938964844,0.0043519772589206,-343.6835327148437,296.8007507324219,0.4098417162895202,0.050000000745058,0.0508716665208339,293.2204895019531,297.1499938964844,293.1499938964844,0.3319554030895233,-4629.677734375,304.1603698730469,0.8858974575996399,0.4189909696578979,0.2949444353580475,293.283203125,297.1499938964844,293.1499938964844,0.4749645590782165,-8297.9375,304.1673889160156,0.9792745113372804,0.5561266541481018,0.528353750705719,293.204345703125,297.1499938964844,293.1499938964844,0.0144726550206542,-3703.806884765625,303.8753662109375,0.4098417162895202,0.050000000745058,0.2413132786750793,291.1743469238281,291.1499938964844,260.681640625,259.1016540527344,285.9046325683594,293.5530700683594,291.1745300292969,1.0,0.3550707697868347,1.0,0.1500000059604644,0.897214949131012,1.0,-1.509629726409912,0.0700681954622268,1.4395614862442017,-0.281421959400177,0.0,0.0,0.3373391628265381,102.70125579833984,70.0,5.080257415771484,-8018.3818359375,460.1050415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,305.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.056640625,18000.0,0.0,0.0,0.1842917799949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477225214242935,0.2477270364761352,-4.517075467447285e-06,0.0,0.0001870327250799,0.0,0.0,10.695136070251465,0.0,0.0,0.0,0.2967961430549621,4.0,0.0,1.0
646620,293.1424865722656,297.1499938964844,293.1499938964844,0.0969476923346519,-2233.823486328125,304.1498413085937,0.6530838012695312,0.1553801894187927,0.1424520313739776,293.7899780273437,297.1499938964844,293.1499938964844,0.0041171479970216,-326.0775146484375,296.55963134765625,0.4198742508888244,0.050000000745058,0.0504708290100097,293.2190856933594,297.1499938964844,293.1499938964844,0.3299539685249328,-4607.69287109375,304.1602478027344,0.9034782648086548,0.4174920618534088,0.2935994565486908,293.2804870605469,297.1499938964844,293.1499938964844,0.471351146697998,-8248.3984375,304.1676025390625,0.994502604007721,0.553303599357605,0.5252851843833923,293.2047424316406,297.1499938964844,293.1499938964844,0.0142138628289103,-3668.23779296875,303.8555908203125,0.4198742508888244,0.050000000745058,0.2394118756055832,291.1767578125,291.1499938964844,260.6951599121094,259.1133728027344,285.91314697265625,293.5635986328125,291.1768798828125,1.0,0.3441235721111297,1.0,0.1500000059604644,0.8963941931724548,1.0,-1.501693606376648,0.0694558322429657,1.43223774433136,-0.280310571193695,0.0,0.0,0.3335983157157898,92.40731811523438,58.0,3.5653982162475586,-7964.6953125,429.3288269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768493652344,305.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.080078125,18000.0,0.0,0.0,0.1835207194089889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442759275436401,0.2442804276943206,-4.5080878408043645e-06,0.0,0.0001862501958385,0.0,0.0,10.511385917663574,0.0,0.0,0.0,0.2960472702980041,4.0,0.0,1.0
646680,293.1424865722656,297.1499938964844,293.1499938964844,0.0969476923346519,-2233.823486328125,304.1498413085937,0.6530838012695312,0.1553801894187927,0.1424520313739776,293.7899780273437,297.1499938964844,293.1499938964844,0.0041171479970216,-326.0775146484375,296.55963134765625,0.4198742508888244,0.050000000745058,0.0504708290100097,293.2190856933594,297.1499938964844,293.1499938964844,0.3299539685249328,-4607.69287109375,304.1602478027344,0.9034782648086548,0.4174920618534088,0.2935994565486908,293.2804870605469,297.1499938964844,293.1499938964844,0.471351146697998,-8248.3984375,304.1676025390625,0.994502604007721,0.553303599357605,0.5252851843833923,293.2047424316406,297.1499938964844,293.1499938964844,0.0142138628289103,-3668.23779296875,303.8555908203125,0.4198742508888244,0.050000000745058,0.2394118756055832,291.1767578125,291.1499938964844,260.6951599121094,259.1133728027344,285.91314697265625,293.5635986328125,291.1768798828125,1.0,0.3441235721111297,1.0,0.1500000059604644,0.8963941931724548,1.0,-1.501693606376648,0.0694558322429657,1.43223774433136,-0.280310571193695,0.0,0.0,0.3335983157157898,92.40731811523438,58.0,3.5653982162475586,-7964.6953125,429.3288269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768493652344,305.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.080078125,18000.0,0.0,0.0,0.1835207194089889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442759275436401,0.2442804276943206,-4.5080878408043645e-06,0.0,0.0001862501958385,0.0,0.0,10.511385917663574,0.0,0.0,0.0,0.2960472702980041,4.0,0.0,1.0
646740,293.1402587890625,297.1499938964844,293.1499938964844,0.0970393270254135,-2235.36279296875,304.1497497558594,0.6668948531150818,0.1560214608907699,0.1426767259836197,293.7982788085937,297.1499938964844,293.1499938964844,0.0038918266072869,-308.8482666015625,296.321533203125,0.4307895004749298,0.050000000745058,0.0501288101077079,293.21746826171875,297.1499938964844,293.1499938964844,0.3278236091136932,-4584.0625,304.1604309082031,0.9223065376281738,0.4160693883895874,0.2923465371131897,293.26837158203125,297.1499938964844,293.1499938964844,0.4516244530677795,-7961.0712890625,304.1962585449219,0.9990000128746032,0.5523875951766968,0.5063068866729736,293.20465087890625,297.1499938964844,293.1499938964844,0.013980490155518,-3634.9072265625,303.837158203125,0.4307895004749298,0.050000000745058,0.2377894967794418,291.18719482421875,291.1499938964844,260.7095947265625,259.1258544921875,285.91851806640625,293.5799560546875,291.1894226074219,1.0,0.3318958878517151,1.0,0.1500000059604644,0.8955733776092529,1.0,-1.4752929210662842,0.0674080103635788,1.407884955406189,-0.2767265141010284,0.0,0.0,0.3282779455184936,83.27288055419922,46.0,19.443500518798828,-7871.732421875,392.2356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.43902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3359375,18000.0,0.0,0.0,0.1823195517063141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402148395776748,0.2402193397283554,-4.498571797739714e-06,0.0,0.0001850311673479,0.0,0.0,10.298746109008787,0.0,0.0,0.0,0.2951756715774536,4.0,0.0,1.0
646800,293.1402587890625,297.1499938964844,293.1499938964844,0.0970393270254135,-2235.36279296875,304.1497497558594,0.6668948531150818,0.1560214608907699,0.1426767259836197,293.7982788085937,297.1499938964844,293.1499938964844,0.0038918266072869,-308.8482666015625,296.321533203125,0.4307895004749298,0.050000000745058,0.0501288101077079,293.21746826171875,297.1499938964844,293.1499938964844,0.3278236091136932,-4584.0625,304.1604309082031,0.9223065376281738,0.4160693883895874,0.2923465371131897,293.26837158203125,297.1499938964844,293.1499938964844,0.4516244530677795,-7961.0712890625,304.1962585449219,0.9990000128746032,0.5523875951766968,0.5063068866729736,293.20465087890625,297.1499938964844,293.1499938964844,0.013980490155518,-3634.9072265625,303.837158203125,0.4307895004749298,0.050000000745058,0.2377894967794418,291.18719482421875,291.1499938964844,260.7095947265625,259.1258544921875,285.91851806640625,293.5799560546875,291.1894226074219,1.0,0.3318958878517151,1.0,0.1500000059604644,0.8955733776092529,1.0,-1.4752929210662842,0.0674080103635788,1.407884955406189,-0.2767265141010284,0.0,0.0,0.3282779455184936,83.27288055419922,46.0,19.443500518798828,-7871.732421875,392.2356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.43902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3359375,18000.0,0.0,0.0,0.1823195517063141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402148395776748,0.2402193397283554,-4.498571797739714e-06,0.0,0.0001850311673479,0.0,0.0,10.298746109008787,0.0,0.0,0.0,0.2951756715774536,4.0,0.0,1.0
646860,293.1375427246094,297.1499938964844,293.1499938964844,0.0971285104751586,-2236.636474609375,304.1496887207031,0.6825867891311646,0.1568184494972229,0.1430463641881942,293.8063659667969,297.1499938964844,293.1499938964844,0.00366833480075,-291.4074401855469,296.09136962890625,0.4439449310302734,0.050000000745058,0.049807384610176,293.216064453125,297.1499938964844,293.1499938964844,0.3253230154514313,-4556.00244140625,304.1611022949219,0.9436366558074952,0.4146465361118316,0.2911263406276703,293.22314453125,297.1499938964844,293.1499938964844,0.4185810089111328,-7480.47607421875,304.2356872558594,0.9990000128746032,0.5584965944290161,0.4752389788627624,293.2035217285156,297.1499938964844,293.1499938964844,0.013750429265201,-3600.013916015625,303.822021484375,0.4439449310302734,0.050000000745058,0.2362647801637649,291.21337890625,291.1499938964844,260.7251281738281,259.1392517089844,285.9312744140625,293.6255187988281,291.2153625488281,1.0,0.3180141746997833,1.0,0.1500000059604644,0.8947325348854065,1.0,-1.4348013401031494,0.0643369331955909,1.370464324951172,-0.2715106606483459,0.0,0.0,0.3180086016654968,74.41694641113281,49.0,30.91115951538086,-7682.71044921875,350.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863525390625,305.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4765625,18000.0,0.0,0.0,0.1804409921169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319849133491516,0.2319893985986709,-4.481722498894669e-06,0.0,0.0001831246627261,0.0,0.0,9.877727508544922,0.0,0.0,0.0,0.293502002954483,4.0,0.0,1.0
646920,293.1375427246094,297.1499938964844,293.1499938964844,0.0971285104751586,-2236.636474609375,304.1496887207031,0.6825867891311646,0.1568184494972229,0.1430463641881942,293.8063659667969,297.1499938964844,293.1499938964844,0.00366833480075,-291.4074401855469,296.09136962890625,0.4439449310302734,0.050000000745058,0.049807384610176,293.216064453125,297.1499938964844,293.1499938964844,0.3253230154514313,-4556.00244140625,304.1611022949219,0.9436366558074952,0.4146465361118316,0.2911263406276703,293.22314453125,297.1499938964844,293.1499938964844,0.4185810089111328,-7480.47607421875,304.2356872558594,0.9990000128746032,0.5584965944290161,0.4752389788627624,293.2035217285156,297.1499938964844,293.1499938964844,0.013750429265201,-3600.013916015625,303.822021484375,0.4439449310302734,0.050000000745058,0.2362647801637649,291.21337890625,291.1499938964844,260.7251281738281,259.1392517089844,285.9312744140625,293.6255187988281,291.2153625488281,1.0,0.3180141746997833,1.0,0.1500000059604644,0.8947325348854065,1.0,-1.4348013401031494,0.0643369331955909,1.370464324951172,-0.2715106606483459,0.0,0.0,0.3180086016654968,74.41694641113281,49.0,30.91115951538086,-7682.71044921875,350.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863525390625,305.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4765625,18000.0,0.0,0.0,0.1804409921169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319849133491516,0.2319893985986709,-4.481722498894669e-06,0.0,0.0001831246627261,0.0,0.0,9.877727508544922,0.0,0.0,0.0,0.293502002954483,4.0,0.0,1.0
646980,293.1346740722656,297.1499938964844,293.1499938964844,0.0974519625306129,-2242.38818359375,304.14923095703125,0.6953395009040833,0.1577121317386627,0.1436382979154586,293.814208984375,297.1499938964844,293.1499938964844,0.0034563159570097,-274.7789611816406,295.8563232421875,0.4548990130424499,0.050000000745058,0.0495902001857757,293.2149963378906,297.1499938964844,293.1499938964844,0.3230707943439483,-4530.890625,304.1611328125,0.9588887095451356,0.4131897985935211,0.2899631857872009,293.159912109375,297.1499938964844,293.1499938964844,0.393877625465393,-7126.42822265625,304.2475891113281,0.9990000128746032,0.5694524645805359,0.4530386924743652,293.2008361816406,297.1499938964844,293.1499938964844,0.0135946199297904,-3575.904052734375,303.81134033203125,0.4548990130424499,0.050000000745058,0.2352345585823059,291.2337341308594,291.1499938964844,260.74200439453125,259.1537780761719,285.9802551269531,293.71453857421875,291.2347717285156,1.0,0.3086690306663513,1.0,0.1500000059604644,0.8938917517662048,1.0,-1.405957818031311,0.0622082650661468,1.3437495231628418,-0.2678775191307068,0.0,0.0,0.3053324818611145,68.41749572753906,67.0,25.70528984069824,-7467.91015625,322.2237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462341308594,305.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.00390625,18000.0,0.0,0.0,0.1775892376899719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214576303958892,0.2214620858430862,-4.457770046428777e-06,0.0,0.0001802305050659,0.0,0.0,9.343005180358888,0.0,0.0,0.0,0.291362315416336,4.0,0.0,1.0
647040,293.1346740722656,297.1499938964844,293.1499938964844,0.0974519625306129,-2242.38818359375,304.14923095703125,0.6953395009040833,0.1577121317386627,0.1436382979154586,293.814208984375,297.1499938964844,293.1499938964844,0.0034563159570097,-274.7789611816406,295.8563232421875,0.4548990130424499,0.050000000745058,0.0495902001857757,293.2149963378906,297.1499938964844,293.1499938964844,0.3230707943439483,-4530.890625,304.1611328125,0.9588887095451356,0.4131897985935211,0.2899631857872009,293.159912109375,297.1499938964844,293.1499938964844,0.393877625465393,-7126.42822265625,304.2475891113281,0.9990000128746032,0.5694524645805359,0.4530386924743652,293.2008361816406,297.1499938964844,293.1499938964844,0.0135946199297904,-3575.904052734375,303.81134033203125,0.4548990130424499,0.050000000745058,0.2352345585823059,291.2337341308594,291.1499938964844,260.74200439453125,259.1537780761719,285.9802551269531,293.71453857421875,291.2347717285156,1.0,0.3086690306663513,1.0,0.1500000059604644,0.8938917517662048,1.0,-1.405957818031311,0.0622082650661468,1.3437495231628418,-0.2678775191307068,0.0,0.0,0.3053324818611145,68.41749572753906,67.0,25.70528984069824,-7467.91015625,322.2237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462341308594,305.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.00390625,18000.0,0.0,0.0,0.1775892376899719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214576303958892,0.2214620858430862,-4.457770046428777e-06,0.0,0.0001802305050659,0.0,0.0,9.343005180358888,0.0,0.0,0.0,0.291362315416336,4.0,0.0,1.0
647100,293.1337585449219,297.1499938964844,293.1499938964844,0.0977146178483963,-2247.26318359375,304.1488952636719,0.6978201270103455,0.1580859571695327,0.1439783573150634,293.81793212890625,297.1499938964844,293.1499938964844,0.0033567163627594,-266.99859619140625,295.7339782714844,0.4567257463932037,0.050000000745058,0.0495573543012142,293.2146301269531,297.1499938964844,293.1499938964844,0.32221719622612,-4521.56689453125,304.16064453125,0.9608342051506042,0.4124397039413452,0.289425641298294,293.1313781738281,297.1499938964844,293.1499938964844,0.3892471492290497,-7065.46142578125,304.2380676269531,0.9990000128746032,0.5749354362487793,0.4495833218097687,293.1989440917969,297.1499938964844,293.1499938964844,0.0135666253045201,-3571.85302734375,303.8075866699219,0.4567257463932037,0.050000000745058,0.235078752040863,291.2367858886719,291.1499938964844,260.7510070800781,259.1614990234375,285.9991455078125,293.7454833984375,291.23602294921875,1.0,0.3075973391532898,1.0,0.1500000059604644,0.893471360206604,1.0,-1.4013359546661377,0.0618777498602867,1.3394582271575928,-0.2673611044883728,0.0,0.0,0.299187421798706,67.50460052490234,67.0,10.762085914611816,-7377.76318359375,317.9526672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63787841796875,305.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.59375,18000.0,0.0,0.0,0.1757895350456237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161165624856948,0.2161210179328918,-4.444841579243075e-06,0.0,0.000178404035978,0.0,0.0,9.074000358581545,0.0,0.0,0.0,0.2902814745903015,4.0,0.0,1.0
647160,293.1334228515625,297.1499938964844,293.1499938964844,0.098085843026638,-2254.40625,304.1484069824219,0.697512149810791,0.1583628058433532,0.1442842185497284,293.8215026855469,297.1499938964844,293.1499938964844,0.0032623247243463,-259.7560119628906,295.6010131835937,0.4559204876422882,0.050000000745058,0.0495717599987983,293.2143249511719,297.1499938964844,293.1499938964844,0.3218459188938141,-4517.98779296875,304.15936279296875,0.959109663963318,0.4116781651973724,0.2889109849929809,293.11090087890625,297.1499938964844,293.1499938964844,0.3901491463184356,-7087.16552734375,304.2203369140625,0.9990000128746032,0.579201877117157,0.4510987997055053,293.19732666015625,297.1499938964844,293.1499938964844,0.0135799357667565,-3575.474609375,303.802978515625,0.4559204876422882,0.050000000745058,0.2351470738649368,291.2240600585937,291.1499938964844,260.7604064941406,259.1695861816406,286.0062866210937,293.7514038085937,291.2207946777344,1.0,0.3084592223167419,1.0,0.1500000059604644,0.8930287957191467,1.0,-1.402998685836792,0.0620079040527343,1.3409907817840576,-0.2675881385803222,0.0,0.0,0.2954415380954742,67.89675903320312,85.0,-16.737607955932617,-7320.076171875,319.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.730224609375,305.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.16015625,18000.0,0.0,0.0,0.1737966984510421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119036465883255,0.2119080722332,-4.432773039297899e-06,0.0,0.0001763815525919,0.0,0.0,8.860054969787598,0.0,0.0,0.0,0.2894159257411957,4.0,0.0,1.0
647220,293.1335144042969,297.1499938964844,293.1499938964844,0.0988365039229393,-2268.935546875,304.147705078125,0.6906107068061829,0.1587613075971603,0.1448087990283966,293.8285522460937,297.1499938964844,293.1499938964844,0.0030835904181003,-246.0535583496093,295.324951171875,0.4485517144203186,0.050000000745058,0.0497115850448608,293.21392822265625,297.1499938964844,293.1499938964844,0.3214647173881531,-4514.892578125,304.15692138671875,0.9470393657684326,0.4101332724094391,0.2879467606544494,293.0991516113281,297.1499938964844,293.1499938964844,0.4040733277797699,-7308.75634765625,304.1734313964844,0.9990000128746032,0.582659125328064,0.4655681848526001,293.19537353515625,297.1499938964844,293.1499938964844,0.0136634539812803,-3592.3720703125,303.79071044921875,0.4485517144203186,0.050000000745058,0.2358103692531585,291.1872253417969,291.1499938964844,260.7805480957031,259.1867980957031,286.02606201171875,293.7544860839844,291.18426513671875,1.0,0.3150819838047027,1.0,0.1500000059604644,0.892143726348877,1.0,-1.4207957983016968,0.0633397549390792,1.357456088066101,-0.2698622941970825,0.0,0.0,0.2929856479167938,71.74166107177734,103.0,-40.76324462890625,-7314.5361328125,337.0679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88287353515625,305.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.041015625,18000.0,0.0,0.0,0.1696223318576812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085915356874466,0.2085959464311599,-4.418944627104793e-06,0.0,0.0001721450971672,0.0,0.0,8.684871673583984,0.0,0.0,0.0,0.2886434197425842,4.0,0.0,1.0
647280,293.1335144042969,297.1499938964844,293.1499938964844,0.0988365039229393,-2268.935546875,304.147705078125,0.6906107068061829,0.1587613075971603,0.1448087990283966,293.8285522460937,297.1499938964844,293.1499938964844,0.0030835904181003,-246.0535583496093,295.324951171875,0.4485517144203186,0.050000000745058,0.0497115850448608,293.21392822265625,297.1499938964844,293.1499938964844,0.3214647173881531,-4514.892578125,304.15692138671875,0.9470393657684326,0.4101332724094391,0.2879467606544494,293.0991516113281,297.1499938964844,293.1499938964844,0.4040733277797699,-7308.75634765625,304.1734313964844,0.9990000128746032,0.582659125328064,0.4655681848526001,293.19537353515625,297.1499938964844,293.1499938964844,0.0136634539812803,-3592.3720703125,303.79071044921875,0.4485517144203186,0.050000000745058,0.2358103692531585,291.1872253417969,291.1499938964844,260.7805480957031,259.1867980957031,286.02606201171875,293.7544860839844,291.18426513671875,1.0,0.3150819838047027,1.0,0.1500000059604644,0.892143726348877,1.0,-1.4207957983016968,0.0633397549390792,1.357456088066101,-0.2698622941970825,0.0,0.0,0.2929856479167938,71.74166107177734,103.0,-40.76324462890625,-7314.5361328125,337.0679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88287353515625,305.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.041015625,18000.0,0.0,0.0,0.1696223318576812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085915356874466,0.2085959464311599,-4.418944627104793e-06,0.0,0.0001721450971672,0.0,0.0,8.684871673583984,0.0,0.0,0.0,0.2886434197425842,4.0,0.0,1.0
647340,293.1335754394531,297.1499938964844,293.1499938964844,0.0996730253100395,-2285.046142578125,304.1470642089844,0.6782199144363403,0.1591674238443374,0.1454221457242965,293.8360900878906,297.1499938964844,293.1499938964844,0.002909169299528,-232.5928649902344,295.0432434082031,0.4365718960762024,0.050000000745058,0.0499777495861053,293.2137451171875,297.1499938964844,293.1499938964844,0.3212247490882873,-4513.21435546875,304.155029296875,0.9260836243629456,0.4085487723350525,0.2870491147041321,293.1271667480469,297.1499938964844,293.1499938964844,0.4308535456657409,-7713.908203125,304.1209411621094,0.9990000128746032,0.5783494710922241,0.491938441991806,293.1957092285156,297.1499938964844,293.1499938964844,0.0137930428609251,-3616.90771484375,303.7727355957031,0.4365718960762024,0.050000000745058,0.2370729297399521,291.1497497558594,291.1499938964844,260.8026428222656,259.2056884765625,286.0461120605469,293.7430419921875,291.1466064453125,1.0,0.3268891274929046,1.0,0.1500000059604644,0.8912586569786072,1.0,-1.4539393186569214,0.0658517926931381,1.388087511062622,-0.2740477621555328,0.0,0.0,0.2954899966716766,79.06108856201172,121.0,-50.03068542480469,-7392.17041015625,370.9480590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.952880859375,305.5175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.1658193320035934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093886286020279,0.2093930542469024,-4.416205229063053e-06,0.0,0.0001682855363469,0.0,0.0,8.715394020080566,0.0,0.0,0.0,0.2887196242809295,4.0,0.0,1.0
647400,293.1335754394531,297.1499938964844,293.1499938964844,0.0996730253100395,-2285.046142578125,304.1470642089844,0.6782199144363403,0.1591674238443374,0.1454221457242965,293.8360900878906,297.1499938964844,293.1499938964844,0.002909169299528,-232.5928649902344,295.0432434082031,0.4365718960762024,0.050000000745058,0.0499777495861053,293.2137451171875,297.1499938964844,293.1499938964844,0.3212247490882873,-4513.21435546875,304.155029296875,0.9260836243629456,0.4085487723350525,0.2870491147041321,293.1271667480469,297.1499938964844,293.1499938964844,0.4308535456657409,-7713.908203125,304.1209411621094,0.9990000128746032,0.5783494710922241,0.491938441991806,293.1957092285156,297.1499938964844,293.1499938964844,0.0137930428609251,-3616.90771484375,303.7727355957031,0.4365718960762024,0.050000000745058,0.2370729297399521,291.1497497558594,291.1499938964844,260.8026428222656,259.2056884765625,286.0461120605469,293.7430419921875,291.1466064453125,1.0,0.3268891274929046,1.0,0.1500000059604644,0.8912586569786072,1.0,-1.4539393186569214,0.0658517926931381,1.388087511062622,-0.2740477621555328,0.0,0.0,0.2954899966716766,79.06108856201172,121.0,-50.03068542480469,-7392.17041015625,370.9480590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.952880859375,305.5175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.1658193320035934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093886286020279,0.2093930542469024,-4.416205229063053e-06,0.0,0.0001682855363469,0.0,0.0,8.715394020080566,0.0,0.0,0.0,0.2887196242809295,4.0,0.0,1.0
647460,293.1346130371094,297.1499938964844,293.1499938964844,0.1006043180823326,-2303.02392578125,304.1465148925781,0.6631333231925964,0.1593774408102035,0.1460381299257278,293.8446960449219,297.1499938964844,293.1499938964844,0.0027345062699168,-219.10305786132807,294.7474365234375,0.4233827590942383,0.050000000745058,0.050351582467556,293.2137756347656,297.1499938964844,293.1499938964844,0.321353554725647,-4515.732421875,304.15313720703125,0.9017597436904908,0.406928151845932,0.2862041592597961,293.1905517578125,297.1499938964844,293.1499938964844,0.4678153991699219,-8257.1494140625,304.0691223144531,0.9990000128746032,0.5661433935165405,0.5267514586448669,293.19976806640625,297.1499938964844,293.1499938964844,0.0139589430764317,-3648.81884765625,303.7439880371094,0.4233827590942383,0.050000000745058,0.2388462275266647,291.1023864746094,291.1499938964844,260.8269348144531,259.226318359375,286.02362060546875,293.6679077148437,291.09881591796875,1.0,0.3424530029296875,1.0,0.1500000059604644,0.8904744982719421,1.0,-1.4980292320251465,0.0692779794335365,1.4287513494491575,-0.2795640230178833,0.0,0.0,0.3048886954784393,89.32266998291016,124.0,-61.7612533569336,-7572.04541015625,419.4871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91412353515625,305.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.537109375,18000.0,0.0,0.0,0.1630333960056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153189480304718,0.2153233736753463,-4.424164217198268e-06,0.0,0.0001654581719776,0.0,0.0,8.997462272644043,0.0,0.0,0.0,0.2898077070713043,4.0,0.0,1.0
