time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647520,293.1346130371094,297.1499938964844,293.1499938964844,0.1006043180823326,-2303.02392578125,304.1465148925781,0.6631333231925964,0.1593774408102035,0.1460381299257278,293.8446960449219,297.1499938964844,293.1499938964844,0.0027345062699168,-219.10305786132807,294.7474365234375,0.4233827590942383,0.050000000745058,0.050351582467556,293.2137756347656,297.1499938964844,293.1499938964844,0.321353554725647,-4515.732421875,304.15313720703125,0.9017597436904908,0.406928151845932,0.2862041592597961,293.1905517578125,297.1499938964844,293.1499938964844,0.4678153991699219,-8257.1494140625,304.0691223144531,0.9990000128746032,0.5661433935165405,0.5267514586448669,293.19976806640625,297.1499938964844,293.1499938964844,0.0139589430764317,-3648.81884765625,303.7439880371094,0.4233827590942383,0.050000000745058,0.2388462275266647,291.1023864746094,291.1499938964844,260.8269348144531,259.226318359375,286.02362060546875,293.6679077148437,291.09881591796875,1.0,0.3424530029296875,1.0,0.1500000059604644,0.8904744982719421,1.0,-1.4980292320251465,0.0692779794335365,1.4287513494491575,-0.2795640230178833,0.0,0.0,0.3048886954784393,89.32266998291016,124.0,-61.7612533569336,-7572.04541015625,419.4871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91412353515625,305.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.537109375,18000.0,0.0,0.0,0.1630333960056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153189480304718,0.2153233736753463,-4.424164217198268e-06,0.0,0.0001654581719776,0.0,0.0,8.997462272644043,0.0,0.0,0.0,0.2898077070713043,4.0,0.0,1.0
647580,293.1373291015625,297.1499938964844,293.1499938964844,0.1009599193930625,-2309.53125,304.1471252441406,0.6475973129272461,0.1592221111059188,0.146412581205368,293.854248046875,297.1499938964844,293.1499938964844,0.0025579601060599,-205.0347595214844,294.4747314453125,0.4112354516983032,0.050000000745058,0.0508103929460048,293.2135009765625,297.1499938964844,293.1499938964844,0.3204025328159332,-4505.02099609375,304.15380859375,0.8787526488304138,0.4053688645362854,0.2854497134685516,293.2554626464844,297.1499938964844,293.1499938964844,0.4699456393718719,-8270.7216796875,304.0953674316406,0.9808028936386108,0.5518554449081421,0.5263858437538147,293.206298828125,297.1499938964844,293.1499938964844,0.0140890199691057,-3672.378662109375,303.708251953125,0.4112354516983032,0.050000000745058,0.2410226315259933,291.0964050292969,291.1499938964844,260.85357666015625,259.2489624023437,286.0151672363281,293.6331481933594,291.0995483398437,1.0,0.3537325263023376,1.0,0.1500000059604644,0.8896902799606323,1.0,-1.500334620475769,0.0694661140441894,1.4308685064315796,-0.2794598340988159,0.0,0.0,0.3135891258716583,100.99398040771484,127.0,-1.187002658843994,-7711.36767578125,450.5169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7565002441406,305.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.099609375,18000.0,0.0,0.0,0.1618367135524749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241889238357544,0.2241933792829513,-4.444334081199486e-06,0.0,0.0001642436982365,0.0,0.0,9.440842628479004,0.0,0.0,0.0,0.2915493249893188,4.0,0.0,1.0
647640,293.1373291015625,297.1499938964844,293.1499938964844,0.1009599193930625,-2309.53125,304.1471252441406,0.6475973129272461,0.1592221111059188,0.146412581205368,293.854248046875,297.1499938964844,293.1499938964844,0.0025579601060599,-205.0347595214844,294.4747314453125,0.4112354516983032,0.050000000745058,0.0508103929460048,293.2135009765625,297.1499938964844,293.1499938964844,0.3204025328159332,-4505.02099609375,304.15380859375,0.8787526488304138,0.4053688645362854,0.2854497134685516,293.2554626464844,297.1499938964844,293.1499938964844,0.4699456393718719,-8270.7216796875,304.0953674316406,0.9808028936386108,0.5518554449081421,0.5263858437538147,293.206298828125,297.1499938964844,293.1499938964844,0.0140890199691057,-3672.378662109375,303.708251953125,0.4112354516983032,0.050000000745058,0.2410226315259933,291.0964050292969,291.1499938964844,260.85357666015625,259.2489624023437,286.0151672363281,293.6331481933594,291.0995483398437,1.0,0.3537325263023376,1.0,0.1500000059604644,0.8896902799606323,1.0,-1.500334620475769,0.0694661140441894,1.4308685064315796,-0.2794598340988159,0.0,0.0,0.3135891258716583,100.99398040771484,127.0,-1.187002658843994,-7711.36767578125,450.5169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7565002441406,305.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.099609375,18000.0,0.0,0.0,0.1618367135524749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241889238357544,0.2241933792829513,-4.444334081199486e-06,0.0,0.0001642436982365,0.0,0.0,9.440842628479004,0.0,0.0,0.0,0.2915493249893188,4.0,0.0,1.0
647700,293.1390075683594,297.1499938964844,293.1499938964844,0.1008877456188201,-2307.889404296875,304.1477966308594,0.641585111618042,0.1590528488159179,0.1464720517396927,293.8595886230469,297.1499938964844,293.1499938964844,0.0024602550547569,-197.11282348632807,294.34967041015625,0.4067704975605011,0.050000000745058,0.0510133020579814,293.21356201171875,297.1499938964844,293.1499938964844,0.3194272816181183,-4493.74169921875,304.1548767089844,0.8697419166564941,0.4045504033565521,0.2850441336631775,293.2698059082031,297.1499938964844,293.1499938964844,0.4655891358852386,-8200.623046875,304.11309814453125,0.9693400263786316,0.5476961135864258,0.521832287311554,293.2097473144531,297.1499938964844,293.1499938964844,0.0141150597482919,-3677.13134765625,303.6897277832031,0.4067704975605011,0.050000000745058,0.2419851422309875,291.1122436523437,291.1499938964844,260.8678894042969,259.26104736328125,286.0181579589844,293.63671875,291.1139221191406,1.0,0.3580256998538971,1.0,0.1500000059604644,0.8892982006072998,1.0,-1.4958440065383911,0.069121204316616,1.426722764968872,-0.2788967490196228,0.0,0.0,0.3144733905792236,106.0491714477539,127.0,14.873262405395508,-7702.86328125,460.8919067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65631103515625,305.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.65234375,18000.0,0.0,0.0,0.1617259234189987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255758196115493,0.2255802750587463,-4.451491804502439e-06,0.0,0.0001641312410356,0.0,0.0,9.518991470336914,0.0,0.0,0.0,0.291905403137207,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1008410081267356,-2306.850341796875,304.14825439453125,0.636800229549408,0.1588882952928543,0.1464855968952179,293.8653869628906,297.1499938964844,293.1499938964844,0.0023596906103193,-189.0177459716797,294.2166442871094,0.4032252728939056,0.050000000745058,0.0511864386498928,293.2137145996094,297.1499938964844,293.1499938964844,0.3186008632183075,-4484.318359375,304.1554870605469,0.8624887466430664,0.4037162661552429,0.2845979630947113,293.2776184082031,297.1499938964844,293.1499938964844,0.4626407921314239,-8153.19921875,304.1250915527344,0.9596461057662964,0.5446380376815796,0.5186423063278198,293.2130432128906,297.1499938964844,293.1499938964844,0.014136572368443,-3681.833984375,303.6707763671875,0.4032252728939056,0.050000000745058,0.2428064197301864,291.1201171875,291.1499938964844,260.8828430175781,259.2737121582031,286.0253601074219,293.6443786621094,291.1211853027344,1.0,0.3617186844348907,1.0,0.1500000059604644,0.8889119029045105,1.0,-1.4926878213882446,0.0688816159963607,1.4238061904907229,-0.278499573469162,0.0,0.0,0.3156554996967315,110.37522888183594,130.0,17.370695114135742,-7687.4814453125,470.10638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,305.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.490234375,18000.0,0.0,0.0,0.1618019044399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265472263097763,0.2265516817569732,-4.455440830497537e-06,0.0,0.0001642083661863,0.0,0.0,9.571707725524902,0.0,0.0,0.0,0.2921486496925354,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.1007457375526428,-2304.791259765625,304.14898681640625,0.6295875906944275,0.1586295366287231,0.1465000361204147,293.8783264160156,297.1499938964844,293.1499938964844,0.0021495448891073,-172.11428833007812,293.94293212890625,0.3977021872997284,0.050000000745058,0.0514701604843139,293.2139892578125,297.1499938964844,293.1499938964844,0.3168995380401611,-4464.994140625,304.156494140625,0.8513588905334473,0.4020450711250305,0.2836464643478393,293.2840270996094,297.1499938964844,293.1499938964844,0.4583055675029754,-8084.7509765625,304.140380859375,0.9440621733665466,0.5400920510292053,0.5142277479171753,293.2188415527344,297.1499938964844,293.1499938964844,0.0141521440818905,-3687.207763671875,303.63330078125,0.3977021872997284,0.050000000745058,0.2441522926092147,291.1338195800781,291.1499938964844,260.9149169921875,259.30078125,286.0453796386719,293.66461181640625,291.134765625,1.0,0.3677538335323334,1.0,0.1500000059604644,0.8881393074989319,1.0,-1.4882186651229858,0.06854759901762,1.4196710586547852,-0.2779290080070495,0.0,0.0,0.3168850541114807,117.47776794433594,133.0,18.417455673217773,-7652.3125,485.5572814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3737487792969,305.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.1623855829238891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280150353908538,0.2280194908380508,-4.460622221813537e-06,0.0,0.0001648007164476,0.0,0.0,9.649957656860352,0.0,0.0,0.0,0.2924813628196716,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.1007457375526428,-2304.791259765625,304.14898681640625,0.6295875906944275,0.1586295366287231,0.1465000361204147,293.8783264160156,297.1499938964844,293.1499938964844,0.0021495448891073,-172.11428833007812,293.94293212890625,0.3977021872997284,0.050000000745058,0.0514701604843139,293.2139892578125,297.1499938964844,293.1499938964844,0.3168995380401611,-4464.994140625,304.156494140625,0.8513588905334473,0.4020450711250305,0.2836464643478393,293.2840270996094,297.1499938964844,293.1499938964844,0.4583055675029754,-8084.7509765625,304.140380859375,0.9440621733665466,0.5400920510292053,0.5142277479171753,293.2188415527344,297.1499938964844,293.1499938964844,0.0141521440818905,-3687.207763671875,303.63330078125,0.3977021872997284,0.050000000745058,0.2441522926092147,291.1338195800781,291.1499938964844,260.9149169921875,259.30078125,286.0453796386719,293.66461181640625,291.134765625,1.0,0.3677538335323334,1.0,0.1500000059604644,0.8881393074989319,1.0,-1.4882186651229858,0.06854759901762,1.4196710586547852,-0.2779290080070495,0.0,0.0,0.3168850541114807,117.47776794433594,133.0,18.417455673217773,-7652.3125,485.5572814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3737487792969,305.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.1623855829238891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280150353908538,0.2280194908380508,-4.460622221813537e-06,0.0,0.0001648007164476,0.0,0.0,9.649957656860352,0.0,0.0,0.0,0.2924813628196716,4.0,0.0,1.0
647940,293.1446533203125,297.1499938964844,293.1499938964844,0.1007157936692237,-2304.05126953125,304.1493835449219,0.6242882609367371,0.1584663987159729,0.1465498358011245,293.8915710449219,297.1499938964844,293.1499938964844,0.0019319113343954,-154.643310546875,293.6607971191406,0.3933328688144684,0.050000000745058,0.0516974851489067,293.2140808105469,297.1499938964844,293.1499938964844,0.3152793347835541,-4446.73779296875,304.1570129394531,0.8430150151252747,0.4004062116146087,0.2826699614524841,293.2853088378906,297.1499938964844,293.1499938964844,0.454834520816803,-8031.8115234375,304.1492614746094,0.9318537712097168,0.5364274978637695,0.5108665823936462,293.2236328125,297.1499938964844,293.1499938964844,0.0141484001651406,-3689.98486328125,303.5965576171875,0.3933328688144684,0.050000000745058,0.2452306151390075,291.1430053710937,291.1499938964844,260.95001220703125,259.330322265625,286.0682067871094,293.6869812011719,291.14361572265625,1.0,0.3725061416625976,1.0,0.1500000059604644,0.887366771697998,1.0,-1.4846383333206177,0.0682838931679725,1.416354417800903,-0.2774736285209656,0.0,0.0,0.3171592652797699,123.16856384277344,121.0,13.72942352294922,-7606.0390625,497.8665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,305.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.1633449643850326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284340858459472,0.2284385412931442,-4.462717242859071e-06,0.0,0.0001657743705436,0.0,0.0,9.673617362976074,0.0,0.0,0.0,0.2925898134708404,4.0,0.0,1.0
648000,293.1446533203125,297.1499938964844,293.1499938964844,0.1007157936692237,-2304.05126953125,304.1493835449219,0.6242882609367371,0.1584663987159729,0.1465498358011245,293.8915710449219,297.1499938964844,293.1499938964844,0.0019319113343954,-154.643310546875,293.6607971191406,0.3933328688144684,0.050000000745058,0.0516974851489067,293.2140808105469,297.1499938964844,293.1499938964844,0.3152793347835541,-4446.73779296875,304.1570129394531,0.8430150151252747,0.4004062116146087,0.2826699614524841,293.2853088378906,297.1499938964844,293.1499938964844,0.454834520816803,-8031.8115234375,304.1492614746094,0.9318537712097168,0.5364274978637695,0.5108665823936462,293.2236328125,297.1499938964844,293.1499938964844,0.0141484001651406,-3689.98486328125,303.5965576171875,0.3933328688144684,0.050000000745058,0.2452306151390075,291.1430053710937,291.1499938964844,260.95001220703125,259.330322265625,286.0682067871094,293.6869812011719,291.14361572265625,1.0,0.3725061416625976,1.0,0.1500000059604644,0.887366771697998,1.0,-1.4846383333206177,0.0682838931679725,1.416354417800903,-0.2774736285209656,0.0,0.0,0.3171592652797699,123.16856384277344,121.0,13.72942352294922,-7606.0390625,497.8665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,305.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.1633449643850326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284340858459472,0.2284385412931442,-4.462717242859071e-06,0.0,0.0001657743705436,0.0,0.0,9.673617362976074,0.0,0.0,0.0,0.2925898134708404,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1012024953961372,-2313.033935546875,304.14874267578125,0.6254323720932007,0.1594018042087555,0.1471801996231079,293.8984680175781,297.1499938964844,293.1499938964844,0.0017160834977403,-137.34542846679688,293.38848876953125,0.3935869634151459,0.050000000745058,0.0516843944787979,293.2090759277344,297.1499938964844,293.1499938964844,0.3142967820167541,-4435.97607421875,304.1562805175781,0.8428871631622314,0.3998044729232788,0.2821008861064911,293.2797546386719,297.1499938964844,293.1499938964844,0.4522569179534912,-7993.685546875,304.1537170410156,0.930691123008728,0.5341339111328125,0.5084478259086609,293.221435546875,297.1499938964844,293.1499938964844,0.0140906069427728,-3682.78125,303.5775451660156,0.3935869634151459,0.050000000745058,0.2451685220003128,291.1478271484375,291.1499938964844,260.98883056640625,259.36309814453125,286.08514404296875,293.7003479003906,291.1480407714844,1.0,0.3713984787464142,1.0,0.1500000059604644,0.8865466117858887,1.0,-1.4817180633544922,0.0680731981992721,1.4136449098587036,-0.2771043479442596,0.0,0.0,0.3170603513717651,122.78372955322266,109.0,7.546791076660156,-7564.08203125,495.1842956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039733886719,305.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.029296875,18000.0,0.0,0.0,0.164471685886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283836752176284,0.2283881455659866,-4.463070126803359e-06,0.0,0.0001669178454903,0.0,0.0,9.672022819519045,0.0,0.0,0.0,0.2925900816917419,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1012024953961372,-2313.033935546875,304.14874267578125,0.6254323720932007,0.1594018042087555,0.1471801996231079,293.8984680175781,297.1499938964844,293.1499938964844,0.0017160834977403,-137.34542846679688,293.38848876953125,0.3935869634151459,0.050000000745058,0.0516843944787979,293.2090759277344,297.1499938964844,293.1499938964844,0.3142967820167541,-4435.97607421875,304.1562805175781,0.8428871631622314,0.3998044729232788,0.2821008861064911,293.2797546386719,297.1499938964844,293.1499938964844,0.4522569179534912,-7993.685546875,304.1537170410156,0.930691123008728,0.5341339111328125,0.5084478259086609,293.221435546875,297.1499938964844,293.1499938964844,0.0140906069427728,-3682.78125,303.5775451660156,0.3935869634151459,0.050000000745058,0.2451685220003128,291.1478271484375,291.1499938964844,260.98883056640625,259.36309814453125,286.08514404296875,293.7003479003906,291.1480407714844,1.0,0.3713984787464142,1.0,0.1500000059604644,0.8865466117858887,1.0,-1.4817180633544922,0.0680731981992721,1.4136449098587036,-0.2771043479442596,0.0,0.0,0.3170603513717651,122.78372955322266,109.0,7.546791076660156,-7564.08203125,495.1842956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039733886719,305.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.029296875,18000.0,0.0,0.0,0.164471685886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283836752176284,0.2283881455659866,-4.463070126803359e-06,0.0,0.0001669178454903,0.0,0.0,9.672022819519045,0.0,0.0,0.0,0.2925900816917419,4.0,0.0,1.0
648180,293.1394958496094,297.1499938964844,293.1499938964844,0.1014585345983505,-2317.6728515625,304.1487731933594,0.6299086213111877,0.1598958522081375,0.1475247591733932,293.9067077636719,297.1499938964844,293.1499938964844,0.0014896183274686,-119.20133972167967,293.10986328125,0.3968697190284729,0.050000000745058,0.0515136905014514,293.2070007324219,297.1499938964844,293.1499938964844,0.3130187094211578,-4421.67822265625,304.1563415527344,0.847614586353302,0.3987328708171844,0.2812849879264831,293.2762451171875,297.1499938964844,293.1499938964844,0.4494578838348388,-7953.0224609375,304.1571350097656,0.9362766146659852,0.5315595269203186,0.5058997273445129,293.2203674316406,297.1499938964844,293.1499938964844,0.0139459427446126,-3662.936767578125,303.55621337890625,0.3968697190284729,0.050000000745058,0.2443587779998779,291.1521301269531,291.1499938964844,261.0317687988281,259.3995361328125,286.1000061035156,293.7110290527344,291.152587890625,1.0,0.3667017817497253,1.0,0.1500000059604644,0.8857263922691345,1.0,-1.4769172668457031,0.0677169859409332,1.4092003107070925,-0.2764950394630432,0.0,0.0,0.3165174126625061,118.3741683959961,97.0,7.084652900695801,-7525.8203125,481.2985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248107910156,305.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.1656177043914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281046658754348,0.228109136223793,-4.46278863819316e-06,0.0,0.000168080907315,0.0,0.0,9.6585693359375,0.0,0.0,0.0,0.2925367653369903,4.0,0.0,1.0
648240,293.1394958496094,297.1499938964844,293.1499938964844,0.1014585345983505,-2317.6728515625,304.1487731933594,0.6299086213111877,0.1598958522081375,0.1475247591733932,293.9067077636719,297.1499938964844,293.1499938964844,0.0014896183274686,-119.20133972167967,293.10986328125,0.3968697190284729,0.050000000745058,0.0515136905014514,293.2070007324219,297.1499938964844,293.1499938964844,0.3130187094211578,-4421.67822265625,304.1563415527344,0.847614586353302,0.3987328708171844,0.2812849879264831,293.2762451171875,297.1499938964844,293.1499938964844,0.4494578838348388,-7953.0224609375,304.1571350097656,0.9362766146659852,0.5315595269203186,0.5058997273445129,293.2203674316406,297.1499938964844,293.1499938964844,0.0139459427446126,-3662.936767578125,303.55621337890625,0.3968697190284729,0.050000000745058,0.2443587779998779,291.1521301269531,291.1499938964844,261.0317687988281,259.3995361328125,286.1000061035156,293.7110290527344,291.152587890625,1.0,0.3667017817497253,1.0,0.1500000059604644,0.8857263922691345,1.0,-1.4769172668457031,0.0677169859409332,1.4092003107070925,-0.2764950394630432,0.0,0.0,0.3165174126625061,118.3741683959961,97.0,7.084652900695801,-7525.8203125,481.2985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248107910156,305.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.1656177043914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281046658754348,0.228109136223793,-4.46278863819316e-06,0.0,0.000168080907315,0.0,0.0,9.6585693359375,0.0,0.0,0.0,0.2925367653369903,4.0,0.0,1.0
648300,293.1391296386719,297.1499938964844,293.1499938964844,0.1014983281493187,-2318.33984375,304.14892578125,0.6330569386482239,0.1600998491048813,0.1475974917411804,293.9111022949219,297.1499938964844,293.1499938964844,0.001374862040393,-110.00684356689452,292.9693908691406,0.3992551565170288,0.050000000745058,0.051389493048191,293.2063293457031,297.1499938964844,293.1499938964844,0.3122540712356567,-4413.0595703125,304.1565856933594,0.8513509035110474,0.3981444537639618,0.2807925343513489,293.27471923828125,297.1499938964844,293.1499938964844,0.4479348063468933,-7931.09326171875,304.1585998535156,0.9408771991729736,0.5302619338035583,0.5045574903488159,293.2200927734375,297.1499938964844,293.1499938964844,0.013854025863111,-3649.939697265625,303.54498291015625,0.3992551565170288,0.050000000745058,0.2437696307897567,291.15496826171875,291.1499938964844,261.0546875,259.41900634765625,286.1075744628906,293.7167663574219,291.1554260253906,1.0,0.3633773624897003,1.0,0.1500000059604644,0.8853163123130798,1.0,-1.4739460945129397,0.0674952417612075,1.406450867652893,-0.2761234939098358,0.0,0.0,0.315901905298233,115.17540740966795,97.0,7.470501899719238,-7504.22314453125,471.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,305.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1661532670259475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276761531829834,0.2276806086301803,-4.462125161808217e-06,0.0,0.0001686244504526,0.0,0.0,9.63744068145752,0.0,0.0,0.0,0.292454332113266,4.0,0.0,1.0
648360,293.1388244628906,297.1499938964844,293.1499938964844,0.1015132144093513,-2318.544921875,304.1490783691406,0.6368018388748169,0.1602990627288818,0.1476420313119888,293.91558837890625,297.1499938964844,293.1499938964844,0.0012591427657753,-100.73677825927734,292.8280334472656,0.4020446538925171,0.050000000745058,0.0512461848556995,293.2057189941406,297.1499938964844,293.1499938964844,0.3114529550075531,-4404.02197265625,304.1568298339844,0.8559441566467285,0.3975486159324646,0.2802753150463104,293.273193359375,297.1499938964844,293.1499938964844,0.446377694606781,-7908.7900390625,304.15985107421875,0.9464858770370485,0.5289784669876099,0.5032036900520325,293.2199401855469,297.1499938964844,293.1499938964844,0.0137532940134406,-3635.507080078125,303.5335388183594,0.4020446538925171,0.050000000745058,0.2430898398160934,291.1579284667969,291.1499938964844,261.0784912109375,259.4393005371094,286.11541748046875,293.7228698730469,291.15838623046875,1.0,0.3595524132251739,1.0,0.1500000059604644,0.8849055767059326,1.0,-1.470765471458435,0.0672578364610672,1.4035075902938845,-0.2757277488708496,0.0,0.0,0.3150787055492401,111.48910522460938,85.0,7.866623878479004,-7481.3876953125,460.53753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982421875,305.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4453125,18000.0,0.0,0.0,0.1666388660669326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270655930042266,0.2270700633525848,-4.46101375928265e-06,0.0,0.0001691172656137,0.0,0.0,9.60701847076416,0.0,0.0,0.0,0.2923344373703003,4.0,0.0,1.0
648420,293.1382141113281,297.1499938964844,293.1499938964844,0.1015048921108245,-2318.25439453125,304.1494140625,0.6461631655693054,0.1607029139995575,0.147689551115036,293.9247436523437,297.1499938964844,293.1499938964844,0.0010266329627484,-82.11627197265625,292.5429077148437,0.4088481366634369,0.050000000745058,0.0509169213473796,293.2046203613281,297.1499938964844,293.1499938964844,0.309795081615448,-4385.32080078125,304.1573181152344,0.8676912188529968,0.3963618874549866,0.2792063951492309,293.2701416015625,297.1499938964844,293.1499938964844,0.4432216584682464,-7863.8740234375,304.16180419921875,0.9601839184761048,0.5264757871627808,0.5005068778991699,293.2198181152344,297.1499938964844,293.1499938964844,0.013533879071474,-3603.5185546875,303.5101928710937,0.4088481366634369,0.050000000745058,0.2415279448032379,291.1640625,291.1499938964844,261.128662109375,259.4821472167969,286.1320495605469,293.7361145019531,291.16455078125,1.0,0.3507022261619568,1.0,0.1500000059604644,0.8840841054916382,1.0,-1.4640315771102903,0.0667559951543808,1.3972755670547483,-0.2748939096927643,0.0,0.0,0.3127890527248382,103.03021240234376,73.0,8.350423812866211,-7431.99658203125,435.7015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,305.09295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1673983037471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252963781356811,0.2253008335828781,-4.457447630556999e-06,0.0,0.0001698879932519,0.0,0.0,9.51833152770996,0.0,0.0,0.0,0.2919817566871643,4.0,0.0,1.0
648480,293.1382141113281,297.1499938964844,293.1499938964844,0.1015048921108245,-2318.25439453125,304.1494140625,0.6461631655693054,0.1607029139995575,0.147689551115036,293.9247436523437,297.1499938964844,293.1499938964844,0.0010266329627484,-82.11627197265625,292.5429077148437,0.4088481366634369,0.050000000745058,0.0509169213473796,293.2046203613281,297.1499938964844,293.1499938964844,0.309795081615448,-4385.32080078125,304.1573181152344,0.8676912188529968,0.3963618874549866,0.2792063951492309,293.2701416015625,297.1499938964844,293.1499938964844,0.4432216584682464,-7863.8740234375,304.16180419921875,0.9601839184761048,0.5264757871627808,0.5005068778991699,293.2198181152344,297.1499938964844,293.1499938964844,0.013533879071474,-3603.5185546875,303.5101928710937,0.4088481366634369,0.050000000745058,0.2415279448032379,291.1640625,291.1499938964844,261.128662109375,259.4821472167969,286.1320495605469,293.7361145019531,291.16455078125,1.0,0.3507022261619568,1.0,0.1500000059604644,0.8840841054916382,1.0,-1.4640315771102903,0.0667559951543808,1.3972755670547483,-0.2748939096927643,0.0,0.0,0.3127890527248382,103.03021240234376,73.0,8.350423812866211,-7431.99658203125,435.7015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,305.09295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1673983037471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252963781356811,0.2253008335828781,-4.457447630556999e-06,0.0,0.0001698879932519,0.0,0.0,9.51833152770996,0.0,0.0,0.0,0.2919817566871643,4.0,0.0,1.0
648540,293.1376342773437,297.1499938964844,293.1499938964844,0.1014786213636398,-2317.649169921875,304.1496276855469,0.6583109498023987,0.1611229479312896,0.1477137506008148,293.9339599609375,297.1499938964844,293.1499938964844,0.0007939114584587,-63.488189697265625,292.25445556640625,0.4177209138870239,0.050000000745058,0.0505495145916938,293.2035522460937,297.1499938964844,293.1499938964844,0.3081205487251282,-4366.45361328125,304.1576538085937,0.8829913139343262,0.3951943516731262,0.2781209647655487,293.2669982910156,297.1499938964844,293.1499938964844,0.4400879442691803,-7819.5771484375,304.1630859375,0.9762023091316224,0.5240689516067505,0.4978596568107605,293.2197570800781,297.1499938964844,293.1499938964844,0.0133016221225261,-3568.998779296875,303.4866027832031,0.4177209138870239,0.050000000745058,0.2397851198911667,291.1698913574219,291.1499938964844,261.18194580078125,259.5277404785156,286.1497497558594,293.7502746582031,291.1703186035156,1.0,0.3406215310096741,1.0,0.1500000059604644,0.8832626938819885,1.0,-1.4570465087890625,0.0662373155355453,1.390809178352356,-0.2740327417850494,0.0,0.0,0.3097414672374725,93.60152435302734,61.0,8.005377769470215,-7378.1533203125,408.5458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015869140625,305.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.203125,18000.0,0.0,0.0,0.1677945405244827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228625863790512,0.2228670418262481,-4.452191205928102e-06,0.0,0.0001702901354292,0.0,0.0,9.396061897277832,0.0,0.0,0.0,0.2914928197860718,4.0,0.0,1.0
648600,293.1376342773437,297.1499938964844,293.1499938964844,0.1014786213636398,-2317.649169921875,304.1496276855469,0.6583109498023987,0.1611229479312896,0.1477137506008148,293.9339599609375,297.1499938964844,293.1499938964844,0.0007939114584587,-63.488189697265625,292.25445556640625,0.4177209138870239,0.050000000745058,0.0505495145916938,293.2035522460937,297.1499938964844,293.1499938964844,0.3081205487251282,-4366.45361328125,304.1576538085937,0.8829913139343262,0.3951943516731262,0.2781209647655487,293.2669982910156,297.1499938964844,293.1499938964844,0.4400879442691803,-7819.5771484375,304.1630859375,0.9762023091316224,0.5240689516067505,0.4978596568107605,293.2197570800781,297.1499938964844,293.1499938964844,0.0133016221225261,-3568.998779296875,303.4866027832031,0.4177209138870239,0.050000000745058,0.2397851198911667,291.1698913574219,291.1499938964844,261.18194580078125,259.5277404785156,286.1497497558594,293.7502746582031,291.1703186035156,1.0,0.3406215310096741,1.0,0.1500000059604644,0.8832626938819885,1.0,-1.4570465087890625,0.0662373155355453,1.390809178352356,-0.2740327417850494,0.0,0.0,0.3097414672374725,93.60152435302734,61.0,8.005377769470215,-7378.1533203125,408.5458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015869140625,305.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.203125,18000.0,0.0,0.0,0.1677945405244827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228625863790512,0.2228670418262481,-4.452191205928102e-06,0.0,0.0001702901354292,0.0,0.0,9.396061897277832,0.0,0.0,0.0,0.2914928197860718,4.0,0.0,1.0
648660,293.13702392578125,297.1499938964844,293.1499938964844,0.1014519706368446,-2317.06005859375,304.1498107910156,0.6737878322601318,0.1615589410066604,0.1477306932210922,293.943115234375,297.1499938964844,293.1499938964844,0.000565169553738,-45.18751525878906,291.9624328613281,0.4297251999378204,0.050000000745058,0.050158929079771,293.2025451660156,297.1499938964844,293.1499938964844,0.3064587116241455,-4347.75341796875,304.1578674316406,0.9022296071052552,0.3940434455871582,0.2770309448242187,293.2637939453125,297.1499938964844,293.1499938964844,0.4370262920856476,-7776.51220703125,304.163818359375,0.9933052659034728,0.5217567682266235,0.4952786862850189,293.2196960449219,297.1499938964844,293.1499938964844,0.0130648491904139,-3533.1962890625,303.4629821777344,0.4297251999378204,0.050000000745058,0.2379323542118072,291.1748962402344,291.1499938964844,261.2380065917969,259.5757751464844,286.1682434082031,293.7649230957031,291.1752624511719,1.0,0.329588234424591,1.0,0.1500000059604644,0.8824334144592285,1.0,-1.4499667882919312,0.0657141134142875,1.384252667427063,-0.2731625139713287,0.0,0.0,0.3060774207115173,83.5848617553711,49.0,7.025455474853516,-7320.82275390625,380.1405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,305.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.673828125,18000.0,0.0,0.0,0.1677644252777099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198987901210785,0.2199032306671142,-4.445553713594563e-06,0.0,0.0001702595764072,0.0,0.0,9.247393608093262,0.0,0.0,0.0,0.290896326303482,4.0,0.0,1.0
648720,293.13702392578125,297.1499938964844,293.1499938964844,0.1014519706368446,-2317.06005859375,304.1498107910156,0.6737878322601318,0.1615589410066604,0.1477306932210922,293.943115234375,297.1499938964844,293.1499938964844,0.000565169553738,-45.18751525878906,291.9624328613281,0.4297251999378204,0.050000000745058,0.050158929079771,293.2025451660156,297.1499938964844,293.1499938964844,0.3064587116241455,-4347.75341796875,304.1578674316406,0.9022296071052552,0.3940434455871582,0.2770309448242187,293.2637939453125,297.1499938964844,293.1499938964844,0.4370262920856476,-7776.51220703125,304.163818359375,0.9933052659034728,0.5217567682266235,0.4952786862850189,293.2196960449219,297.1499938964844,293.1499938964844,0.0130648491904139,-3533.1962890625,303.4629821777344,0.4297251999378204,0.050000000745058,0.2379323542118072,291.1748962402344,291.1499938964844,261.2380065917969,259.5757751464844,286.1682434082031,293.7649230957031,291.1752624511719,1.0,0.329588234424591,1.0,0.1500000059604644,0.8824334144592285,1.0,-1.4499667882919312,0.0657141134142875,1.384252667427063,-0.2731625139713287,0.0,0.0,0.3060774207115173,83.5848617553711,49.0,7.025455474853516,-7320.82275390625,380.1405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,305.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.673828125,18000.0,0.0,0.0,0.1677644252777099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198987901210785,0.2199032306671142,-4.445553713594563e-06,0.0,0.0001702595764072,0.0,0.0,9.247393608093262,0.0,0.0,0.0,0.290896326303482,4.0,0.0,1.0
648780,293.1361694335937,297.1499938964844,293.1499938964844,0.1014211624860763,-2316.26171875,304.1499328613281,0.689832866191864,0.1620607525110244,0.1478380411863327,293.9519348144531,297.1499938964844,293.1499938964844,0.000449634011602,-26.667139053344727,291.6757507324219,0.4432193040847778,0.050000000745058,0.0498232804238796,293.20147705078125,297.1499938964844,293.1499938964844,0.3046406209468841,-4327.10400390625,304.1583251953125,0.9231999516487122,0.3929301500320434,0.2760034501552582,293.2514343261719,297.1499938964844,293.1499938964844,0.4180275201797485,-7495.25732421875,304.192626953125,0.9990000128746032,0.521316409111023,0.4768131077289581,293.2193298339844,297.1499938964844,293.1499938964844,0.0128493420779705,-3499.327392578125,303.4406433105469,0.4432193040847778,0.050000000745058,0.2363401800394058,291.1877746582031,291.1499938964844,261.2965087890625,259.6259765625,286.1912536621094,293.79559326171875,291.1906433105469,1.0,0.3171896040439605,1.0,0.1500000059604644,0.8816041350364685,1.0,-1.4243582487106323,0.0637939795851707,1.3605642318725586,-0.2697857618331909,0.0,0.0,0.3005245923995971,74.64108276367188,37.0,24.658781051635746,-7224.1171875,345.77020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,305.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.328125,18000.0,0.0,0.0,0.1672521233558654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216113343834877,0.2161177843809127,-4.437762981979176e-06,0.0,0.000169739651028,0.0,0.0,9.059988021850586,0.0,0.0,0.0,0.2901396751403808,4.0,0.0,1.0
648840,293.1361694335937,297.1499938964844,293.1499938964844,0.1014211624860763,-2316.26171875,304.1499328613281,0.689832866191864,0.1620607525110244,0.1478380411863327,293.9519348144531,297.1499938964844,293.1499938964844,0.000449634011602,-26.667139053344727,291.6757507324219,0.4432193040847778,0.050000000745058,0.0498232804238796,293.20147705078125,297.1499938964844,293.1499938964844,0.3046406209468841,-4327.10400390625,304.1583251953125,0.9231999516487122,0.3929301500320434,0.2760034501552582,293.2514343261719,297.1499938964844,293.1499938964844,0.4180275201797485,-7495.25732421875,304.192626953125,0.9990000128746032,0.521316409111023,0.4768131077289581,293.2193298339844,297.1499938964844,293.1499938964844,0.0128493420779705,-3499.327392578125,303.4406433105469,0.4432193040847778,0.050000000745058,0.2363401800394058,291.1877746582031,291.1499938964844,261.2965087890625,259.6259765625,286.1912536621094,293.79559326171875,291.1906433105469,1.0,0.3171896040439605,1.0,0.1500000059604644,0.8816041350364685,1.0,-1.4243582487106323,0.0637939795851707,1.3605642318725586,-0.2697857618331909,0.0,0.0,0.3005245923995971,74.64108276367188,37.0,24.658781051635746,-7224.1171875,345.77020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,305.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.328125,18000.0,0.0,0.0,0.1672521233558654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216113343834877,0.2161177843809127,-4.437762981979176e-06,0.0,0.000169739651028,0.0,0.0,9.059988021850586,0.0,0.0,0.0,0.2901396751403808,4.0,0.0,1.0
648900,293.13543701171875,297.1499938964844,293.1499938964844,0.1013500839471817,-2314.641357421875,304.1500549316406,0.6982019543647766,0.1623791456222534,0.1479541063308715,293.9562683105469,297.1499938964844,293.1499938964844,0.0004015046288259,-17.60146141052246,291.5440673828125,0.4506725668907165,0.050000000745058,0.0496697574853897,293.2010498046875,297.1499938964844,293.1499938964844,0.3034222424030304,-4313.021484375,304.1590270996094,0.934507429599762,0.3923591673374176,0.2755015790462494,293.2311706542969,297.1499938964844,293.1499938964844,0.4016640186309814,-7252.8984375,304.214599609375,0.9990000128746032,0.5240014791488647,0.4612866938114166,293.2187194824219,297.1499938964844,293.1499938964844,0.0127384699881076,-3480.518798828125,303.431396484375,0.4506725668907165,0.050000000745058,0.2356119453907013,291.2069091796875,291.1499938964844,261.3265686035156,259.6517639160156,286.2142944335937,293.8360900878906,291.2102355957031,1.0,0.3102858066558838,1.0,0.1500000059604644,0.8811895251274109,1.0,-1.4042372703552246,0.0623069703578949,1.341930270195007,-0.2672259509563446,0.0,0.0,0.2948226928710937,70.4075927734375,37.0,38.80720520019531,-7129.22265625,326.1999816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,305.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.34375,18000.0,0.0,0.0,0.1667322218418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123688608407974,0.212373286485672,-4.431642082636245e-06,0.0,0.0001692119985818,0.0,0.0,8.878850936889648,0.0,0.0,0.0,0.2894283533096313,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1013153120875358,-2313.689208984375,304.1501159667969,0.7075271606445312,0.1627686321735382,0.1481215506792068,293.9605407714844,297.1499938964844,293.1499938964844,0.0003429551434237,-8.566535949707031,291.4132080078125,0.4593200981616974,0.050000000745058,0.0495121292769908,293.20074462890625,297.1499938964844,293.1499938964844,0.3021648824214935,-4298.49365234375,304.15966796875,0.9469032883644104,0.39177405834198,0.2749843299388885,293.20245361328125,297.1499938964844,293.1499938964844,0.3841235041618347,-6993.41259765625,304.2347106933594,0.9990000128746032,0.5286057591438293,0.444780945777893,293.2174987792969,297.1499938964844,293.1499938964844,0.0126309683546423,-3461.87841796875,303.4239196777344,0.4593200981616974,0.050000000745058,0.2348642200231552,291.2268981933594,291.1499938964844,261.35711669921875,259.6780090332031,286.25274658203125,293.89874267578125,291.2304077148437,1.0,0.3029934167861938,1.0,0.1500000059604644,0.8807579278945923,1.0,-1.3829171657562256,0.0607545599341392,1.3221625089645386,-0.2645131647586822,0.0,0.0,0.2876918613910675,66.0552978515625,40.0,47.68204116821289,-7006.08447265625,306.3167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,305.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.849609375,18000.0,0.0,0.0,0.1659449338912964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072851210832595,0.2072895318269729,-4.42245209342218e-06,0.0,0.0001684130111243,0.0,0.0,8.632977485656738,0.0,0.0,0.0,0.2884690165519714,4.0,0.0,1.0
649020,293.1388244628906,297.1499938964844,293.1499938964844,0.1011827960610389,-2310.969970703125,304.1503295898437,0.7201270461082458,0.1623069941997528,0.1481139212846756,293.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12957763671875,0.4715766012668609,0.050000000745058,0.0493011027574539,293.20050048828125,297.1499938964844,293.1499938964844,0.300334483385086,-4277.8525390625,304.15936279296875,0.9639045596122742,0.390540599822998,0.2739866375923157,293.1343078613281,297.1499938964844,293.1499938964844,0.359158307313919,-6628.45751953125,304.2471618652344,0.9990000128746032,0.5410824418067932,0.4216696918010711,293.2135009765625,297.1499938964844,293.1499938964844,0.0124974241480231,-3439.6083984375,303.4125061035156,0.4715766012668609,0.050000000745058,0.2338632047176361,291.24517822265625,291.1499938964844,261.41949462890625,259.7315979003906,286.2509460449219,293.9181823730469,291.241455078125,1.0,0.293264091014862,1.0,0.1500000059604644,0.8798947334289551,1.0,-1.3525032997131348,0.0585884526371955,1.2939149141311646,-0.2607389092445373,0.0,0.0,0.2728016078472137,60.204532623291016,58.0,5.107690811157227,-6769.509765625,279.6977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42822265625,305.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.763671875,18000.0,0.0,0.0,0.1633989065885543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951564252376556,0.1951608210802078,-4.397274096845649e-06,0.0,0.0001658291294006,0.0,0.0,8.048707962036133,0.0,0.0,0.0,0.28618323802948,4.0,0.0,1.0
649080,293.1388244628906,297.1499938964844,293.1499938964844,0.1011827960610389,-2310.969970703125,304.1503295898437,0.7201270461082458,0.1623069941997528,0.1481139212846756,293.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12957763671875,0.4715766012668609,0.050000000745058,0.0493011027574539,293.20050048828125,297.1499938964844,293.1499938964844,0.300334483385086,-4277.8525390625,304.15936279296875,0.9639045596122742,0.390540599822998,0.2739866375923157,293.1343078613281,297.1499938964844,293.1499938964844,0.359158307313919,-6628.45751953125,304.2471618652344,0.9990000128746032,0.5410824418067932,0.4216696918010711,293.2135009765625,297.1499938964844,293.1499938964844,0.0124974241480231,-3439.6083984375,303.4125061035156,0.4715766012668609,0.050000000745058,0.2338632047176361,291.24517822265625,291.1499938964844,261.41949462890625,259.7315979003906,286.2509460449219,293.9181823730469,291.241455078125,1.0,0.293264091014862,1.0,0.1500000059604644,0.8798947334289551,1.0,-1.3525032997131348,0.0585884526371955,1.2939149141311646,-0.2607389092445373,0.0,0.0,0.2728016078472137,60.204532623291016,58.0,5.107690811157227,-6769.509765625,279.6977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42822265625,305.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.763671875,18000.0,0.0,0.0,0.1633989065885543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951564252376556,0.1951608210802078,-4.397274096845649e-06,0.0,0.0001658291294006,0.0,0.0,8.048707962036133,0.0,0.0,0.0,0.28618323802948,4.0,0.0,1.0
649140,293.1517028808594,297.1499938964844,293.1499938964844,0.0997187718749046,-2284.1435546875,304.15264892578125,0.7179046273231506,0.1599628776311874,0.1460076868534088,293.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.4724996387958526,0.050000000745058,0.049284067004919,293.20068359375,297.1499938964844,293.1499938964844,0.299853503704071,-4273.43408203125,304.1571044921875,0.9643157720565796,0.3892197906970978,0.2730762958526611,293.08221435546875,297.1499938964844,293.1499938964844,0.3562455177307129,-6599.609375,304.2188720703125,0.9990000128746032,0.5521168112754822,0.4197414517402649,293.2103881835937,297.1499938964844,293.1499938964844,0.012494659051299,-3443.0419921875,303.3971252441406,0.4724996387958526,0.050000000745058,0.233782410621643,291.2125244140625,291.1499938964844,261.4833374023437,259.78643798828125,286.2421875,293.90142822265625,291.2107238769531,1.0,0.2926572561264038,1.0,0.1500000059604644,0.8790315389633179,1.0,-1.3464349508285522,0.0581785850226879,1.2882564067840576,-0.2601509094238281,0.0,0.0,0.2669300734996795,59.66883850097656,76.0,-24.21246337890625,-6698.74853515625,275.9610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631591796875,305.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.271484375,18000.0,0.0,0.0,0.1598376929759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896277815103531,0.189632162451744,-4.379086476546945e-06,0.0,0.0001622149429749,0.0,0.0,7.774781703948975,0.0,0.0,0.0,0.2850171029567718,4.0,0.0,1.0
649200,293.1517028808594,297.1499938964844,293.1499938964844,0.0997187718749046,-2284.1435546875,304.15264892578125,0.7179046273231506,0.1599628776311874,0.1460076868534088,293.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.4724996387958526,0.050000000745058,0.049284067004919,293.20068359375,297.1499938964844,293.1499938964844,0.299853503704071,-4273.43408203125,304.1571044921875,0.9643157720565796,0.3892197906970978,0.2730762958526611,293.08221435546875,297.1499938964844,293.1499938964844,0.3562455177307129,-6599.609375,304.2188720703125,0.9990000128746032,0.5521168112754822,0.4197414517402649,293.2103881835937,297.1499938964844,293.1499938964844,0.012494659051299,-3443.0419921875,303.3971252441406,0.4724996387958526,0.050000000745058,0.233782410621643,291.2125244140625,291.1499938964844,261.4833374023437,259.78643798828125,286.2421875,293.90142822265625,291.2107238769531,1.0,0.2926572561264038,1.0,0.1500000059604644,0.8790315389633179,1.0,-1.3464349508285522,0.0581785850226879,1.2882564067840576,-0.2601509094238281,0.0,0.0,0.2669300734996795,59.66883850097656,76.0,-24.21246337890625,-6698.74853515625,275.9610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631591796875,305.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.271484375,18000.0,0.0,0.0,0.1598376929759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896277815103531,0.189632162451744,-4.379086476546945e-06,0.0,0.0001622149429749,0.0,0.0,7.774781703948975,0.0,0.0,0.0,0.2850171029567718,4.0,0.0,1.0
