time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649260,293.1541442871094,297.1499938964844,293.1499938964844,0.0992260202765464,-2275.424072265625,304.1524963378906,0.7085437774658203,0.1594040691852569,0.1451940983533859,293.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927490234375,0.4651857912540436,0.050000000745058,0.0494143180549144,293.2015075683594,297.1499938964844,293.1499938964844,0.2992062568664551,-4266.77490234375,304.15582275390625,0.9517624378204346,0.3877754211425781,0.2721910774707794,293.0694580078125,297.1499938964844,293.1499938964844,0.3696391582489013,-6815.22119140625,304.1733093261719,0.9990000128746032,0.556504487991333,0.4342084527015686,293.2086486816406,297.1499938964844,293.1499938964844,0.0125363869592547,-3453.499267578125,303.3795166015625,0.4651857912540436,0.050000000745058,0.2344002574682235,291.189697265625,291.1499938964844,261.5482788085937,259.8422241210937,286.285400390625,293.9248352050781,291.1874084472656,1.0,0.299036294221878,1.0,0.1500000059604644,0.8781481981277466,1.0,-1.3626506328582764,0.0593525357544422,1.303297996520996,-0.2623695433139801,0.0,0.0,0.2630745768547058,63.22872161865234,94.0,-31.866798400878903,-6676.04736328125,290.95611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909240722656,305.2306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6484375,18000.0,0.0,0.0,0.1559804230928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186193585395813,0.1861979514360427,-4.369378984847572e-06,0.0,0.0001583003031555,0.0,0.0,7.608870983123779,0.0,0.0,0.0,0.2843280136585235,4.0,0.0,1.0
649320,293.1541442871094,297.1499938964844,293.1499938964844,0.0992260202765464,-2275.424072265625,304.1524963378906,0.7085437774658203,0.1594040691852569,0.1451940983533859,293.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927490234375,0.4651857912540436,0.050000000745058,0.0494143180549144,293.2015075683594,297.1499938964844,293.1499938964844,0.2992062568664551,-4266.77490234375,304.15582275390625,0.9517624378204346,0.3877754211425781,0.2721910774707794,293.0694580078125,297.1499938964844,293.1499938964844,0.3696391582489013,-6815.22119140625,304.1733093261719,0.9990000128746032,0.556504487991333,0.4342084527015686,293.2086486816406,297.1499938964844,293.1499938964844,0.0125363869592547,-3453.499267578125,303.3795166015625,0.4651857912540436,0.050000000745058,0.2344002574682235,291.189697265625,291.1499938964844,261.5482788085937,259.8422241210937,286.285400390625,293.9248352050781,291.1874084472656,1.0,0.299036294221878,1.0,0.1500000059604644,0.8781481981277466,1.0,-1.3626506328582764,0.0593525357544422,1.303297996520996,-0.2623695433139801,0.0,0.0,0.2630745768547058,63.22872161865234,94.0,-31.866798400878903,-6676.04736328125,290.95611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909240722656,305.2306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6484375,18000.0,0.0,0.0,0.1559804230928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186193585395813,0.1861979514360427,-4.369378984847572e-06,0.0,0.0001583003031555,0.0,0.0,7.608870983123779,0.0,0.0,0.0,0.2843280136585235,4.0,0.0,1.0
649380,293.148193359375,297.1499938964844,293.1499938964844,0.1001234427094459,-2292.6904296875,304.150146484375,0.695345938205719,0.1604922264814376,0.1460446417331695,293.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4510095715522766,0.050000000745058,0.0496634058654308,293.20281982421875,297.1499938964844,293.1499938964844,0.2986196875572204,-4260.71142578125,304.1548767089844,0.9294759035110474,0.38620525598526,0.2713059484958648,293.0959167480469,297.1499938964844,293.1499938964844,0.3956927955150604,-7214.98828125,304.1221008300781,0.9990000128746032,0.5532559156417847,0.4606161713600158,293.2091064453125,297.1499938964844,293.1499938964844,0.0126167833805084,-3471.0673828125,303.3563232421875,0.4510095715522766,0.050000000745058,0.2355818152427673,291.1648864746094,291.1499938964844,261.614013671875,259.898681640625,286.3587951660156,293.968994140625,291.1630554199219,1.0,0.3108235597610473,1.0,0.1500000059604644,0.8772648572921753,1.0,-1.396019458770752,0.0617926493287086,1.3342268466949463,-0.2667575180530548,0.0,0.0,0.262787401676178,70.09007263183594,112.0,-32.630897521972656,-6705.8994140625,321.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88348388671875,305.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1522811949253082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853554397821426,0.1853598058223724,-4.36503296441515e-06,0.0,0.0001545460545457,0.0,0.0,7.5652241706848145,0.0,0.0,0.0,0.2841232419013977,4.0,0.0,1.0
649440,293.148193359375,297.1499938964844,293.1499938964844,0.1001234427094459,-2292.6904296875,304.150146484375,0.695345938205719,0.1604922264814376,0.1460446417331695,293.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4510095715522766,0.050000000745058,0.0496634058654308,293.20281982421875,297.1499938964844,293.1499938964844,0.2986196875572204,-4260.71142578125,304.1548767089844,0.9294759035110474,0.38620525598526,0.2713059484958648,293.0959167480469,297.1499938964844,293.1499938964844,0.3956927955150604,-7214.98828125,304.1221008300781,0.9990000128746032,0.5532559156417847,0.4606161713600158,293.2091064453125,297.1499938964844,293.1499938964844,0.0126167833805084,-3471.0673828125,303.3563232421875,0.4510095715522766,0.050000000745058,0.2355818152427673,291.1648864746094,291.1499938964844,261.614013671875,259.898681640625,286.3587951660156,293.968994140625,291.1630554199219,1.0,0.3108235597610473,1.0,0.1500000059604644,0.8772648572921753,1.0,-1.396019458770752,0.0617926493287086,1.3342268466949463,-0.2667575180530548,0.0,0.0,0.262787401676178,70.09007263183594,112.0,-32.630897521972656,-6705.8994140625,321.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88348388671875,305.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1522811949253082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853554397821426,0.1853598058223724,-4.36503296441515e-06,0.0,0.0001545460545457,0.0,0.0,7.5652241706848145,0.0,0.0,0.0,0.2841232419013977,4.0,0.0,1.0
649500,293.1421203613281,297.1499938964844,293.1499938964844,0.1010524854063987,-2310.208984375,304.1484069824219,0.6883286237716675,0.1617041528224945,0.1470625251531601,294.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4430303573608398,0.050000000745058,0.0498275980353355,293.2036437988281,297.1499938964844,293.1499938964844,0.2982749342918396,-4257.01513671875,304.15460205078125,0.916211724281311,0.3853706419467926,0.2708586454391479,293.12261962890625,297.1499938964844,293.1499938964844,0.4124467074871063,-7466.56884765625,304.09674072265625,0.9990000128746032,0.5487053394317627,0.4772258102893829,293.2102355957031,297.1499938964844,293.1499938964844,0.0126654459163546,-3481.337646484375,303.3422546386719,0.4430303573608398,0.050000000745058,0.2363606691360473,291.1543884277344,291.1499938964844,261.64703369140625,259.92706298828125,286.4039611816406,293.9981689453125,291.15289306640625,1.0,0.3183077871799469,1.0,0.1500000059604644,0.8768231868743896,1.0,-1.4177720546722412,0.0634128451347351,1.354359149932861,-0.2695809602737427,0.0,0.0,0.263553112745285,74.61763763427734,112.0,-30.411487579345703,-6734.15576171875,342.6034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8997802734375,305.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.1506316810846328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856822371482849,0.1856866031885147,-4.364722371974494e-06,0.0,0.0001528720022179,0.0,0.0,7.578855991363525,0.0,0.0,0.0,0.284164696931839,4.0,0.0,1.0
649560,293.1374206542969,297.1499938964844,293.1499938964844,0.1022663041949272,-2333.086181640625,304.1465148925781,0.6811766624450684,0.1627334654331207,0.1483204364776611,294.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4350371658802032,0.050000000745058,0.0500163659453392,293.2046203613281,297.1499938964844,293.1499938964844,0.2981473505496979,-4255.986328125,304.15399169921875,0.9030347466468812,0.3845036625862121,0.2704061865806579,293.1576843261719,297.1499938964844,293.1499938964844,0.4316301643848419,-7751.0341796875,304.071533203125,0.9990000128746032,0.5421741604804993,0.4956339001655578,293.21240234375,297.1499938964844,293.1499938964844,0.01272539421916,-3494.580810546875,303.3247985839844,0.4350371658802032,0.050000000745058,0.2372560948133468,291.1367492675781,291.1499938964844,261.68017578125,259.9554748535156,286.3884582519531,293.9479675292969,291.1316223144531,1.0,0.3266355097293854,1.0,0.1500000059604644,0.8764341473579407,1.0,-1.4421361684799194,0.0652556419372558,1.3768805265426636,-0.2727153897285461,0.0,0.0,0.2660827934741974,79.81990051269531,115.0,-51.41807174682617,-6788.380859375,366.9933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8947448730469,305.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.1491838693618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18661829829216,0.1866226643323898,-4.36532536696177e-06,0.0,0.0001514026662334,0.0,0.0,7.6204423904418945,0.0,0.0,0.0,0.2843239903450012,4.0,0.0,1.0
649620,293.1366271972656,297.1499938964844,293.1499938964844,0.1036798357963562,-2359.73583984375,304.1454467773437,0.6655609011650085,0.1632255017757415,0.1495736092329025,294.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4210192859172821,0.050000000745058,0.0504312105476856,293.206298828125,297.1499938964844,293.1499938964844,0.2979499101638794,-4254.4404296875,304.15313720703125,0.8793461322784424,0.3827787339687347,0.269512414932251,293.23016357421875,297.1499938964844,293.1499938964844,0.4431829154491424,-7904.21630859375,304.0820007324219,0.9849141836166382,0.5272166728973389,0.5032428503036499,293.2196655273437,297.1499938964844,293.1499938964844,0.012844837270677,-3521.742431640625,303.2800598144531,0.4210192859172821,0.050000000745058,0.2392239421606063,291.0942687988281,291.1499938964844,261.7464294433594,260.0123596191406,286.3506164550781,293.8569641113281,291.09625244140625,1.0,0.3386875092983246,1.0,0.1500000059604644,0.8756560683250427,1.0,-1.455081820487976,0.0662561357021331,1.3888256549835205,-0.274197369813919,0.0,0.0,0.2773914337158203,90.55796813964844,118.0,-27.57977294921875,-6958.4375,399.8513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8059387207031,305.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.05078125,18000.0,0.0,0.0,0.1472327709197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943753510713577,0.1943797171115875,-4.375957360025495e-06,0.0,0.0001494225580245,0.0,0.0,7.976787567138672,0.0,0.0,0.0,0.2856640517711639,4.0,0.0,1.0
649680,293.1366271972656,297.1499938964844,293.1499938964844,0.1036798357963562,-2359.73583984375,304.1454467773437,0.6655609011650085,0.1632255017757415,0.1495736092329025,294.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4210192859172821,0.050000000745058,0.0504312105476856,293.206298828125,297.1499938964844,293.1499938964844,0.2979499101638794,-4254.4404296875,304.15313720703125,0.8793461322784424,0.3827787339687347,0.269512414932251,293.23016357421875,297.1499938964844,293.1499938964844,0.4431829154491424,-7904.21630859375,304.0820007324219,0.9849141836166382,0.5272166728973389,0.5032428503036499,293.2196655273437,297.1499938964844,293.1499938964844,0.012844837270677,-3521.742431640625,303.2800598144531,0.4210192859172821,0.050000000745058,0.2392239421606063,291.0942687988281,291.1499938964844,261.7464294433594,260.0123596191406,286.3506164550781,293.8569641113281,291.09625244140625,1.0,0.3386875092983246,1.0,0.1500000059604644,0.8756560683250427,1.0,-1.455081820487976,0.0662561357021331,1.3888256549835205,-0.274197369813919,0.0,0.0,0.2773914337158203,90.55796813964844,118.0,-27.57977294921875,-6958.4375,399.8513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8059387207031,305.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.05078125,18000.0,0.0,0.0,0.1472327709197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943753510713577,0.1943797171115875,-4.375957360025495e-06,0.0,0.0001494225580245,0.0,0.0,7.976787567138672,0.0,0.0,0.0,0.2856640517711639,4.0,0.0,1.0
649740,293.1402282714844,297.1499938964844,293.1499938964844,0.1035873740911483,-2357.4052734375,304.1471252441406,0.6520857214927673,0.1628399491310119,0.1497158259153366,294.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4110074043273926,0.050000000745058,0.050820805132389,293.2085876464844,297.1499938964844,293.1499938964844,0.295939564704895,-4230.85107421875,304.1553955078125,0.8605075478553772,0.3808896243572235,0.268526017665863,293.25927734375,297.1499938964844,293.1499938964844,0.4347854256629944,-7770.111328125,304.11785888671875,0.9608660936355592,0.5192195177078247,0.4945698976516723,293.2276611328125,297.1499938964844,293.1499938964844,0.0128701198846101,-3528.156494140625,303.2355041503906,0.4110074043273926,0.050000000745058,0.2410720139741897,291.121337890625,291.1499938964844,261.8125,260.0689697265625,286.36083984375,293.85809326171875,291.1226806640625,1.0,0.3472093045711517,1.0,0.1500000059604644,0.8748779296875,1.0,-1.4458521604537964,0.0655657798051834,1.3802863359451294,-0.2729374468326568,0.0,0.0,0.2792289555072784,100.26161193847656,121.0,14.168810844421388,-6959.5830078125,419.1172180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415710449219,305.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.482421875,18000.0,0.0,0.0,0.1465733498334884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971741169691085,0.1971784979104995,-4.387170974951005e-06,0.0,0.0001487533154431,0.0,0.0,8.11953353881836,0.0,0.0,0.0,0.2862828075885772,4.0,0.0,1.0
649800,293.1402282714844,297.1499938964844,293.1499938964844,0.1035873740911483,-2357.4052734375,304.1471252441406,0.6520857214927673,0.1628399491310119,0.1497158259153366,294.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4110074043273926,0.050000000745058,0.050820805132389,293.2085876464844,297.1499938964844,293.1499938964844,0.295939564704895,-4230.85107421875,304.1553955078125,0.8605075478553772,0.3808896243572235,0.268526017665863,293.25927734375,297.1499938964844,293.1499938964844,0.4347854256629944,-7770.111328125,304.11785888671875,0.9608660936355592,0.5192195177078247,0.4945698976516723,293.2276611328125,297.1499938964844,293.1499938964844,0.0128701198846101,-3528.156494140625,303.2355041503906,0.4110074043273926,0.050000000745058,0.2410720139741897,291.121337890625,291.1499938964844,261.8125,260.0689697265625,286.36083984375,293.85809326171875,291.1226806640625,1.0,0.3472093045711517,1.0,0.1500000059604644,0.8748779296875,1.0,-1.4458521604537964,0.0655657798051834,1.3802863359451294,-0.2729374468326568,0.0,0.0,0.2792289555072784,100.26161193847656,121.0,14.168810844421388,-6959.5830078125,419.1172180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415710449219,305.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.482421875,18000.0,0.0,0.0,0.1465733498334884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971741169691085,0.1971784979104995,-4.387170974951005e-06,0.0,0.0001487533154431,0.0,0.0,8.11953353881836,0.0,0.0,0.0,0.2862828075885772,4.0,0.0,1.0
649860,293.1435546875,297.1499938964844,293.1499938964844,0.1033573076128959,-2352.757568359375,304.1484375,0.6431094408035278,0.1624092906713485,0.1495944410562515,294.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4047013223171234,0.050000000745058,0.0511137023568153,293.2111511230469,297.1499938964844,293.1499938964844,0.2939436137676239,-4207.7099609375,304.15692138671875,0.8478165864944458,0.3788826465606689,0.2673634886741638,293.2683410644531,297.1499938964844,293.1499938964844,0.4303378462791443,-7698.2490234375,304.1356811523437,0.9432767629623412,0.514589250087738,0.4899496734142303,293.234375,297.1499938964844,293.1499938964844,0.0128674348816275,-3530.73583984375,303.19110107421875,0.4047013223171234,0.050000000745058,0.2424613982439041,291.1377868652344,291.1499938964844,261.87799072265625,260.12506103515625,286.3907470703125,293.8836364746094,291.13916015625,1.0,0.3536745011806488,1.0,0.1500000059604644,0.8740842342376709,1.0,-1.440782904624939,0.0651986002922058,1.3755842447280884,-0.272344559431076,0.0,0.0,0.2797653973102569,107.5875015258789,109.0,20.937685012817383,-6919.89013671875,434.4081726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476806640625,305.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1465903967618942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979751884937286,0.1979795843362808,-4.390771209727973e-06,0.0,0.0001487706176703,0.0,0.0,8.16125774383545,0.0,0.0,0.0,0.2864739596843719,4.0,0.0,1.0
649920,293.1435546875,297.1499938964844,293.1499938964844,0.1033573076128959,-2352.757568359375,304.1484375,0.6431094408035278,0.1624092906713485,0.1495944410562515,294.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4047013223171234,0.050000000745058,0.0511137023568153,293.2111511230469,297.1499938964844,293.1499938964844,0.2939436137676239,-4207.7099609375,304.15692138671875,0.8478165864944458,0.3788826465606689,0.2673634886741638,293.2683410644531,297.1499938964844,293.1499938964844,0.4303378462791443,-7698.2490234375,304.1356811523437,0.9432767629623412,0.514589250087738,0.4899496734142303,293.234375,297.1499938964844,293.1499938964844,0.0128674348816275,-3530.73583984375,303.19110107421875,0.4047013223171234,0.050000000745058,0.2424613982439041,291.1377868652344,291.1499938964844,261.87799072265625,260.12506103515625,286.3907470703125,293.8836364746094,291.13916015625,1.0,0.3536745011806488,1.0,0.1500000059604644,0.8740842342376709,1.0,-1.440782904624939,0.0651986002922058,1.3755842447280884,-0.272344559431076,0.0,0.0,0.2797653973102569,107.5875015258789,109.0,20.937685012817383,-6919.89013671875,434.4081726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476806640625,305.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1465903967618942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979751884937286,0.1979795843362808,-4.390771209727973e-06,0.0,0.0001487706176703,0.0,0.0,8.16125774383545,0.0,0.0,0.0,0.2864739596843719,4.0,0.0,1.0
649980,293.145751953125,297.1499938964844,293.1499938964844,0.1030409261584281,-2346.612548828125,304.14947509765625,0.6414756774902344,0.1621252745389938,0.149343192577362,294.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4037688672542572,0.050000000745058,0.0511598289012908,293.2135314941406,297.1499938964844,293.1499938964844,0.2917379140853882,-4182.24169921875,304.1582946777344,0.8447437286376953,0.3768526911735534,0.2659866213798523,293.2704162597656,297.1499938964844,293.1499938964844,0.4268336892127991,-7643.48486328125,304.1461486816406,0.938563108444214,0.5111641883850098,0.4865681529045105,293.239501953125,297.1499938964844,293.1499938964844,0.0127711864188313,-3517.75146484375,303.1487731933594,0.4037688672542572,0.050000000745058,0.2426801919937133,291.1512145996094,291.1499938964844,261.9425964355469,260.1803283691406,286.4247741699219,293.91461181640625,291.15216064453125,1.0,0.353603720664978,1.0,0.1500000059604644,0.8732905387878418,1.0,-1.435088038444519,0.0647848024964332,1.3703031539916992,-0.2716459035873413,0.0,0.0,0.2786609530448913,108.65486145019533,97.0,18.50547409057617,-6856.4970703125,433.9564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349914550781,305.0307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.14699487388134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974197775125503,0.1974241584539413,-4.390922640595818e-06,0.0,0.000149181112647,0.0,0.0,8.13705825805664,0.0,0.0,0.0,0.2863941192626953,4.0,0.0,1.0
650040,293.145751953125,297.1499938964844,293.1499938964844,0.1030409261584281,-2346.612548828125,304.14947509765625,0.6414756774902344,0.1621252745389938,0.149343192577362,294.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4037688672542572,0.050000000745058,0.0511598289012908,293.2135314941406,297.1499938964844,293.1499938964844,0.2917379140853882,-4182.24169921875,304.1582946777344,0.8447437286376953,0.3768526911735534,0.2659866213798523,293.2704162597656,297.1499938964844,293.1499938964844,0.4268336892127991,-7643.48486328125,304.1461486816406,0.938563108444214,0.5111641883850098,0.4865681529045105,293.239501953125,297.1499938964844,293.1499938964844,0.0127711864188313,-3517.75146484375,303.1487731933594,0.4037688672542572,0.050000000745058,0.2426801919937133,291.1512145996094,291.1499938964844,261.9425964355469,260.1803283691406,286.4247741699219,293.91461181640625,291.15216064453125,1.0,0.353603720664978,1.0,0.1500000059604644,0.8732905387878418,1.0,-1.435088038444519,0.0647848024964332,1.3703031539916992,-0.2716459035873413,0.0,0.0,0.2786609530448913,108.65486145019533,97.0,18.50547409057617,-6856.4970703125,433.9564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349914550781,305.0307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.14699487388134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974197775125503,0.1974241584539413,-4.390922640595818e-06,0.0,0.000149181112647,0.0,0.0,8.13705825805664,0.0,0.0,0.0,0.2863941192626953,4.0,0.0,1.0
650100,293.1463928222656,297.1499938964844,293.1499938964844,0.1028880402445793,-2343.679443359375,304.1498413085937,0.6426352262496948,0.1620505601167678,0.1492109149694442,294.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4047442674636841,0.050000000745058,0.0511116720736026,293.21453857421875,297.1499938964844,293.1499938964844,0.2906053364276886,-4169.208984375,304.1588439941406,0.8457455039024353,0.3758476376533508,0.265250563621521,293.2702331542969,297.1499938964844,293.1499938964844,0.4252226650714874,-7618.93408203125,304.1497802734375,0.9397839307785034,0.5096734166145325,0.485061764717102,293.2414855957031,297.1499938964844,293.1499938964844,0.0126980915665626,-3507.033203125,303.1284484863281,0.4047442674636841,0.050000000745058,0.2424517720937729,291.1564025878906,291.1499938964844,261.9744873046875,260.20758056640625,286.4415283203125,293.93035888671875,291.1571960449219,1.0,0.3519390225410461,1.0,0.1500000059604644,0.8728936910629272,1.0,-1.4319053888320925,0.0645532682538032,1.3673521280288696,-0.2712557017803192,0.0,0.0,0.2777085900306701,107.3794937133789,97.0,16.318416595458984,-6821.01171875,429.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,304.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.1472625136375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968061327934265,0.1968105286359787,-4.390054073155625e-06,0.0,0.0001494527386967,0.0,0.0,8.108487129211426,0.0,0.0,0.0,0.2862855792045593,4.0,0.0,1.0
650160,293.1468200683594,297.1499938964844,293.1499938964844,0.102744735777378,-2340.9453125,304.150146484375,0.6448030471801758,0.1620129495859146,0.1490824818611145,294.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4064395427703857,0.050000000745058,0.0510296560823917,293.2154846191406,297.1499938964844,293.1499938964844,0.2894642651081085,-4156.10205078125,304.1593017578125,0.8480187654495239,0.3748483061790466,0.264493852853775,293.26959228515625,297.1499938964844,293.1499938964844,0.4236675202846527,-7595.56103515625,304.1526184082031,0.9427568912506104,0.5082778930664062,0.4836264848709106,293.2431335449219,297.1499938964844,293.1499938964844,0.012614014558494,-3494.39208984375,303.1086120605469,0.4064395427703857,0.050000000745058,0.2420627176761627,291.1607666015625,291.1499938964844,262.0060119628906,260.2344970703125,286.4578552246094,293.9457702636719,291.1614074707031,1.0,0.3494417667388916,1.0,0.1500000059604644,0.8724779486656189,1.0,-1.4285545349121094,0.0643099173903465,1.36424458026886,-0.2708426415920257,0.0,0.0,0.2765527367591858,105.24400329589844,85.0,14.042240142822266,-6784.44873046875,422.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,304.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55078125,18000.0,0.0,0.0,0.1475384682416916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960200518369674,0.1960244476795196,-4.388717115944019e-06,0.0,0.0001497327903052,0.0,0.0,8.071526527404785,0.0,0.0,0.0,0.2861424386501312,4.0,0.0,1.0
650220,293.14715576171875,297.1499938964844,293.1499938964844,0.1024857982993125,-2336.0380859375,304.1505126953125,0.6518064141273499,0.1620267480611801,0.1488412469625473,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4117237329483032,0.050000000745058,0.0507900528609752,293.21710205078125,297.1499938964844,293.1499938964844,0.2871630489826202,-4129.71630859375,304.1600341796875,0.8558687567710876,0.3728592097759247,0.2629333138465881,293.2674255371094,297.1499938964844,293.1499938964844,0.4206650853157043,-7551.16650390625,304.1567077636719,0.9528824090957642,0.5056824684143066,0.4808937013149261,293.24566650390625,297.1499938964844,293.1499938964844,0.012423082254827,-3464.91796875,303.07012939453125,0.4117237329483032,0.050000000745058,0.240926131606102,291.16748046875,291.1499938964844,262.0678405761719,260.2872009277344,286.48883056640625,293.97515869140625,291.1679382324219,1.0,0.3425073623657226,1.0,0.1500000059604644,0.8716463446617126,1.0,-1.4214591979980469,0.0637953728437423,1.357663869857788,-0.2699621915817261,0.0,0.0,0.273750901222229,99.05309295654295,73.0,10.150233268737791,-6710.880859375,403.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,304.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1015625,18000.0,0.0,0.0,0.1480302959680557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940544247627258,0.1940588057041168,-4.38499364463496e-06,0.0,0.0001502319355495,0.0,0.0,7.978633880615234,0.0,0.0,0.0,0.2857778966426849,4.0,0.0,1.0
650280,293.14715576171875,297.1499938964844,293.1499938964844,0.1024857982993125,-2336.0380859375,304.1505126953125,0.6518064141273499,0.1620267480611801,0.1488412469625473,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4117237329483032,0.050000000745058,0.0507900528609752,293.21710205078125,297.1499938964844,293.1499938964844,0.2871630489826202,-4129.71630859375,304.1600341796875,0.8558687567710876,0.3728592097759247,0.2629333138465881,293.2674255371094,297.1499938964844,293.1499938964844,0.4206650853157043,-7551.16650390625,304.1567077636719,0.9528824090957642,0.5056824684143066,0.4808937013149261,293.24566650390625,297.1499938964844,293.1499938964844,0.012423082254827,-3464.91796875,303.07012939453125,0.4117237329483032,0.050000000745058,0.240926131606102,291.16748046875,291.1499938964844,262.0678405761719,260.2872009277344,286.48883056640625,293.97515869140625,291.1679382324219,1.0,0.3425073623657226,1.0,0.1500000059604644,0.8716463446617126,1.0,-1.4214591979980469,0.0637953728437423,1.357663869857788,-0.2699621915817261,0.0,0.0,0.273750901222229,99.05309295654295,73.0,10.150233268737791,-6710.880859375,403.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,304.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1015625,18000.0,0.0,0.0,0.1480302959680557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940544247627258,0.1940588057041168,-4.38499364463496e-06,0.0,0.0001502319355495,0.0,0.0,7.978633880615234,0.0,0.0,0.0,0.2857778966426849,4.0,0.0,1.0
650340,293.1470031738281,297.1499938964844,293.1499938964844,0.1022583469748497,-2331.756591796875,304.1507263183594,0.6622233390808105,0.1621299982070922,0.1486220508813858,294.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4196126759052276,0.050000000745058,0.0504808984696865,293.2185363769531,297.1499938964844,293.1499938964844,0.2848366498947143,-4103.07177734375,304.1605529785156,0.8678508400917053,0.3708709180355072,0.261324405670166,293.2646789550781,297.1499938964844,293.1499938964844,0.4177555441856384,-7508.82177734375,304.1593017578125,0.9671820998191832,0.5032690167427063,0.4782821834087372,293.2473449707031,297.1499938964844,293.1499938964844,0.0122134732082486,-3431.673828125,303.0329284667969,0.4196126759052276,0.050000000745058,0.2394596487283706,291.1724548339844,291.1499938964844,262.1277770996094,260.3382263183594,286.5174865722656,294.0023803710937,291.1728210449219,1.0,0.3336282074451446,1.0,0.1500000059604644,0.8708148002624512,1.0,-1.4139981269836426,0.0632559284567833,1.350742220878601,-0.2690280079841614,0.0,0.0,0.2704088687896728,91.095703125,61.0,7.4550461769104,-6638.6123046875,380.4772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,304.8580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8984375,18000.0,0.0,0.0,0.1483331769704818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916803568601608,0.1916847378015518,-4.380249720270513e-06,0.0,0.0001505393156548,0.0,0.0,7.866406440734863,0.0,0.0,0.0,0.2853344678878784,4.0,0.0,1.0
650400,293.1470031738281,297.1499938964844,293.1499938964844,0.1022583469748497,-2331.756591796875,304.1507263183594,0.6622233390808105,0.1621299982070922,0.1486220508813858,294.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4196126759052276,0.050000000745058,0.0504808984696865,293.2185363769531,297.1499938964844,293.1499938964844,0.2848366498947143,-4103.07177734375,304.1605529785156,0.8678508400917053,0.3708709180355072,0.261324405670166,293.2646789550781,297.1499938964844,293.1499938964844,0.4177555441856384,-7508.82177734375,304.1593017578125,0.9671820998191832,0.5032690167427063,0.4782821834087372,293.2473449707031,297.1499938964844,293.1499938964844,0.0122134732082486,-3431.673828125,303.0329284667969,0.4196126759052276,0.050000000745058,0.2394596487283706,291.1724548339844,291.1499938964844,262.1277770996094,260.3382263183594,286.5174865722656,294.0023803710937,291.1728210449219,1.0,0.3336282074451446,1.0,0.1500000059604644,0.8708148002624512,1.0,-1.4139981269836426,0.0632559284567833,1.350742220878601,-0.2690280079841614,0.0,0.0,0.2704088687896728,91.095703125,61.0,7.4550461769104,-6638.6123046875,380.4772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,304.8580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8984375,18000.0,0.0,0.0,0.1483331769704818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916803568601608,0.1916847378015518,-4.380249720270513e-06,0.0,0.0001505393156548,0.0,0.0,7.866406440734863,0.0,0.0,0.0,0.2853344678878784,4.0,0.0,1.0
650460,293.14654541015625,297.1499938964844,293.1499938964844,0.1020570024847984,-2327.984375,304.1508178710937,0.6762496829032898,0.1622962951660156,0.1484238356351852,294.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.4308204352855682,0.050000000745058,0.0501285903155803,293.2198181152344,297.1499938964844,293.1499938964844,0.2824870645999908,-4076.1650390625,304.16094970703125,0.884135901927948,0.3688730895519256,0.2596784830093384,293.2615966796875,297.1499938964844,293.1499938964844,0.4149200320243835,-7467.97900390625,304.160888671875,0.9840611815452576,0.500987708568573,0.4757606983184814,293.2484741210937,297.1499938964844,293.1499938964844,0.0119948349893093,-3396.20068359375,302.9965515136719,0.4308204352855682,0.050000000745058,0.2377884536981582,291.17633056640625,291.1499938964844,262.1854858398437,260.38726806640625,286.5440368652344,294.027587890625,291.1766052246094,1.0,0.3233294785022735,1.0,0.1500000059604644,0.869976282119751,1.0,-1.4063284397125244,0.0627037659287452,1.3436245918273926,-0.2680580615997314,0.0,0.0,0.2666299939155578,82.04300689697266,49.0,5.677667140960693,-6568.28173828125,355.01226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,304.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.212890625,18000.0,0.0,0.0,0.148351565003395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889962255954742,0.1890006065368652,-4.374782747618156e-06,0.0,0.0001505579857621,0.0,0.0,7.739873886108398,0.0,0.0,0.0,0.2848333120346069,4.0,0.0,1.0
650520,293.14654541015625,297.1499938964844,293.1499938964844,0.1020570024847984,-2327.984375,304.1508178710937,0.6762496829032898,0.1622962951660156,0.1484238356351852,294.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.4308204352855682,0.050000000745058,0.0501285903155803,293.2198181152344,297.1499938964844,293.1499938964844,0.2824870645999908,-4076.1650390625,304.16094970703125,0.884135901927948,0.3688730895519256,0.2596784830093384,293.2615966796875,297.1499938964844,293.1499938964844,0.4149200320243835,-7467.97900390625,304.160888671875,0.9840611815452576,0.500987708568573,0.4757606983184814,293.2484741210937,297.1499938964844,293.1499938964844,0.0119948349893093,-3396.20068359375,302.9965515136719,0.4308204352855682,0.050000000745058,0.2377884536981582,291.17633056640625,291.1499938964844,262.1854858398437,260.38726806640625,286.5440368652344,294.027587890625,291.1766052246094,1.0,0.3233294785022735,1.0,0.1500000059604644,0.869976282119751,1.0,-1.4063284397125244,0.0627037659287452,1.3436245918273926,-0.2680580615997314,0.0,0.0,0.2666299939155578,82.04300689697266,49.0,5.677667140960693,-6568.28173828125,355.01226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,304.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.212890625,18000.0,0.0,0.0,0.148351565003395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889962255954742,0.1890006065368652,-4.374782747618156e-06,0.0,0.0001505579857621,0.0,0.0,7.739873886108398,0.0,0.0,0.0,0.2848333120346069,4.0,0.0,1.0
650580,293.1459045410156,297.1499938964844,293.1499938964844,0.1018850356340408,-2324.7685546875,304.1508178710937,0.6937099099159241,0.1625149846076965,0.1482577174901962,294.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4460760056972503,0.050000000745058,0.0497624389827251,293.2209777832031,297.1499938964844,293.1499938964844,0.2801214456558227,-4049.057373046875,304.1612548828125,0.9045129418373108,0.3668671548366546,0.2580136060714721,293.25787353515625,297.1499938964844,293.1499938964844,0.4096052348613739,-7389.265625,304.1667785644531,0.9990000128746032,0.4989113211631775,0.470614343881607,293.24920654296875,297.1499938964844,293.1499938964844,0.0117778750136494,-3360.28564453125,302.9608154296875,0.4460760056972503,0.050000000745058,0.2360515743494033,291.1796875,291.1499938964844,262.2406616210937,260.4339904785156,286.5714111328125,294.0531005859375,291.1801452636719,1.0,0.3118522763252258,1.0,0.1500000059604644,0.8691377639770508,1.0,-1.3954731225967407,0.0619160868227481,1.3335570096969604,-0.266516774892807,0.0,0.0,0.2624575793743133,72.59053802490234,37.0,6.1697773933410645,-6494.79541015625,327.3924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,304.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.203125,18000.0,0.0,0.0,0.1480280309915542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186074823141098,0.1860791891813278,-4.368801000964595e-06,0.0,0.000150229621795,0.0,0.0,7.602744102478027,0.0,0.0,0.0,0.2842896580696106,4.0,0.0,1.0
650640,293.1459045410156,297.1499938964844,293.1499938964844,0.1018850356340408,-2324.7685546875,304.1508178710937,0.6937099099159241,0.1625149846076965,0.1482577174901962,294.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4460760056972503,0.050000000745058,0.0497624389827251,293.2209777832031,297.1499938964844,293.1499938964844,0.2801214456558227,-4049.057373046875,304.1612548828125,0.9045129418373108,0.3668671548366546,0.2580136060714721,293.25787353515625,297.1499938964844,293.1499938964844,0.4096052348613739,-7389.265625,304.1667785644531,0.9990000128746032,0.4989113211631775,0.470614343881607,293.24920654296875,297.1499938964844,293.1499938964844,0.0117778750136494,-3360.28564453125,302.9608154296875,0.4460760056972503,0.050000000745058,0.2360515743494033,291.1796875,291.1499938964844,262.2406616210937,260.4339904785156,286.5714111328125,294.0531005859375,291.1801452636719,1.0,0.3118522763252258,1.0,0.1500000059604644,0.8691377639770508,1.0,-1.3954731225967407,0.0619160868227481,1.3335570096969604,-0.266516774892807,0.0,0.0,0.2624575793743133,72.59053802490234,37.0,6.1697773933410645,-6494.79541015625,327.3924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,304.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.203125,18000.0,0.0,0.0,0.1480280309915542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186074823141098,0.1860791891813278,-4.368801000964595e-06,0.0,0.000150229621795,0.0,0.0,7.602744102478027,0.0,0.0,0.0,0.2842896580696106,4.0,0.0,1.0
650700,293.14532470703125,297.1499938964844,293.1499938964844,0.1017787382006645,-2322.6318359375,304.15087890625,0.701438844203949,0.1626819819211959,0.1482512801885604,294.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4532476663589477,0.050000000745058,0.0496209301054477,293.2214660644531,297.1499938964844,293.1499938964844,0.2787567973136902,-4033.201904296875,304.16168212890625,0.9138970375061036,0.3658758401870727,0.2572202384471893,293.2475891113281,297.1499938964844,293.1499938964844,0.3949598371982574,-7169.73876953125,304.1903381347656,0.9990000128746032,0.4995479583740234,0.4562201499938965,293.24920654296875,297.1499938964844,293.1499938964844,0.0116802165284752,-3343.087646484375,302.9446716308594,0.4532476663589477,0.050000000745058,0.2353803217411041,291.1898803710937,291.1499938964844,262.2671813964844,260.4563903808594,286.5939636230469,294.09063720703125,291.1930847167969,1.0,0.3053261339664459,1.0,0.1500000059604644,0.8687185049057007,1.0,-1.3762284517288208,0.060516994446516,1.315711498260498,-0.2639994323253631,0.0,0.0,0.2588630020618438,68.68586730957031,37.0,24.98797035217285,-6431.37890625,309.55194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952819824219,304.8509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.677734375,18000.0,0.0,0.0,0.1477102637290954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841824501752853,0.1841868162155151,-4.365605036582565e-06,0.0,0.0001499071368016,0.0,0.0,7.515407562255859,0.0,0.0,0.0,0.2839420139789581,4.0,0.0,1.0
650760,293.1453857421875,297.1499938964844,293.1499938964844,0.1015900820493698,-2318.79541015625,304.15106201171875,0.7100650072097778,0.1627323925495147,0.1482593417167663,294.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.461610347032547,0.050000000745058,0.0494736358523368,293.2220153808594,297.1499938964844,293.1499938964844,0.2771137952804565,-4013.908203125,304.1625366210937,0.9250990152359008,0.3648588955402374,0.256413847208023,293.2271728515625,297.1499938964844,293.1499938964844,0.3786045014858246,-6924.8603515625,304.21270751953125,0.9990000128746032,0.5023135542869568,0.4406379759311676,293.2486267089844,297.1499938964844,293.1499938964844,0.0115745794028043,-3323.228271484375,302.93115234375,0.461610347032547,0.050000000745058,0.2346816211938858,291.2118530273437,291.1499938964844,262.2929382324219,260.4781188964844,286.6175537109375,294.1351623535156,291.2156982421875,1.0,0.2983511686325073,1.0,0.1500000059604644,0.8682900667190552,1.0,-1.3555504083633425,0.0590348877012729,1.2965155839920044,-0.2612852454185486,0.0,0.0,0.2525616586208343,64.61564636230469,25.0,41.497676849365234,-6336.90283203125,291.1437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.478515625,18000.0,0.0,0.0,0.1472251415252685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807269901037216,0.1807313412427902,-4.3608520172711e-06,0.0,0.0001494148018537,0.0,0.0,7.358364582061768,0.0,0.0,0.0,0.2833386361598968,4.0,0.0,1.0
650820,293.1623229980469,297.1499938964844,293.1499938964844,0.0995962917804718,-2281.3837890625,304.1541748046875,0.7248471975326538,0.1594469845294952,0.1459937393665313,294.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.4783014357089996,0.050000000745058,0.0491734072566032,293.22320556640625,297.1499938964844,293.1499938964844,0.2744890749454498,-3983.629150390625,304.1626892089844,0.9512283802032472,0.3627918362617492,0.2547633945941925,293.1626892089844,297.1499938964844,293.1499938964844,0.3440568745136261,-6407.3974609375,304.24908447265625,0.9990000128746032,0.513370931148529,0.4070309996604919,293.24542236328125,297.1499938964844,293.1499938964844,0.0114020332694053,-3292.3515625,302.9074401855469,0.4783014357089996,0.050000000745058,0.2332574725151062,291.2279663085937,291.1499938964844,262.3420104980469,260.5193786621094,286.5870361328125,294.1300354003906,291.228271484375,1.0,0.2830940783023834,1.0,0.1500000059604644,0.8674332499504089,1.0,-1.308441162109375,0.055738415569067,1.252702713012695,-0.255005270242691,0.0,0.0,0.2406468242406845,56.26007461547852,43.0,19.581615447998047,-6135.55712890625,253.0552520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34698486328125,304.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.857421875,18000.0,0.0,0.0,0.1455306261777877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723128408193588,0.1723171770572662,-4.345172783359885e-06,0.0,0.0001476950856158,0.0,0.0,6.972790241241455,0.0,0.0,0.0,0.2818536758422851,4.0,0.0,1.0
650880,293.1623229980469,297.1499938964844,293.1499938964844,0.0995962917804718,-2281.3837890625,304.1541748046875,0.7248471975326538,0.1594469845294952,0.1459937393665313,294.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.4783014357089996,0.050000000745058,0.0491734072566032,293.22320556640625,297.1499938964844,293.1499938964844,0.2744890749454498,-3983.629150390625,304.1626892089844,0.9512283802032472,0.3627918362617492,0.2547633945941925,293.1626892089844,297.1499938964844,293.1499938964844,0.3440568745136261,-6407.3974609375,304.24908447265625,0.9990000128746032,0.513370931148529,0.4070309996604919,293.24542236328125,297.1499938964844,293.1499938964844,0.0114020332694053,-3292.3515625,302.9074401855469,0.4783014357089996,0.050000000745058,0.2332574725151062,291.2279663085937,291.1499938964844,262.3420104980469,260.5193786621094,286.5870361328125,294.1300354003906,291.228271484375,1.0,0.2830940783023834,1.0,0.1500000059604644,0.8674332499504089,1.0,-1.308441162109375,0.055738415569067,1.252702713012695,-0.255005270242691,0.0,0.0,0.2406468242406845,56.26007461547852,43.0,19.581615447998047,-6135.55712890625,253.0552520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34698486328125,304.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.857421875,18000.0,0.0,0.0,0.1455306261777877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723128408193588,0.1723171770572662,-4.345172783359885e-06,0.0,0.0001476950856158,0.0,0.0,6.972790241241455,0.0,0.0,0.0,0.2818536758422851,4.0,0.0,1.0
650940,293.1773681640625,297.1499938964844,293.1499938964844,0.0966475084424018,-2226.5732421875,304.1575622558594,0.7256131172180176,0.1560376733541488,0.1423099189996719,294.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.4833342432975769,0.050000000745058,0.0490752160549163,293.2248229980469,297.1499938964844,293.1499938964844,0.2726351618766784,-3962.81005859375,304.1615295410156,0.9590547680854796,0.3606116473674774,0.2532031536102295,293.0978088378906,297.1499938964844,293.1499938964844,0.331169992685318,-6223.93212890625,304.236328125,0.9990000128746032,0.5262751579284668,0.395409882068634,293.2421569824219,297.1499938964844,293.1499938964844,0.0113303950056433,-3282.138427734375,302.8822021484375,0.4833342432975769,0.050000000745058,0.2327916920185089,291.2161865234375,291.1499938964844,262.38751220703125,260.5574645996094,286.5516357421875,294.1006774902344,291.2142028808594,1.0,0.278238981962204,1.0,0.1500000059604644,0.8665763735771179,1.0,-1.2874988317489624,0.0543235503137111,1.233175277709961,-0.2523800432682037,0.0,0.0,0.2322880774736404,53.44295120239258,61.0,-12.066974639892578,-6018.271484375,238.8453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,304.8507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.96875,18000.0,0.0,0.0,0.1429305076599121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660772264003753,0.1660815626382827,-4.3308286876708735e-06,0.0,0.0001450562995159,0.0,0.0,6.686262607574463,0.0,0.0,0.0,0.2807088792324066,4.0,0.0,1.0
651000,293.1773681640625,297.1499938964844,293.1499938964844,0.0966475084424018,-2226.5732421875,304.1575622558594,0.7256131172180176,0.1560376733541488,0.1423099189996719,294.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.4833342432975769,0.050000000745058,0.0490752160549163,293.2248229980469,297.1499938964844,293.1499938964844,0.2726351618766784,-3962.81005859375,304.1615295410156,0.9590547680854796,0.3606116473674774,0.2532031536102295,293.0978088378906,297.1499938964844,293.1499938964844,0.331169992685318,-6223.93212890625,304.236328125,0.9990000128746032,0.5262751579284668,0.395409882068634,293.2421569824219,297.1499938964844,293.1499938964844,0.0113303950056433,-3282.138427734375,302.8822021484375,0.4833342432975769,0.050000000745058,0.2327916920185089,291.2161865234375,291.1499938964844,262.38751220703125,260.5574645996094,286.5516357421875,294.1006774902344,291.2142028808594,1.0,0.278238981962204,1.0,0.1500000059604644,0.8665763735771179,1.0,-1.2874988317489624,0.0543235503137111,1.233175277709961,-0.2523800432682037,0.0,0.0,0.2322880774736404,53.44295120239258,61.0,-12.066974639892578,-6018.271484375,238.8453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,304.8507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.96875,18000.0,0.0,0.0,0.1429305076599121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660772264003753,0.1660815626382827,-4.3308286876708735e-06,0.0,0.0001450562995159,0.0,0.0,6.686262607574463,0.0,0.0,0.0,0.2807088792324066,4.0,0.0,1.0
