time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651060,293.1768493652344,297.1499938964844,293.1499938964844,0.0960863158106803,-2216.709716796875,304.1559143066406,0.7203180193901062,0.1554387062788009,0.1414584964513778,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.4803340435028076,0.050000000745058,0.049133900552988,293.2268371582031,297.1499938964844,293.1499938964844,0.2710436582565307,-3945.076904296875,304.16033935546875,0.9509665966033936,0.3583065569400787,0.2516655921936035,293.07159423828125,297.1499938964844,293.1499938964844,0.3368944227695465,-6325.3857421875,304.19757080078125,0.9990000128746032,0.532984733581543,0.4023835361003876,293.23974609375,297.1499938964844,293.1499938964844,0.0113215018063783,-3284.398193359375,302.854736328125,0.4803340435028076,0.050000000745058,0.2330700755119323,291.1943359375,291.1499938964844,262.4291076660156,260.59210205078125,286.5701904296875,294.1080322265625,291.19219970703125,1.0,0.2813112735748291,1.0,0.1500000059604644,0.8656637668609619,1.0,-1.2933967113494873,0.0547441393136978,1.238652586936951,-0.2532183825969696,0.0,0.0,0.227800577878952,55.018043518066406,79.0,-26.19759559631348,-5977.27783203125,244.530990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,304.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1640625,18000.0,0.0,0.0,0.1398527473211288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626392006874084,0.1626435220241546,-4.321709639043547e-06,0.0,0.000141932760016,0.0,0.0,6.527819633483887,0.0,0.0,0.0,0.2800543904304504,4.0,0.0,1.0
651120,293.1768493652344,297.1499938964844,293.1499938964844,0.0960863158106803,-2216.709716796875,304.1559143066406,0.7203180193901062,0.1554387062788009,0.1414584964513778,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.4803340435028076,0.050000000745058,0.049133900552988,293.2268371582031,297.1499938964844,293.1499938964844,0.2710436582565307,-3945.076904296875,304.16033935546875,0.9509665966033936,0.3583065569400787,0.2516655921936035,293.07159423828125,297.1499938964844,293.1499938964844,0.3368944227695465,-6325.3857421875,304.19757080078125,0.9990000128746032,0.532984733581543,0.4023835361003876,293.23974609375,297.1499938964844,293.1499938964844,0.0113215018063783,-3284.398193359375,302.854736328125,0.4803340435028076,0.050000000745058,0.2330700755119323,291.1943359375,291.1499938964844,262.4291076660156,260.59210205078125,286.5701904296875,294.1080322265625,291.19219970703125,1.0,0.2813112735748291,1.0,0.1500000059604644,0.8656637668609619,1.0,-1.2933967113494873,0.0547441393136978,1.238652586936951,-0.2532183825969696,0.0,0.0,0.227800577878952,55.018043518066406,79.0,-26.19759559631348,-5977.27783203125,244.530990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,304.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1640625,18000.0,0.0,0.0,0.1398527473211288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626392006874084,0.1626435220241546,-4.321709639043547e-06,0.0,0.000141932760016,0.0,0.0,6.527819633483887,0.0,0.0,0.0,0.2800543904304504,4.0,0.0,1.0
651180,293.1754150390625,297.1499938964844,293.1499938964844,0.0961079970002174,-2217.69384765625,304.1539306640625,0.7078083753585815,0.1550507396459579,0.1412976384162902,294.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.4705370366573334,0.050000000745058,0.0493205115199089,293.22918701171875,297.1499938964844,293.1499938964844,0.2694936692714691,-3927.7138671875,304.15948486328125,0.9302208423614502,0.3558854460716247,0.2501407265663147,293.0796813964844,297.1499938964844,293.1499938964844,0.357331246137619,-6648.02685546875,304.1474914550781,0.9990000128746032,0.5333991050720215,0.4238097667694092,293.2390441894531,297.1499938964844,293.1499938964844,0.0113502796739339,-3294.075927734375,302.8232116699219,0.4705370366573334,0.050000000745058,0.2339552789926529,291.1718444824219,291.1499938964844,262.46649169921875,260.6229553222656,286.6299743652344,294.1485595703125,291.1700134277344,1.0,0.2906486988067627,1.0,0.1500000059604644,0.8647511005401611,1.0,-1.3183718919754028,0.0564861372113227,1.2618857622146606,-0.2565820217132568,0.0,0.0,0.2264142483472824,60.13271713256836,97.0,-29.23154640197754,-5983.5888671875,265.6337280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323913574219,304.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41015625,18000.0,0.0,0.0,0.1367483586072921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612660437822342,0.1612703502178192,-4.317088496463839e-06,0.0,0.0001387821976095,0.0,0.0,6.463385581970215,0.0,0.0,0.0,0.2797754406929016,4.0,0.0,1.0
651240,293.1754150390625,297.1499938964844,293.1499938964844,0.0961079970002174,-2217.69384765625,304.1539306640625,0.7078083753585815,0.1550507396459579,0.1412976384162902,294.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.4705370366573334,0.050000000745058,0.0493205115199089,293.22918701171875,297.1499938964844,293.1499938964844,0.2694936692714691,-3927.7138671875,304.15948486328125,0.9302208423614502,0.3558854460716247,0.2501407265663147,293.0796813964844,297.1499938964844,293.1499938964844,0.357331246137619,-6648.02685546875,304.1474914550781,0.9990000128746032,0.5333991050720215,0.4238097667694092,293.2390441894531,297.1499938964844,293.1499938964844,0.0113502796739339,-3294.075927734375,302.8232116699219,0.4705370366573334,0.050000000745058,0.2339552789926529,291.1718444824219,291.1499938964844,262.46649169921875,260.6229553222656,286.6299743652344,294.1485595703125,291.1700134277344,1.0,0.2906486988067627,1.0,0.1500000059604644,0.8647511005401611,1.0,-1.3183718919754028,0.0564861372113227,1.2618857622146606,-0.2565820217132568,0.0,0.0,0.2264142483472824,60.13271713256836,97.0,-29.23154640197754,-5983.5888671875,265.6337280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323913574219,304.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41015625,18000.0,0.0,0.0,0.1367483586072921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612660437822342,0.1612703502178192,-4.317088496463839e-06,0.0,0.0001387821976095,0.0,0.0,6.463385581970215,0.0,0.0,0.0,0.2797754406929016,4.0,0.0,1.0
651300,293.1741027832031,297.1499938964844,293.1499938964844,0.0961450859904289,-2218.6318359375,304.15313720703125,0.6990925073623657,0.1549819856882095,0.1412566006183624,294.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4626274406909942,0.050000000745058,0.0494570583105087,293.23046875,297.1499938964844,293.1499938964844,0.2686963081359863,-3918.71142578125,304.1592102050781,0.9166555404663086,0.3546306788921356,0.2493795156478881,293.0955810546875,297.1499938964844,293.1499938964844,0.3720707595348358,-6874.96044921875,304.12115478515625,0.9990000128746032,0.531172513961792,0.4388258457183838,293.23956298828125,297.1499938964844,293.1499938964844,0.0113741112872958,-3300.781982421875,302.80523681640625,0.4626274406909942,0.050000000745058,0.2346029877662658,291.1617736816406,291.1499938964844,262.4835205078125,260.63690185546875,286.66815185546875,294.1751708984375,291.1600952148437,1.0,0.2971922159194946,1.0,0.1500000059604644,0.8642947673797607,1.0,-1.3363720178604126,0.0577586218714714,1.2786134481430054,-0.2589855194091797,0.0,0.0,0.2266435325145721,63.8763542175293,97.0,-28.62223243713379,-6000.123046875,281.41729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572631835937,304.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.1353071480989456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612084358930587,0.1612127423286438,-4.316177637520013e-06,0.0,0.0001373195555061,0.0,0.0,6.459639072418213,0.0,0.0,0.0,0.2797498106956482,4.0,0.0,1.0
651360,293.16925048828125,297.1499938964844,293.1499938964844,0.0965840220451355,-2227.17041015625,304.1517639160156,0.6903332471847534,0.1556301414966583,0.1416695415973663,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4533674716949463,0.050000000745058,0.0496189482510089,293.2318420410156,297.1499938964844,293.1499938964844,0.2679748833179474,-3910.647216796875,304.1588439941406,0.9028337001800536,0.3533459901809692,0.2486160695552826,293.12091064453125,297.1499938964844,293.1499938964844,0.3893254697322845,-7136.91259765625,304.0950622558594,0.9990000128746032,0.5268968939781189,0.4559891819953918,293.24102783203125,297.1499938964844,293.1499938964844,0.0114040533080697,-3309.166015625,302.784423828125,0.4533674716949463,0.050000000745058,0.2353709191083908,291.14892578125,291.1499938964844,262.49932861328125,260.6498107910156,286.69158935546875,294.1802978515625,291.14605712890625,1.0,0.304760605096817,1.0,0.1500000059604644,0.8638893961906433,1.0,-1.357667088508606,0.0592841207981109,1.2983829975128174,-0.2618165612220764,0.0,0.0,0.2279673963785171,68.31974029541016,100.0,-35.75535583496094,-6029.4921875,300.6115417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655639648437,304.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1339987069368362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616111695766449,0.1616154760122299,-4.316028025641572e-06,0.0,0.0001359916495857,0.0,0.0,6.476307392120361,0.0,0.0,0.0,0.27980637550354,4.0,0.0,1.0
651420,293.1517028808594,297.1499938964844,293.1499938964844,0.0988283976912498,-2269.72802734375,304.1473999023437,0.6804276704788208,0.1586804389953613,0.1441447138786316,294.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4403533637523651,0.050000000745058,0.0498880371451377,293.2344665527344,297.1499938964844,293.1499938964844,0.2664041221141815,-3892.880615234375,304.1585693359375,0.8831120729446411,0.3507393300533294,0.2470104247331619,293.1884155273437,297.1499938964844,293.1499938964844,0.4179849326610565,-7560.73583984375,304.0662841796875,0.9990000128746032,0.5139796137809753,0.4831735491752624,293.2465515136719,297.1499938964844,293.1499938964844,0.0114283999428153,-3319.7822265625,302.7347412109375,0.4403533637523651,0.050000000745058,0.236647367477417,291.1228942871094,291.1499938964844,262.5272827148437,260.6723022460937,286.7347106933594,294.1903991699219,291.12176513671875,1.0,0.3165399432182312,1.0,0.1500000059604644,0.8630787134170532,1.0,-1.3932044506072998,0.0618846118450164,1.331319808959961,-0.2663728594779968,0.0,0.0,0.2335733771324157,75.72474670410156,103.0,-29.987579345703125,-6118.92919921875,333.80596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274780273437,304.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.078125,18000.0,0.0,0.0,0.1319686472415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646948158740997,0.1646991372108459,-4.319565050536767e-06,0.0,0.0001339314039796,0.0,0.0,6.611090660095215,0.0,0.0,0.0,0.2803011238574981,4.0,0.0,1.0
651480,293.1517028808594,297.1499938964844,293.1499938964844,0.0988283976912498,-2269.72802734375,304.1473999023437,0.6804276704788208,0.1586804389953613,0.1441447138786316,294.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4403533637523651,0.050000000745058,0.0498880371451377,293.2344665527344,297.1499938964844,293.1499938964844,0.2664041221141815,-3892.880615234375,304.1585693359375,0.8831120729446411,0.3507393300533294,0.2470104247331619,293.1884155273437,297.1499938964844,293.1499938964844,0.4179849326610565,-7560.73583984375,304.0662841796875,0.9990000128746032,0.5139796137809753,0.4831735491752624,293.2465515136719,297.1499938964844,293.1499938964844,0.0114283999428153,-3319.7822265625,302.7347412109375,0.4403533637523651,0.050000000745058,0.236647367477417,291.1228942871094,291.1499938964844,262.5272827148437,260.6723022460937,286.7347106933594,294.1903991699219,291.12176513671875,1.0,0.3165399432182312,1.0,0.1500000059604644,0.8630787134170532,1.0,-1.3932044506072998,0.0618846118450164,1.331319808959961,-0.2663728594779968,0.0,0.0,0.2335733771324157,75.72474670410156,103.0,-29.987579345703125,-6118.92919921875,333.80596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274780273437,304.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.078125,18000.0,0.0,0.0,0.1319686472415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646948158740997,0.1646991372108459,-4.319565050536767e-06,0.0,0.0001339314039796,0.0,0.0,6.611090660095215,0.0,0.0,0.0,0.2803011238574981,4.0,0.0,1.0
651540,293.14141845703125,297.1499938964844,293.1499938964844,0.101249374449253,-2314.904052734375,304.1444091796875,0.6692892909049988,0.160768836736679,0.1469630897045135,294.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4270960986614227,0.050000000745058,0.0502361543476581,293.2368469238281,297.1499938964844,293.1499938964844,0.2644746899604797,-3870.560546875,304.158935546875,0.8618372082710266,0.3481160998344421,0.2454502582550048,293.241943359375,297.1499938964844,293.1499938964844,0.4158202409744262,-7512.75634765625,304.0990905761719,0.9801865816116332,0.5020430088043213,0.4785944521427154,293.2540588378906,297.1499938964844,293.1499938964844,0.0114506501704454,-3329.036865234375,302.67938232421875,0.4270960986614227,0.050000000745058,0.238298699259758,291.1146545410156,291.1499938964844,262.54998779296875,260.6902160644531,286.7111511230469,294.1439819335937,291.1155700683594,1.0,0.3255833089351654,1.0,0.1500000059604644,0.8622680306434631,1.0,-1.3916385173797607,0.0617804341018199,1.3298581838607788,-0.2658627331256866,0.0,0.0,0.239136591553688,84.5208969116211,106.0,-8.309646606445312,-6181.169921875,353.9114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6218566894531,304.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.1309112012386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684374809265136,0.1684418022632599,-4.326333510107361e-06,0.0,0.0001328582293353,0.0,0.0,6.77919864654541,0.0,0.0,0.0,0.2809493541717529,4.0,0.0,1.0
651600,293.14141845703125,297.1499938964844,293.1499938964844,0.101249374449253,-2314.904052734375,304.1444091796875,0.6692892909049988,0.160768836736679,0.1469630897045135,294.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4270960986614227,0.050000000745058,0.0502361543476581,293.2368469238281,297.1499938964844,293.1499938964844,0.2644746899604797,-3870.560546875,304.158935546875,0.8618372082710266,0.3481160998344421,0.2454502582550048,293.241943359375,297.1499938964844,293.1499938964844,0.4158202409744262,-7512.75634765625,304.0990905761719,0.9801865816116332,0.5020430088043213,0.4785944521427154,293.2540588378906,297.1499938964844,293.1499938964844,0.0114506501704454,-3329.036865234375,302.67938232421875,0.4270960986614227,0.050000000745058,0.238298699259758,291.1146545410156,291.1499938964844,262.54998779296875,260.6902160644531,286.7111511230469,294.1439819335937,291.1155700683594,1.0,0.3255833089351654,1.0,0.1500000059604644,0.8622680306434631,1.0,-1.3916385173797607,0.0617804341018199,1.3298581838607788,-0.2658627331256866,0.0,0.0,0.239136591553688,84.5208969116211,106.0,-8.309646606445312,-6181.169921875,353.9114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6218566894531,304.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.1309112012386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684374809265136,0.1684418022632599,-4.326333510107361e-06,0.0,0.0001328582293353,0.0,0.0,6.77919864654541,0.0,0.0,0.0,0.2809493541717529,4.0,0.0,1.0
651660,293.1521301269531,297.1499938964844,293.1499938964844,0.1003689169883728,-2297.83251953125,304.1478271484375,0.6559389233589172,0.1587985157966613,0.1461053937673568,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.417776882648468,0.050000000745058,0.0505480840802192,293.2491455078125,297.1499938964844,293.1499938964844,0.2603285908699035,-3821.20703125,304.1629333496094,0.8441586494445801,0.3434043228626251,0.2426873743534088,293.26959228515625,297.1499938964844,293.1499938964844,0.4083367586135864,-7391.69140625,304.12811279296875,0.9583343863487244,0.4940467774868011,0.4706991314888,293.27301025390625,297.1499938964844,293.1499938964844,0.0113558629527688,-3316.736328125,302.5932006835937,0.417776882648468,0.050000000745058,0.2397783398628235,291.1376037597656,291.1499938964844,262.57000732421875,260.7056884765625,286.7423095703125,294.18536376953125,291.1402282714844,1.0,0.3322348892688751,1.0,0.1500000059604644,0.8614805340766907,1.0,-1.3799657821655271,0.0609393194317817,1.3190264701843262,-0.2642196714878082,0.0,0.0,0.2394953072071075,92.22616577148438,94.0,25.15763664245605,-6157.05712890625,366.4903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862365722656,304.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.296875,18000.0,0.0,0.0,0.1306498348712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697318255901336,0.1697361469268798,-4.331537184043555e-06,0.0,0.0001325929770246,0.0,0.0,6.841970920562744,0.0,0.0,0.0,0.2812203466892242,4.0,0.0,1.0
651720,293.1521301269531,297.1499938964844,293.1499938964844,0.1003689169883728,-2297.83251953125,304.1478271484375,0.6559389233589172,0.1587985157966613,0.1461053937673568,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.417776882648468,0.050000000745058,0.0505480840802192,293.2491455078125,297.1499938964844,293.1499938964844,0.2603285908699035,-3821.20703125,304.1629333496094,0.8441586494445801,0.3434043228626251,0.2426873743534088,293.26959228515625,297.1499938964844,293.1499938964844,0.4083367586135864,-7391.69140625,304.12811279296875,0.9583343863487244,0.4940467774868011,0.4706991314888,293.27301025390625,297.1499938964844,293.1499938964844,0.0113558629527688,-3316.736328125,302.5932006835937,0.417776882648468,0.050000000745058,0.2397783398628235,291.1376037597656,291.1499938964844,262.57000732421875,260.7056884765625,286.7423095703125,294.18536376953125,291.1402282714844,1.0,0.3322348892688751,1.0,0.1500000059604644,0.8614805340766907,1.0,-1.3799657821655271,0.0609393194317817,1.3190264701843262,-0.2642196714878082,0.0,0.0,0.2394953072071075,92.22616577148438,94.0,25.15763664245605,-6157.05712890625,366.4903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862365722656,304.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.296875,18000.0,0.0,0.0,0.1306498348712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697318255901336,0.1697361469268798,-4.331537184043555e-06,0.0,0.0001325929770246,0.0,0.0,6.841970920562744,0.0,0.0,0.0,0.2812203466892242,4.0,0.0,1.0
651780,293.1580505371094,297.1499938964844,293.1499938964844,0.0992309972643852,-2276.105712890625,304.150390625,0.6520271897315979,0.1575468033552169,0.1449726223945617,294.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4161155521869659,0.050000000745058,0.0506112799048423,293.2545471191406,297.1499938964844,293.1499938964844,0.2563031613826751,-3773.519287109375,304.1652526855469,0.8386213183403015,0.3397871851921081,0.2400743663311004,293.2776794433594,297.1499938964844,293.1499938964844,0.4031095802783966,-7309.30322265625,304.14385986328125,0.9512940049171448,0.4893576204776764,0.465785264968872,293.2855834960937,297.1499938964844,293.1499938964844,0.011207471601665,-3292.44384765625,302.518798828125,0.4161155521869659,0.050000000745058,0.2400781363248825,291.1630554199219,291.1499938964844,262.5899963378906,260.7211303710937,286.7878112792969,294.24566650390625,291.1644287109375,1.0,0.3321541845798492,1.0,0.1500000059604644,0.8606929779052734,1.0,-1.3700059652328491,0.0602291040122509,1.309776782989502,-0.2627910077571869,0.0,0.0,0.2359232306480407,93.66343688964844,82.0,28.13175773620605,-6069.02294921875,365.0552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,304.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1307319551706314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678940206766128,0.167898342013359,-4.330523552198429e-06,0.0,0.0001326763158431,0.0,0.0,6.762599468231201,0.0,0.0,0.0,0.2809455692768097,4.0,0.0,1.0
651840,293.1580505371094,297.1499938964844,293.1499938964844,0.0992309972643852,-2276.105712890625,304.150390625,0.6520271897315979,0.1575468033552169,0.1449726223945617,294.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4161155521869659,0.050000000745058,0.0506112799048423,293.2545471191406,297.1499938964844,293.1499938964844,0.2563031613826751,-3773.519287109375,304.1652526855469,0.8386213183403015,0.3397871851921081,0.2400743663311004,293.2776794433594,297.1499938964844,293.1499938964844,0.4031095802783966,-7309.30322265625,304.14385986328125,0.9512940049171448,0.4893576204776764,0.465785264968872,293.2855834960937,297.1499938964844,293.1499938964844,0.011207471601665,-3292.44384765625,302.518798828125,0.4161155521869659,0.050000000745058,0.2400781363248825,291.1630554199219,291.1499938964844,262.5899963378906,260.7211303710937,286.7878112792969,294.24566650390625,291.1644287109375,1.0,0.3321541845798492,1.0,0.1500000059604644,0.8606929779052734,1.0,-1.3700059652328491,0.0602291040122509,1.309776782989502,-0.2627910077571869,0.0,0.0,0.2359232306480407,93.66343688964844,82.0,28.13175773620605,-6069.02294921875,365.0552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,304.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1307319551706314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678940206766128,0.167898342013359,-4.330523552198429e-06,0.0,0.0001326763158431,0.0,0.0,6.762599468231201,0.0,0.0,0.0,0.2809455692768097,4.0,0.0,1.0
651900,293.16259765625,297.1499938964844,293.1499938964844,0.0985690802335739,-2263.66162109375,304.1515197753906,0.652233898639679,0.1565515547990799,0.1442001163959503,294.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4171567261219024,0.050000000745058,0.0505714751780033,293.25604248046875,297.1499938964844,293.1499938964844,0.2546374499797821,-3754.007568359375,304.1654968261719,0.8389689326286316,0.3381665647029876,0.2388834953308105,293.2785949707031,297.1499938964844,293.1499938964844,0.4012649953365326,-7280.83154296875,304.1482849121094,0.9520873427391052,0.4875601530075073,0.463920384645462,293.2899475097656,297.1499938964844,293.1499938964844,0.0111255794763565,-3279.136474609375,302.48419189453125,0.4171567261219024,0.050000000745058,0.2398892939090728,291.16668701171875,291.1499938964844,262.6000061035156,260.7288818359375,286.79461669921875,294.25408935546875,291.166748046875,1.0,0.330414354801178,1.0,0.1500000059604644,0.8602992296218872,1.0,-1.3651363849639893,0.0598835125565528,1.3052529096603394,-0.2620751857757568,0.0,0.0,0.2344072759151458,92.5766372680664,82.0,16.905176162719727,-6026.53662109375,360.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,304.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.95703125,18000.0,0.0,0.0,0.130789503455162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667195260524749,0.1667238473892212,-4.328464456193615e-06,0.0,0.0001327347126789,0.0,0.0,6.709826946258545,0.0,0.0,0.0,0.2807477712631225,4.0,0.0,1.0
651960,293.1674194335937,297.1499938964844,293.1499938964844,0.0977180302143096,-2247.721435546875,304.1528015136719,0.6532496809959412,0.155442789196968,0.1431780755519867,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4191376864910126,0.050000000745058,0.0504983700811862,293.25714111328125,297.1499938964844,293.1499938964844,0.2530650496482849,-3735.631103515625,304.1655578613281,0.840794563293457,0.3366100788116455,0.2377256900072097,293.2784423828125,297.1499938964844,293.1499938964844,0.3996411263942718,-7256.09716796875,304.15155029296875,0.9549065828323364,0.4859572947025299,0.4622535109519958,293.2933959960937,297.1499938964844,293.1499938964844,0.0110379736870527,-3264.665283203125,302.45086669921875,0.4191376864910126,0.050000000745058,0.2395425289869308,291.1673278808594,291.1499938964844,262.6099853515625,260.7366027832031,286.8009033203125,294.2619323730469,291.1675109863281,1.0,0.3277893960475921,1.0,0.1500000059604644,0.8598726391792297,1.0,-1.3600149154663086,0.0595214888453483,1.3004933595657349,-0.2613188624382019,0.0,0.0,0.2331914752721786,90.64303588867188,70.0,10.626361846923828,-5993.0634765625,353.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28765869140625,304.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1308387517929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658724695444107,0.1658768057823181,-4.326518137531821e-06,0.0,0.0001327846985077,0.0,0.0,6.671133518218994,0.0,0.0,0.0,0.2805927693843841,4.0,0.0,1.0
652020,293.1755676269531,297.1499938964844,293.1499938964844,0.0959182456135749,-2214.022216796875,304.15484619140625,0.6582527756690979,0.1533489227294922,0.14104063808918,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4258056581020355,0.050000000745058,0.0502757988870143,293.2585754394531,297.1499938964844,293.1499938964844,0.249939739704132,-3699.02392578125,304.1655578613281,0.8483092784881592,0.3336010277271271,0.2354471683502197,293.2764892578125,297.1499938964844,293.1499938964844,0.3965543806552887,-7209.8173828125,304.1561279296875,0.9653059840202332,0.483097493648529,0.4592452943325043,293.29833984375,297.1499938964844,293.1499938964844,0.01084566116333,-3231.477783203125,302.387939453125,0.4258056581020355,0.050000000745058,0.2384867519140243,291.1701965332031,291.1499938964844,262.6300048828125,260.7520446777344,286.81231689453125,294.2758178710937,291.1703491210937,1.0,0.3204648494720459,1.0,0.1500000059604644,0.8590194582939148,1.0,-1.3495683670043943,0.05878646671772,1.2907819747924805,-0.2597555816173553,0.0,0.0,0.2302992194890976,84.84044647216797,58.0,5.478487014770508,-5929.615234375,335.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,304.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1309001445770263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641097515821457,0.1641140729188919,-4.3230943447269965e-06,0.0,0.0001328470098087,0.0,0.0,6.591724872589111,0.0,0.0,0.0,0.2802788019180298,4.0,0.0,1.0
652080,293.1755676269531,297.1499938964844,293.1499938964844,0.0959182456135749,-2214.022216796875,304.15484619140625,0.6582527756690979,0.1533489227294922,0.14104063808918,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4258056581020355,0.050000000745058,0.0502757988870143,293.2585754394531,297.1499938964844,293.1499938964844,0.249939739704132,-3699.02392578125,304.1655578613281,0.8483092784881592,0.3336010277271271,0.2354471683502197,293.2764892578125,297.1499938964844,293.1499938964844,0.3965543806552887,-7209.8173828125,304.1561279296875,0.9653059840202332,0.483097493648529,0.4592452943325043,293.29833984375,297.1499938964844,293.1499938964844,0.01084566116333,-3231.477783203125,302.387939453125,0.4258056581020355,0.050000000745058,0.2384867519140243,291.1701965332031,291.1499938964844,262.6300048828125,260.7520446777344,286.81231689453125,294.2758178710937,291.1703491210937,1.0,0.3204648494720459,1.0,0.1500000059604644,0.8590194582939148,1.0,-1.3495683670043943,0.05878646671772,1.2907819747924805,-0.2597555816173553,0.0,0.0,0.2302992194890976,84.84044647216797,58.0,5.478487014770508,-5929.615234375,335.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,304.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1309001445770263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641097515821457,0.1641140729188919,-4.3230943447269965e-06,0.0,0.0001328470098087,0.0,0.0,6.591724872589111,0.0,0.0,0.0,0.2802788019180298,4.0,0.0,1.0
652140,293.1812438964844,297.1499938964844,293.1499938964844,0.0942614451050758,-2183.05712890625,304.1559753417969,0.6675020456314087,0.1515431106090545,0.1390737742185592,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4364513456821441,0.050000000745058,0.0499816089868545,293.259521484375,297.1499938964844,293.1499938964844,0.2468595653772354,-3662.8759765625,304.16552734375,0.8607641458511353,0.3306601345539093,0.2331763952970504,293.2734069824219,297.1499938964844,293.1499938964844,0.3936460316181183,-7166.92236328125,304.1589050292969,0.9802458882331848,0.4805169105529785,0.4564731419086456,293.301513671875,297.1499938964844,293.1499938964844,0.0106416204944252,-3195.064697265625,302.328125,0.4364513456821441,0.050000000745058,0.2370912432670593,291.171875,291.1499938964844,262.6499938964844,260.7674865722656,286.8231811523437,294.2879943847656,291.1719970703125,1.0,0.3110324442386627,1.0,0.1500000059604644,0.8581662774085999,1.0,-1.339125394821167,0.0580563805997371,1.281069040298462,-0.2581544816493988,0.0,0.0,0.2272663712501526,77.22657775878906,46.0,3.06591796875,-5869.47216796875,312.9789428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,304.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.00390625,18000.0,0.0,0.0,0.1308474540710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622145771980285,0.1622188985347747,-4.319498202676186e-06,0.0,0.0001327935315202,0.0,0.0,6.5067243576049805,0.0,0.0,0.0,0.2799465656280517,4.0,0.0,1.0
652200,293.1812438964844,297.1499938964844,293.1499938964844,0.0942614451050758,-2183.05712890625,304.1559753417969,0.6675020456314087,0.1515431106090545,0.1390737742185592,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4364513456821441,0.050000000745058,0.0499816089868545,293.259521484375,297.1499938964844,293.1499938964844,0.2468595653772354,-3662.8759765625,304.16552734375,0.8607641458511353,0.3306601345539093,0.2331763952970504,293.2734069824219,297.1499938964844,293.1499938964844,0.3936460316181183,-7166.92236328125,304.1589050292969,0.9802458882331848,0.4805169105529785,0.4564731419086456,293.301513671875,297.1499938964844,293.1499938964844,0.0106416204944252,-3195.064697265625,302.328125,0.4364513456821441,0.050000000745058,0.2370912432670593,291.171875,291.1499938964844,262.6499938964844,260.7674865722656,286.8231811523437,294.2879943847656,291.1719970703125,1.0,0.3110324442386627,1.0,0.1500000059604644,0.8581662774085999,1.0,-1.339125394821167,0.0580563805997371,1.281069040298462,-0.2581544816493988,0.0,0.0,0.2272663712501526,77.22657775878906,46.0,3.06591796875,-5869.47216796875,312.9789428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,304.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.00390625,18000.0,0.0,0.0,0.1308474540710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622145771980285,0.1622188985347747,-4.319498202676186e-06,0.0,0.0001327935315202,0.0,0.0,6.5067243576049805,0.0,0.0,0.0,0.2799465656280517,4.0,0.0,1.0
652260,293.18505859375,297.1499938964844,293.1499938964844,0.0927549824118614,-2154.927490234375,304.1564636230469,0.6813479661941528,0.1499756574630737,0.1372968703508377,294.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4520961940288543,0.050000000745058,0.0496430397033691,293.2601928710937,297.1499938964844,293.1499938964844,0.2437732815742492,-3626.5419921875,304.1654968261719,0.8786183595657349,0.3277487158775329,0.2308979332447052,293.269775390625,297.1499938964844,293.1499938964844,0.3906896412372589,-7124.619140625,304.1608581542969,0.9976001977920532,0.478124588727951,0.4538455009460449,293.3035583496094,297.1499938964844,293.1499938964844,0.010431945323944,-3156.512451171875,302.2704467773437,0.4520961940288543,0.050000000745058,0.2354851961135864,291.1737976074219,291.1499938964844,262.6700134277344,260.7829284667969,286.8340759277344,294.2990417480469,291.1739807128906,1.0,0.3000286817550659,1.0,0.1500000059604644,0.8573089838027954,1.0,-1.3286144733428955,0.057326041162014,1.2712883949279783,-0.2564958333969116,0.0,0.0,0.2239671200513839,68.49015808105469,34.0,2.8502330780029297,-5811.8857421875,288.6788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,304.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.494140625,18000.0,0.0,0.0,0.1306221336126327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602099239826202,0.1602142453193664,-4.315763362683356e-06,0.0,0.0001325648481724,0.0,0.0,6.417191505432129,0.0,0.0,0.0,0.2795969545841217,4.0,0.0,1.0
652320,293.18505859375,297.1499938964844,293.1499938964844,0.0927549824118614,-2154.927490234375,304.1564636230469,0.6813479661941528,0.1499756574630737,0.1372968703508377,294.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4520961940288543,0.050000000745058,0.0496430397033691,293.2601928710937,297.1499938964844,293.1499938964844,0.2437732815742492,-3626.5419921875,304.1654968261719,0.8786183595657349,0.3277487158775329,0.2308979332447052,293.269775390625,297.1499938964844,293.1499938964844,0.3906896412372589,-7124.619140625,304.1608581542969,0.9976001977920532,0.478124588727951,0.4538455009460449,293.3035583496094,297.1499938964844,293.1499938964844,0.010431945323944,-3156.512451171875,302.2704467773437,0.4520961940288543,0.050000000745058,0.2354851961135864,291.1737976074219,291.1499938964844,262.6700134277344,260.7829284667969,286.8340759277344,294.2990417480469,291.1739807128906,1.0,0.3000286817550659,1.0,0.1500000059604644,0.8573089838027954,1.0,-1.3286144733428955,0.057326041162014,1.2712883949279783,-0.2564958333969116,0.0,0.0,0.2239671200513839,68.49015808105469,34.0,2.8502330780029297,-5811.8857421875,288.6788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,304.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.494140625,18000.0,0.0,0.0,0.1306221336126327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602099239826202,0.1602142453193664,-4.315763362683356e-06,0.0,0.0001325648481724,0.0,0.0,6.417191505432129,0.0,0.0,0.0,0.2795969545841217,4.0,0.0,1.0
652380,293.1922912597656,297.1499938964844,293.1499938964844,0.0909754931926727,-2121.429931640625,304.1573486328125,0.6942111253738403,0.1476466804742813,0.1353212743997573,294.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.468056708574295,0.050000000745058,0.0493651144206523,293.26055908203125,297.1499938964844,293.1499938964844,0.2404939830303192,-3587.55859375,304.16583251953125,0.8960500955581665,0.3248834013938904,0.2286949604749679,293.2488708496094,297.1499938964844,293.1499938964844,0.3655636012554168,-6743.45263671875,304.19989013671875,0.9990000128746032,0.4792449474334717,0.4287594258785248,293.3041381835937,297.1499938964844,293.1499938964844,0.0102423317730426,-3119.7626953125,302.21783447265625,0.468056708574295,0.050000000745058,0.2341668605804443,291.1888732910156,291.1499938964844,262.69000244140625,260.7983703613281,286.833740234375,294.3089599609375,291.19140625,1.0,0.2869429588317871,1.0,0.1500000059604644,0.8564517498016357,1.0,-1.291651725769043,0.0547620318830013,1.2368897199630735,-0.2508842051029205,0.0,0.0,0.2181425988674163,60.88579940795898,25.0,23.450803756713867,-5713.52099609375,256.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,304.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.591796875,18000.0,0.0,0.0,0.1301495432853698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573587656021118,0.1573630720376968,-4.311496013542637e-06,0.0,0.0001320852461503,0.0,0.0,6.291825294494629,0.0,0.0,0.0,0.2791129946708679,4.0,0.0,1.0
652440,293.1922912597656,297.1499938964844,293.1499938964844,0.0909754931926727,-2121.429931640625,304.1573486328125,0.6942111253738403,0.1476466804742813,0.1353212743997573,294.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.468056708574295,0.050000000745058,0.0493651144206523,293.26055908203125,297.1499938964844,293.1499938964844,0.2404939830303192,-3587.55859375,304.16583251953125,0.8960500955581665,0.3248834013938904,0.2286949604749679,293.2488708496094,297.1499938964844,293.1499938964844,0.3655636012554168,-6743.45263671875,304.19989013671875,0.9990000128746032,0.4792449474334717,0.4287594258785248,293.3041381835937,297.1499938964844,293.1499938964844,0.0102423317730426,-3119.7626953125,302.21783447265625,0.468056708574295,0.050000000745058,0.2341668605804443,291.1888732910156,291.1499938964844,262.69000244140625,260.7983703613281,286.833740234375,294.3089599609375,291.19140625,1.0,0.2869429588317871,1.0,0.1500000059604644,0.8564517498016357,1.0,-1.291651725769043,0.0547620318830013,1.2368897199630735,-0.2508842051029205,0.0,0.0,0.2181425988674163,60.88579940795898,25.0,23.450803756713867,-5713.52099609375,256.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,304.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.591796875,18000.0,0.0,0.0,0.1301495432853698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573587656021118,0.1573630720376968,-4.311496013542637e-06,0.0,0.0001320852461503,0.0,0.0,6.291825294494629,0.0,0.0,0.0,0.2791129946708679,4.0,0.0,1.0
652500,293.2007751464844,297.1499938964844,293.1499938964844,0.0894100442528724,-2091.9150390625,304.15887451171875,0.6996414065361023,0.1454515010118484,0.133541852235794,294.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.4752023816108703,0.050000000745058,0.0492335259914398,293.26080322265625,297.1499938964844,293.1499938964844,0.2387880682945251,-3567.188720703125,304.1660461425781,0.9054917097091676,0.3234336376190185,0.2275966554880142,293.2247009277344,297.1499938964844,293.1499938964844,0.3504256904125213,-6514.30322265625,304.2182922363281,0.9990000128746032,0.48272904753685,0.4139421582221985,293.3038024902344,297.1499938964844,293.1499938964844,0.0101504223421216,-3101.36328125,302.1939697265625,0.4752023816108703,0.050000000745058,0.233542650938034,291.2010498046875,291.1499938964844,262.70001220703125,260.8060607910156,286.807861328125,294.2860717773437,291.2021179199219,1.0,0.280082106590271,1.0,0.1500000059604644,0.8560231328010559,1.0,-1.2695916891098022,0.0532648973166942,1.2163268327713013,-0.2475548982620239,0.0,0.0,0.2134840935468673,57.22213363647461,25.0,22.65302467346192,-5644.24658203125,240.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,304.5466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.109375,18000.0,0.0,0.0,0.1297431290149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154778704047203,0.154783010482788,-4.307888957555406e-06,0.0,0.0001316727721132,0.0,0.0,6.179174900054932,0.0,0.0,0.0,0.2786918580532074,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0877085626125335,-2060.059814453125,304.16033935546875,0.7051085829734802,0.1436744332313537,0.1315119862556457,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4818950295448303,0.050000000745058,0.0491035878658294,293.2618408203125,297.1499938964844,293.1499938964844,0.2372050434350967,-3548.42138671875,304.166015625,0.9163666367530824,0.3218284249305725,0.2264297753572464,293.1969909667969,297.1499938964844,293.1499938964844,0.3350673615932464,-6282.14453125,304.2337646484375,0.9990000128746032,0.4872291982173919,0.3987702131271362,293.3033752441406,297.1499938964844,293.1499938964844,0.010067862458527,-3085.587890625,302.1689147949219,0.4818950295448303,0.050000000745058,0.2329262793064117,291.2033386230469,291.1499938964844,262.7099914550781,260.81378173828125,286.772705078125,294.249267578125,291.20318603515625,1.0,0.2730002403259277,1.0,0.1500000059604644,0.8555745482444763,1.0,-1.2466470003128052,0.0517333075404167,1.1949137449264526,-0.2440185248851776,0.0,0.0,0.209657534956932,53.594425201416016,28.0,12.854584693908691,-5578.35205078125,224.22743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,304.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.787109375,18000.0,0.0,0.0,0.1291815489530563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522460877895355,0.1522503793239593,-4.303322384657804e-06,0.0,0.0001311028609052,0.0,0.0,6.067570209503174,0.0,0.0,0.0,0.2782678008079529,4.0,0.0,1.0
652620,293.2061767578125,297.1499938964844,293.1499938964844,0.0861073657870292,-2030.450439453125,304.1594543457031,0.7156025171279907,0.1422930806875229,0.1296070665121078,294.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.4915177822113037,0.050000000745058,0.0489202924072742,293.26226806640625,297.1499938964844,293.1499938964844,0.2343130409717559,-3514.241943359375,304.1654663085937,0.9336277842521667,0.3189032971858978,0.2242145389318466,293.1476135253906,297.1499938964844,293.1499938964844,0.3119137585163116,-5934.072265625,304.24383544921875,0.9990000128746032,0.4960646033287048,0.3763273358345032,293.3020324707031,297.1499938964844,293.1499938964844,0.0099350865930318,-3060.888427734375,302.11920166015625,0.4915177822113037,0.050000000745058,0.2320568114519119,291.20098876953125,291.1499938964844,262.7300109863281,260.8291931152344,286.7145080566406,294.1785888671875,291.2004699707031,1.0,0.2631038427352905,1.0,0.1500000059604644,0.8546774387359619,1.0,-1.2134904861450195,0.0495676808059215,1.1639227867126465,-0.2386434227228164,0.0,0.0,0.202949121594429,48.48054504394531,31.0,0.2500997185707092,-5482.1904296875,202.06153869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,304.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.501953125,18000.0,0.0,0.0,0.1276319622993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481586098670959,0.1481629014015197,-4.295055077818688e-06,0.0,0.0001295302208745,0.0,0.0,5.887146472930908,0.0,0.0,0.0,0.2775574624538421,4.0,0.0,1.0
652680,293.2061767578125,297.1499938964844,293.1499938964844,0.0861073657870292,-2030.450439453125,304.1594543457031,0.7156025171279907,0.1422930806875229,0.1296070665121078,294.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.4915177822113037,0.050000000745058,0.0489202924072742,293.26226806640625,297.1499938964844,293.1499938964844,0.2343130409717559,-3514.241943359375,304.1654663085937,0.9336277842521667,0.3189032971858978,0.2242145389318466,293.1476135253906,297.1499938964844,293.1499938964844,0.3119137585163116,-5934.072265625,304.24383544921875,0.9990000128746032,0.4960646033287048,0.3763273358345032,293.3020324707031,297.1499938964844,293.1499938964844,0.0099350865930318,-3060.888427734375,302.11920166015625,0.4915177822113037,0.050000000745058,0.2320568114519119,291.20098876953125,291.1499938964844,262.7300109863281,260.8291931152344,286.7145080566406,294.1785888671875,291.2004699707031,1.0,0.2631038427352905,1.0,0.1500000059604644,0.8546774387359619,1.0,-1.2134904861450195,0.0495676808059215,1.1639227867126465,-0.2386434227228164,0.0,0.0,0.202949121594429,48.48054504394531,31.0,0.2500997185707092,-5482.1904296875,202.06153869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,304.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.501953125,18000.0,0.0,0.0,0.1276319622993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481586098670959,0.1481629014015197,-4.295055077818688e-06,0.0,0.0001295302208745,0.0,0.0,5.887146472930908,0.0,0.0,0.0,0.2775574624538421,4.0,0.0,1.0
652740,293.2032165527344,297.1499938964844,293.1499938964844,0.0853218659758567,-2016.09326171875,304.1576232910156,0.7235004305839539,0.1414682418107986,0.1286938935518264,294.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4984243214130401,0.050000000745058,0.0488008633255958,293.26300048828125,297.1499938964844,293.1499938964844,0.2315042465925216,-3480.9189453125,304.1650085449219,0.9451700448989868,0.315915435552597,0.2220706194639206,293.1076354980469,297.1499938964844,293.1499938964844,0.295628160238266,-5690.2919921875,304.23944091796875,0.9990000128746032,0.5042465925216675,0.3609541356563568,293.3001403808594,297.1499938964844,293.1499938964844,0.0098256198689341,-3040.588623046875,302.0715637207031,0.4984243214130401,0.050000000745058,0.231490284204483,291.19927978515625,291.1499938964844,262.75,260.8446044921875,286.6968994140625,294.13818359375,291.1993103027344,1.0,0.2562641501426697,1.0,0.1500000059604644,0.8537802696228027,1.0,-1.19054114818573,0.0480938740074634,1.1424472332000732,-0.2343284040689468,0.0,0.0,0.1965505182743072,45.147403717041016,34.0,-0.2137183099985122,-5400.34375,187.74346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84375,18000.0,0.0,0.0,0.1256549060344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445506513118744,0.1445549428462982,-4.2881320041487925e-06,0.0,0.0001275237591471,0.0,0.0,5.729350566864014,0.0,0.0,0.0,0.2769383192062378,4.0,0.0,1.0
652800,293.2032165527344,297.1499938964844,293.1499938964844,0.0853218659758567,-2016.09326171875,304.1576232910156,0.7235004305839539,0.1414682418107986,0.1286938935518264,294.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4984243214130401,0.050000000745058,0.0488008633255958,293.26300048828125,297.1499938964844,293.1499938964844,0.2315042465925216,-3480.9189453125,304.1650085449219,0.9451700448989868,0.315915435552597,0.2220706194639206,293.1076354980469,297.1499938964844,293.1499938964844,0.295628160238266,-5690.2919921875,304.23944091796875,0.9990000128746032,0.5042465925216675,0.3609541356563568,293.3001403808594,297.1499938964844,293.1499938964844,0.0098256198689341,-3040.588623046875,302.0715637207031,0.4984243214130401,0.050000000745058,0.231490284204483,291.19927978515625,291.1499938964844,262.75,260.8446044921875,286.6968994140625,294.13818359375,291.1993103027344,1.0,0.2562641501426697,1.0,0.1500000059604644,0.8537802696228027,1.0,-1.19054114818573,0.0480938740074634,1.1424472332000732,-0.2343284040689468,0.0,0.0,0.1965505182743072,45.147403717041016,34.0,-0.2137183099985122,-5400.34375,187.74346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84375,18000.0,0.0,0.0,0.1256549060344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445506513118744,0.1445549428462982,-4.2881320041487925e-06,0.0,0.0001275237591471,0.0,0.0,5.729350566864014,0.0,0.0,0.0,0.2769383192062378,4.0,0.0,1.0
