time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652860,293.2002258300781,297.1499938964844,293.1499938964844,0.0846570059657096,-2003.8828125,304.1562194824219,0.7282987236976624,0.1407278329133987,0.1279487609863281,294.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.5030543804168701,0.050000000745058,0.0487282611429691,293.2640686035156,297.1499938964844,293.1499938964844,0.2285912334918975,-3446.140625,304.16485595703125,0.9512617588043212,0.3128358125686645,0.2198894172906875,293.0771484375,297.1499938964844,293.1499938964844,0.2849315106868744,-5531.70166015625,304.2273254394531,0.9990000128746032,0.5115235447883606,0.3512797653675079,293.29815673828125,297.1499938964844,293.1499938964844,0.0097298845648765,-3022.62841796875,302.02545166015625,0.5030543804168701,0.050000000745058,0.231145903468132,291.2012939453125,291.1499938964844,262.7699890136719,260.8599853515625,286.7120666503906,294.119873046875,291.2015075683594,1.0,0.2518692314624786,1.0,0.1500000059604644,0.8528626561164856,1.0,-1.1749131679534912,0.0470954328775405,1.1278177499771118,-0.2306866645812988,0.0,0.0,0.1895967870950698,43.11444091796875,52.0,2.3796586990356445,-5316.06005859375,178.7387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489196777344,304.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.232421875,18000.0,0.0,0.0,0.123355895280838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407838463783264,0.1407881379127502,-4.2814749576791655e-06,0.0,0.0001251905487151,0.0,0.0,5.566267013549805,0.0,0.0,0.0,0.2763080894947052,4.0,0.0,1.0
652920,293.2002258300781,297.1499938964844,293.1499938964844,0.0846570059657096,-2003.8828125,304.1562194824219,0.7282987236976624,0.1407278329133987,0.1279487609863281,294.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.5030543804168701,0.050000000745058,0.0487282611429691,293.2640686035156,297.1499938964844,293.1499938964844,0.2285912334918975,-3446.140625,304.16485595703125,0.9512617588043212,0.3128358125686645,0.2198894172906875,293.0771484375,297.1499938964844,293.1499938964844,0.2849315106868744,-5531.70166015625,304.2273254394531,0.9990000128746032,0.5115235447883606,0.3512797653675079,293.29815673828125,297.1499938964844,293.1499938964844,0.0097298845648765,-3022.62841796875,302.02545166015625,0.5030543804168701,0.050000000745058,0.231145903468132,291.2012939453125,291.1499938964844,262.7699890136719,260.8599853515625,286.7120666503906,294.119873046875,291.2015075683594,1.0,0.2518692314624786,1.0,0.1500000059604644,0.8528626561164856,1.0,-1.1749131679534912,0.0470954328775405,1.1278177499771118,-0.2306866645812988,0.0,0.0,0.1895967870950698,43.11444091796875,52.0,2.3796586990356445,-5316.06005859375,178.7387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489196777344,304.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.232421875,18000.0,0.0,0.0,0.123355895280838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407838463783264,0.1407881379127502,-4.2814749576791655e-06,0.0,0.0001251905487151,0.0,0.0,5.566267013549805,0.0,0.0,0.0,0.2763080894947052,4.0,0.0,1.0
652980,293.1977844238281,297.1499938964844,293.1499938964844,0.0841770023107528,-1995.241943359375,304.1549377441406,0.7220425605773926,0.1399502158164978,0.1273261606693267,294.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.4991346895694732,0.050000000745058,0.0487893894314765,293.2655334472656,297.1499938964844,293.1499938964844,0.2259310781955719,-3414.52001953125,304.164306640625,0.9396308064460754,0.3096493482589721,0.217738851904869,293.06414794921875,297.1499938964844,293.1499938964844,0.291548490524292,-5647.232421875,304.1898803710937,0.9990000128746032,0.5160632133483887,0.3594348132610321,293.2967834472656,297.1499938964844,293.1499938964844,0.0096773030236363,-3014.889892578125,301.976806640625,0.4991346895694732,0.050000000745058,0.2314358651638031,291.1939697265625,291.1499938964844,262.7900085449219,260.8753967285156,286.7450561523437,294.12762451171875,291.1918029785156,1.0,0.2555596828460693,1.0,0.1500000059604644,0.8519451022148132,1.0,-1.1817824840545654,0.0475299768149852,1.1342525482177734,-0.231073260307312,0.0,0.0,0.1839129775762558,44.7685775756836,70.0,-14.706953048706056,-5257.751953125,184.2025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6262512207031,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83984375,18000.0,0.0,0.0,0.120826855301857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372957676649093,0.137300044298172,-4.274769253242994e-06,0.0,0.0001226238964591,0.0,0.0,5.415379524230957,0.0,0.0,0.0,0.2757243812084198,4.0,0.0,1.0
653040,293.1977844238281,297.1499938964844,293.1499938964844,0.0841770023107528,-1995.241943359375,304.1549377441406,0.7220425605773926,0.1399502158164978,0.1273261606693267,294.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.4991346895694732,0.050000000745058,0.0487893894314765,293.2655334472656,297.1499938964844,293.1499938964844,0.2259310781955719,-3414.52001953125,304.164306640625,0.9396308064460754,0.3096493482589721,0.217738851904869,293.06414794921875,297.1499938964844,293.1499938964844,0.291548490524292,-5647.232421875,304.1898803710937,0.9990000128746032,0.5160632133483887,0.3594348132610321,293.2967834472656,297.1499938964844,293.1499938964844,0.0096773030236363,-3014.889892578125,301.976806640625,0.4991346895694732,0.050000000745058,0.2314358651638031,291.1939697265625,291.1499938964844,262.7900085449219,260.8753967285156,286.7450561523437,294.12762451171875,291.1918029785156,1.0,0.2555596828460693,1.0,0.1500000059604644,0.8519451022148132,1.0,-1.1817824840545654,0.0475299768149852,1.1342525482177734,-0.231073260307312,0.0,0.0,0.1839129775762558,44.7685775756836,70.0,-14.706953048706056,-5257.751953125,184.2025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6262512207031,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83984375,18000.0,0.0,0.0,0.120826855301857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372957676649093,0.137300044298172,-4.274769253242994e-06,0.0,0.0001226238964591,0.0,0.0,5.415379524230957,0.0,0.0,0.0,0.2757243812084198,4.0,0.0,1.0
653100,293.1968994140625,297.1499938964844,293.1499938964844,0.0840099304914474,-1992.3837890625,304.15435791015625,0.7151424288749695,0.1395186334848404,0.1270278394222259,294.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.4944991171360016,0.050000000745058,0.0488672628998756,293.2663879394531,297.1499938964844,293.1499938964844,0.2247713804244995,-3400.87060546875,304.163818359375,0.9277955889701844,0.3080165088176727,0.2166693955659866,293.0684814453125,297.1499938964844,293.1499938964844,0.3010136485099792,-5801.01513671875,304.1654052734375,0.9990000128746032,0.5163043737411499,0.3695678114891052,293.2966003417969,297.1499938964844,293.1499938964844,0.0096678417176008,-3015.448486328125,301.9497375488281,0.4944991171360016,0.050000000745058,0.2318052649497985,291.181884765625,291.1499938964844,262.79998779296875,260.8830871582031,286.76812744140625,294.14459228515625,291.17919921875,1.0,0.2598571181297302,1.0,0.1500000059604644,0.851486325263977,1.0,-1.1928367614746094,0.0482384078204631,1.144598364830017,-0.2326915860176086,0.0,0.0,0.1829875260591507,46.89570999145508,70.0,-24.99138259887696,-5252.55712890625,192.0288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6558837890625,304.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.318359375,18000.0,0.0,0.0,0.1195467263460159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364410370588302,0.1364452987909317,-4.272247679182328e-06,0.0,0.0001213247232954,0.0,0.0,5.377440452575684,0.0,0.0,0.0,0.2755656838417053,4.0,0.0,1.0
653160,293.1963195800781,297.1499938964844,293.1499938964844,0.0838505700230598,-1989.681396484375,304.1538391113281,0.7059475779533386,0.1390430927276611,0.1267224252223968,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4886553585529327,0.050000000745058,0.0489734336733818,293.267333984375,297.1499938964844,293.1499938964844,0.2236500531435012,-3387.681396484375,304.1633605957031,0.9134038090705872,0.3063571453094482,0.2156025320291519,293.0800170898437,297.1499938964844,293.1499938964844,0.3138303160667419,-6005.5390625,304.1392822265625,0.9990000128746032,0.5150792598724365,0.3829513192176819,293.2969665527344,297.1499938964844,293.1499938964844,0.0096652451902627,-3017.738037109375,301.9210205078125,0.4886553585529327,0.050000000745058,0.232308879494667,291.1679077148437,291.1499938964844,262.8099975585937,260.8907775878906,286.7950439453125,294.1689453125,291.1650695800781,1.0,0.2655462324619293,1.0,0.1500000059604644,0.8510513305664062,1.0,-1.2079827785491943,0.0492196679115295,1.15876305103302,-0.2350590527057647,0.0,0.0,0.1831873208284378,49.79640197753906,88.0,-32.15377426147461,-5262.36669921875,202.93467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752319335937,304.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1183204650878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362247765064239,0.1362290382385254,-4.270782483217772e-06,0.0,0.0001200802289531,0.0,0.0,5.366829872131348,0.0,0.0,0.0,0.275509625673294,4.0,0.0,1.0
653220,293.1960754394531,297.1499938964844,293.1499938964844,0.0834829956293106,-1983.337158203125,304.1531982421875,0.6832349896430969,0.1379198729991912,0.1260465681552887,294.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4734907150268554,0.050000000745058,0.04926623031497,293.2694702148437,297.1499938964844,293.1499938964844,0.2214221060276031,-3361.387451171875,304.1626281738281,0.8830552101135254,0.3029541373252868,0.2134705334901809,293.1227111816406,297.1499938964844,293.1499938964844,0.3479237854480743,-6537.2607421875,304.0860900878906,0.9990000128746032,0.508244514465332,0.4176453948020935,293.29937744140625,297.1499938964844,293.1499938964844,0.0096747213974595,-3025.88330078125,301.8583374023437,0.4734907150268554,0.050000000745058,0.2336977869272232,291.13922119140625,291.1499938964844,262.8299865722656,260.9061584472656,286.8653259277344,294.2387084960937,291.1368408203125,1.0,0.2803993821144104,1.0,0.1500000059604644,0.8501814007759094,1.0,-1.24826979637146,0.0518858097493648,1.196384072303772,-0.2413936108350753,0.0,0.0,0.186564952135086,57.78752899169922,106.0,-36.40182495117188,-5316.6552734375,233.7215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6732788085937,304.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1162241101264953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374701559543609,0.1374744325876236,-4.270958015695214e-06,0.0,0.000117952695291,0.0,0.0,5.417737007141113,0.0,0.0,0.0,0.2756771445274353,4.0,0.0,1.0
653280,293.1960754394531,297.1499938964844,293.1499938964844,0.0834829956293106,-1983.337158203125,304.1531982421875,0.6832349896430969,0.1379198729991912,0.1260465681552887,294.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4734907150268554,0.050000000745058,0.04926623031497,293.2694702148437,297.1499938964844,293.1499938964844,0.2214221060276031,-3361.387451171875,304.1626281738281,0.8830552101135254,0.3029541373252868,0.2134705334901809,293.1227111816406,297.1499938964844,293.1499938964844,0.3479237854480743,-6537.2607421875,304.0860900878906,0.9990000128746032,0.508244514465332,0.4176453948020935,293.29937744140625,297.1499938964844,293.1499938964844,0.0096747213974595,-3025.88330078125,301.8583374023437,0.4734907150268554,0.050000000745058,0.2336977869272232,291.13922119140625,291.1499938964844,262.8299865722656,260.9061584472656,286.8653259277344,294.2387084960937,291.1368408203125,1.0,0.2803993821144104,1.0,0.1500000059604644,0.8501814007759094,1.0,-1.24826979637146,0.0518858097493648,1.196384072303772,-0.2413936108350753,0.0,0.0,0.186564952135086,57.78752899169922,106.0,-36.40182495117188,-5316.6552734375,233.7215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6732788085937,304.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1162241101264953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374701559543609,0.1374744325876236,-4.270958015695214e-06,0.0,0.000117952695291,0.0,0.0,5.417737007141113,0.0,0.0,0.0,0.2756771445274353,4.0,0.0,1.0
653340,293.197021484375,297.1499938964844,293.1499938964844,0.0829346254467964,-1973.445068359375,304.1530456542969,0.6589425802230835,0.1365623772144317,0.1252401024103164,294.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4512487351894378,0.050000000745058,0.0496595241129398,293.2719116210937,297.1499938964844,293.1499938964844,0.2189983427524566,-3332.413330078125,304.1624755859375,0.8520970344543457,0.299432635307312,0.2113310396671295,293.1866760253906,297.1499938964844,293.1499938964844,0.3906903862953186,-7185.2744140625,304.0362854003906,0.9990000128746032,0.496008813381195,0.4601479172706604,293.3040466308594,297.1499938964844,293.1499938964844,0.0096935806795954,-3035.68994140625,301.7900390625,0.4512487351894378,0.050000000745058,0.2355634123086929,291.1200866699219,291.1499938964844,262.8500061035156,260.9215087890625,286.9730834960937,294.34686279296875,291.1193542480469,1.0,0.2987963855266571,1.0,0.1500000059604644,0.8493114709854126,1.0,-1.2984589338302612,0.0553188435733318,1.2431401014328003,-0.2489218264818191,0.0,0.0,0.1920075118541717,68.49858093261719,109.0,-24.09527587890625,-5393.19677734375,276.2524719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109313964844,304.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.169921875,18000.0,0.0,0.0,0.1148604080080986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402295380830764,0.1402338147163391,-4.274595994502306e-06,0.0,0.0001165687135653,0.0,0.0,5.53484582901001,0.0,0.0,0.0,0.2761087715625763,4.0,0.0,1.0
653400,293.197021484375,297.1499938964844,293.1499938964844,0.0829346254467964,-1973.445068359375,304.1530456542969,0.6589425802230835,0.1365623772144317,0.1252401024103164,294.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4512487351894378,0.050000000745058,0.0496595241129398,293.2719116210937,297.1499938964844,293.1499938964844,0.2189983427524566,-3332.413330078125,304.1624755859375,0.8520970344543457,0.299432635307312,0.2113310396671295,293.1866760253906,297.1499938964844,293.1499938964844,0.3906903862953186,-7185.2744140625,304.0362854003906,0.9990000128746032,0.496008813381195,0.4601479172706604,293.3040466308594,297.1499938964844,293.1499938964844,0.0096935806795954,-3035.68994140625,301.7900390625,0.4512487351894378,0.050000000745058,0.2355634123086929,291.1200866699219,291.1499938964844,262.8500061035156,260.9215087890625,286.9730834960937,294.34686279296875,291.1193542480469,1.0,0.2987963855266571,1.0,0.1500000059604644,0.8493114709854126,1.0,-1.2984589338302612,0.0553188435733318,1.2431401014328003,-0.2489218264818191,0.0,0.0,0.1920075118541717,68.49858093261719,109.0,-24.09527587890625,-5393.19677734375,276.2524719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109313964844,304.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.169921875,18000.0,0.0,0.0,0.1148604080080986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402295380830764,0.1402338147163391,-4.274595994502306e-06,0.0,0.0001165687135653,0.0,0.0,5.53484582901001,0.0,0.0,0.0,0.2761087715625763,4.0,0.0,1.0
653460,293.1850280761719,297.1499938964844,293.1499938964844,0.0835784375667572,-1985.489501953125,304.1508483886719,0.6392443776130676,0.1377861648797989,0.1261344105005264,294.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4301320612430572,0.050000000745058,0.0501485988497734,293.274169921875,297.1499938964844,293.1499938964844,0.2160676568746566,-3296.66162109375,304.1632385253906,0.82334965467453,0.295886367559433,0.2092282325029373,293.24755859375,297.1499938964844,293.1499938964844,0.3935950398445129,-7208.1513671875,304.07196044921875,0.973501980304718,0.4826366007328033,0.4606310129165649,293.310546875,297.1499938964844,293.1499938964844,0.0097079342231154,-3042.36865234375,301.7201843261719,0.4301320612430572,0.050000000745058,0.2378833591938018,291.1295471191406,291.1499938964844,262.8699951171875,260.9368591308594,287.0285949707031,294.38330078125,291.1321716308594,1.0,0.3125246167182922,1.0,0.1500000059604644,0.8485289216041565,1.0,-1.3010921478271484,0.0554981678724288,1.2455939054489136,-0.2483797520399093,0.0,0.0,0.194582998752594,80.9431381225586,97.0,12.867222785949709,-5410.28759765625,304.8424987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,304.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1143314465880394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423930823802948,0.1423973739147186,-4.279347194824368e-06,0.0,0.0001160318861366,0.0,0.0,5.629410743713379,0.0,0.0,0.0,0.276476114988327,4.0,0.0,1.0
653520,293.1850280761719,297.1499938964844,293.1499938964844,0.0835784375667572,-1985.489501953125,304.1508483886719,0.6392443776130676,0.1377861648797989,0.1261344105005264,294.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4301320612430572,0.050000000745058,0.0501485988497734,293.274169921875,297.1499938964844,293.1499938964844,0.2160676568746566,-3296.66162109375,304.1632385253906,0.82334965467453,0.295886367559433,0.2092282325029373,293.24755859375,297.1499938964844,293.1499938964844,0.3935950398445129,-7208.1513671875,304.07196044921875,0.973501980304718,0.4826366007328033,0.4606310129165649,293.310546875,297.1499938964844,293.1499938964844,0.0097079342231154,-3042.36865234375,301.7201843261719,0.4301320612430572,0.050000000745058,0.2378833591938018,291.1295471191406,291.1499938964844,262.8699951171875,260.9368591308594,287.0285949707031,294.38330078125,291.1321716308594,1.0,0.3125246167182922,1.0,0.1500000059604644,0.8485289216041565,1.0,-1.3010921478271484,0.0554981678724288,1.2455939054489136,-0.2483797520399093,0.0,0.0,0.194582998752594,80.9431381225586,97.0,12.867222785949709,-5410.28759765625,304.8424987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,304.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1143314465880394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423930823802948,0.1423973739147186,-4.279347194824368e-06,0.0,0.0001160318861366,0.0,0.0,5.629410743713379,0.0,0.0,0.0,0.276476114988327,4.0,0.0,1.0
653580,293.1803283691406,297.1499938964844,293.1499938964844,0.0840636938810348,-1994.2691650390625,304.1498718261719,0.6321694254875183,0.1378755718469619,0.1269103437662124,294.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4224642813205719,0.050000000745058,0.0503834672272205,293.276611328125,297.1499938964844,293.1499938964844,0.2126441001892089,-3254.579833984375,304.1645202636719,0.8096674084663391,0.2922455966472626,0.2068803161382675,293.2685852050781,297.1499938964844,293.1499938964844,0.387224018573761,-7099.529296875,304.1079406738281,0.9547147750854492,0.4758534133434295,0.4532441794872284,293.3169860839844,297.1499938964844,293.1499938964844,0.0096420058980584,-3030.391357421875,301.6508483886719,0.4224642813205719,0.050000000745058,0.2389974743127823,291.15167236328125,291.1499938964844,262.8900146484375,260.95220947265625,287.06219482421875,294.39361572265625,291.1532897949219,1.0,0.3172110617160797,1.0,0.1500000059604644,0.8477464318275452,1.0,-1.2918543815612793,0.0548526160418987,1.2370017766952517,-0.2459868788719177,0.0,0.0,0.1927475929260254,86.76882934570312,85.0,23.36288452148437,-5357.23583984375,313.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,304.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.1143111139535904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141770914196968,0.1417751908302307,-4.28030261900858e-06,0.0,0.0001160112515208,0.0,0.0,5.605165958404541,0.0,0.0,0.0,0.2764149606227875,4.0,0.0,1.0
653640,293.1803283691406,297.1499938964844,293.1499938964844,0.0840636938810348,-1994.2691650390625,304.1498718261719,0.6321694254875183,0.1378755718469619,0.1269103437662124,294.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4224642813205719,0.050000000745058,0.0503834672272205,293.276611328125,297.1499938964844,293.1499938964844,0.2126441001892089,-3254.579833984375,304.1645202636719,0.8096674084663391,0.2922455966472626,0.2068803161382675,293.2685852050781,297.1499938964844,293.1499938964844,0.387224018573761,-7099.529296875,304.1079406738281,0.9547147750854492,0.4758534133434295,0.4532441794872284,293.3169860839844,297.1499938964844,293.1499938964844,0.0096420058980584,-3030.391357421875,301.6508483886719,0.4224642813205719,0.050000000745058,0.2389974743127823,291.15167236328125,291.1499938964844,262.8900146484375,260.95220947265625,287.06219482421875,294.39361572265625,291.1532897949219,1.0,0.3172110617160797,1.0,0.1500000059604644,0.8477464318275452,1.0,-1.2918543815612793,0.0548526160418987,1.2370017766952517,-0.2459868788719177,0.0,0.0,0.1927475929260254,86.76882934570312,85.0,23.36288452148437,-5357.23583984375,313.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,304.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.1143111139535904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141770914196968,0.1417751908302307,-4.28030261900858e-06,0.0,0.0001160112515208,0.0,0.0,5.605165958404541,0.0,0.0,0.0,0.2764149606227875,4.0,0.0,1.0
653700,293.1811828613281,297.1499938964844,293.1499938964844,0.0837356373667717,-1987.9830322265625,304.1504821777344,0.630756139755249,0.1373237371444702,0.126587763428688,294.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4216521978378296,0.050000000745058,0.0504108369350433,293.2776794433594,297.1499938964844,293.1499938964844,0.2108857184648513,-3232.962890625,304.1650695800781,0.8067960143089294,0.2904291749000549,0.2056338787078857,293.2724914550781,297.1499938964844,293.1499938964844,0.3851200342178345,-7063.67138671875,304.1193542480469,0.9512973427772522,0.4735848009586334,0.4508613049983978,293.31951904296875,297.1499938964844,293.1499938964844,0.0095881326124072,-3019.770751953125,301.6168212890625,0.4216521978378296,0.050000000745058,0.2391272932291031,291.16033935546875,291.1499938964844,262.8999938964844,260.9598999023437,287.0824890136719,294.3988952636719,291.1619567871094,1.0,0.3172520101070404,1.0,0.1500000059604644,0.8473551273345947,1.0,-1.2872995138168335,0.0545328706502914,1.2327666282653809,-0.2446669340133667,0.0,0.0,0.1911907196044922,87.40512084960938,85.0,24.12513542175293,-5323.55224609375,313.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.1143790930509567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410710960626602,0.1410753726959228,-4.279600034351461e-06,0.0,0.0001160802421509,0.0,0.0,5.575624465942383,0.0,0.0,0.0,0.2763085961341858,4.0,0.0,1.0
653760,293.18292236328125,297.1499938964844,293.1499938964844,0.0831769928336143,-1977.3985595703125,304.15142822265625,0.6304022073745728,0.1365846395492553,0.1259875297546386,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4221737384796142,0.050000000745058,0.050393246114254,293.2786560058594,297.1499938964844,293.1499938964844,0.2090981602668762,-3210.962646484375,304.16558837890625,0.8059070110321045,0.2886253893375397,0.2043609917163849,293.2742004394531,297.1499938964844,293.1499938964844,0.3832905292510986,-7032.9970703125,304.12823486328125,0.9508052468299866,0.4716919660568237,0.4488953053951263,293.3216552734375,297.1499938964844,293.1499938964844,0.0095239039510488,-3006.6923828125,301.58355712890625,0.4221737384796142,0.050000000745058,0.2390438616275787,291.1689147949219,291.1499938964844,262.9100036621094,260.9675598144531,287.1054077148437,294.4040222167969,291.1705017089844,1.0,0.3160923421382904,1.0,0.1500000059604644,0.8469283580780029,1.0,-1.282570242881775,0.0542004890739917,1.2283698320388794,-0.2432116270065307,0.0,0.0,0.1890652179718017,86.90266418457031,73.0,24.171894073486328,-5284.52197265625,310.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955627441406,304.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.056640625,18000.0,0.0,0.0,0.1144619509577751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400790065526962,0.1400832831859588,-4.278374035493471e-06,0.0,0.000116164330393,0.0,0.0,5.533495903015137,0.0,0.0,0.0,0.2761530578136444,4.0,0.0,1.0
653820,293.1871032714844,297.1499938964844,293.1499938964844,0.0817351564764976,-1950.2734375,304.1533508300781,0.6326170563697815,0.134903684258461,0.1243956983089447,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4265100657939911,0.050000000745058,0.0502547100186347,293.2801513671875,297.1499938964844,293.1499938964844,0.2054891884326934,-3166.477783203125,304.1663818359375,0.8089305758476257,0.285061240196228,0.2017679661512375,293.27423095703125,297.1499938964844,293.1499938964844,0.3800103366374969,-6979.55126953125,304.14080810546875,0.9565236568450928,0.468534380197525,0.4456101059913635,293.32476806640625,297.1499938964844,293.1499938964844,0.009373809210956,-2975.22998046875,301.51885986328125,0.4265100657939911,0.050000000745058,0.2383867055177688,291.1851806640625,291.1499938964844,262.92999267578125,260.98291015625,287.15985107421875,294.413818359375,291.1866760253906,1.0,0.3109622299671173,1.0,0.1500000059604644,0.8460747003555298,1.0,-1.272649168968201,0.0534998215734958,1.2191492319107056,-0.2398807853460312,0.0,0.0,0.183276742696762,83.28125762939453,61.0,23.05227279663086,-5192.30224609375,297.9494323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397155761719,304.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.447265625,18000.0,0.0,0.0,0.1145612001419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372630298137664,0.1372673064470291,-4.274396815162618e-06,0.0,0.0001162650587502,0.0,0.0,5.4135823249816895,0.0,0.0,0.0,0.2757042944431305,4.0,0.0,1.0
653880,293.1871032714844,297.1499938964844,293.1499938964844,0.0817351564764976,-1950.2734375,304.1533508300781,0.6326170563697815,0.134903684258461,0.1243956983089447,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4265100657939911,0.050000000745058,0.0502547100186347,293.2801513671875,297.1499938964844,293.1499938964844,0.2054891884326934,-3166.477783203125,304.1663818359375,0.8089305758476257,0.285061240196228,0.2017679661512375,293.27423095703125,297.1499938964844,293.1499938964844,0.3800103366374969,-6979.55126953125,304.14080810546875,0.9565236568450928,0.468534380197525,0.4456101059913635,293.32476806640625,297.1499938964844,293.1499938964844,0.009373809210956,-2975.22998046875,301.51885986328125,0.4265100657939911,0.050000000745058,0.2383867055177688,291.1851806640625,291.1499938964844,262.92999267578125,260.98291015625,287.15985107421875,294.413818359375,291.1866760253906,1.0,0.3109622299671173,1.0,0.1500000059604644,0.8460747003555298,1.0,-1.272649168968201,0.0534998215734958,1.2191492319107056,-0.2398807853460312,0.0,0.0,0.183276742696762,83.28125762939453,61.0,23.05227279663086,-5192.30224609375,297.9494323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397155761719,304.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.447265625,18000.0,0.0,0.0,0.1145612001419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372630298137664,0.1372673064470291,-4.274396815162618e-06,0.0,0.0001162650587502,0.0,0.0,5.4135823249816895,0.0,0.0,0.0,0.2757042944431305,4.0,0.0,1.0
653940,293.1907958984375,297.1499938964844,293.1499938964844,0.0801518410444259,-1920.6737060546875,304.15484619140625,0.6385576725006104,0.1332117468118667,0.1226409897208213,294.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.4350421726703644,0.050000000745058,0.0500174723565578,293.2811889648437,297.1499938964844,293.1499938964844,0.2018590569496154,-3121.6162109375,304.1669616699219,0.81699538230896,0.2815485596656799,0.1991395056247711,293.2720031738281,297.1499938964844,293.1499938964844,0.3769108355045318,-6930.787109375,304.1489562988281,0.9688506722450256,0.4658381640911102,0.4427527785301208,293.3267822265625,297.1499938964844,293.1499938964844,0.009205013513565,-2938.807861328125,301.45623779296875,0.4350421726703644,0.050000000745058,0.2372613549232483,291.2008361816406,291.1499938964844,262.95001220703125,260.99822998046875,287.2261962890625,294.42291259765625,291.2023010253906,1.0,0.3030001819133758,1.0,0.1500000059604644,0.8452210426330566,1.0,-1.2623229026794434,0.0527661480009555,1.2095566987991333,-0.2360156327486038,0.0,0.0,0.1754519343376159,77.16460418701172,49.0,22.23667526245117,-5084.41552734375,280.5080261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,304.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.328125,18000.0,0.0,0.0,0.1144072636961937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133443608880043,0.1334478706121444,-4.268612428859342e-06,0.0,0.0001161088293883,0.0,0.0,5.251175403594971,0.0,0.0,0.0,0.2750912606716156,4.0,0.0,1.0
654000,293.1907958984375,297.1499938964844,293.1499938964844,0.0801518410444259,-1920.6737060546875,304.15484619140625,0.6385576725006104,0.1332117468118667,0.1226409897208213,294.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.4350421726703644,0.050000000745058,0.0500174723565578,293.2811889648437,297.1499938964844,293.1499938964844,0.2018590569496154,-3121.6162109375,304.1669616699219,0.81699538230896,0.2815485596656799,0.1991395056247711,293.2720031738281,297.1499938964844,293.1499938964844,0.3769108355045318,-6930.787109375,304.1489562988281,0.9688506722450256,0.4658381640911102,0.4427527785301208,293.3267822265625,297.1499938964844,293.1499938964844,0.009205013513565,-2938.807861328125,301.45623779296875,0.4350421726703644,0.050000000745058,0.2372613549232483,291.2008361816406,291.1499938964844,262.95001220703125,260.99822998046875,287.2261962890625,294.42291259765625,291.2023010253906,1.0,0.3030001819133758,1.0,0.1500000059604644,0.8452210426330566,1.0,-1.2623229026794434,0.0527661480009555,1.2095566987991333,-0.2360156327486038,0.0,0.0,0.1754519343376159,77.16460418701172,49.0,22.23667526245117,-5084.41552734375,280.5080261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,304.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.328125,18000.0,0.0,0.0,0.1144072636961937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133443608880043,0.1334478706121444,-4.268612428859342e-06,0.0,0.0001161088293883,0.0,0.0,5.251175403594971,0.0,0.0,0.0,0.2750912606716156,4.0,0.0,1.0
654060,293.193603515625,297.1499938964844,293.1499938964844,0.0785667151212692,-1891.197998046875,304.1558532714844,0.6484323143959045,0.1316097229719162,0.1208940297365188,294.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.214599609375,0.4483623206615448,0.050000000745058,0.0497165322303772,293.2819519042969,297.1499938964844,293.1499938964844,0.1982227712869644,-3076.53759765625,304.1673583984375,0.829420268535614,0.2780727446079254,0.1964921951293945,293.2687683105469,297.1499938964844,293.1499938964844,0.3738645017147064,-6884.046875,304.1543273925781,0.9854544401168824,0.4634033441543579,0.4401116073131561,293.3280334472656,297.1499938964844,293.1499938964844,0.0090265283361077,-2899.351318359375,301.3951721191406,0.4483623206615448,0.050000000745058,0.2358338236808776,291.21636962890625,291.1499938964844,262.9700012207031,261.0135498046875,287.3040771484375,294.431396484375,291.21783447265625,1.0,0.2929738461971283,1.0,0.1500000059604644,0.8443493247032166,1.0,-1.2518037557601929,0.0520155169069767,1.199788212776184,-0.2316810041666031,0.0,0.0,0.165559247136116,69.44132995605469,37.0,21.87152099609375,-4962.68017578125,259.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,304.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80078125,18000.0,0.0,0.0,0.1138321906328201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286910027265548,0.1286952644586563,-4.261233243596507e-06,0.0,0.0001155252030002,0.0,0.0,5.050033092498779,0.0,0.0,0.0,0.2743299007415771,4.0,0.0,1.0
654120,293.193603515625,297.1499938964844,293.1499938964844,0.0785667151212692,-1891.197998046875,304.1558532714844,0.6484323143959045,0.1316097229719162,0.1208940297365188,294.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.214599609375,0.4483623206615448,0.050000000745058,0.0497165322303772,293.2819519042969,297.1499938964844,293.1499938964844,0.1982227712869644,-3076.53759765625,304.1673583984375,0.829420268535614,0.2780727446079254,0.1964921951293945,293.2687683105469,297.1499938964844,293.1499938964844,0.3738645017147064,-6884.046875,304.1543273925781,0.9854544401168824,0.4634033441543579,0.4401116073131561,293.3280334472656,297.1499938964844,293.1499938964844,0.0090265283361077,-2899.351318359375,301.3951721191406,0.4483623206615448,0.050000000745058,0.2358338236808776,291.21636962890625,291.1499938964844,262.9700012207031,261.0135498046875,287.3040771484375,294.431396484375,291.21783447265625,1.0,0.2929738461971283,1.0,0.1500000059604644,0.8443493247032166,1.0,-1.2518037557601929,0.0520155169069767,1.199788212776184,-0.2316810041666031,0.0,0.0,0.165559247136116,69.44132995605469,37.0,21.87152099609375,-4962.68017578125,259.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,304.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80078125,18000.0,0.0,0.0,0.1138321906328201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286910027265548,0.1286952644586563,-4.261233243596507e-06,0.0,0.0001155252030002,0.0,0.0,5.050033092498779,0.0,0.0,0.0,0.2743299007415771,4.0,0.0,1.0
654180,293.1958312988281,297.1499938964844,293.1499938964844,0.0770197361707687,-1862.556396484375,304.1564636230469,0.6618947386741638,0.1300576627254486,0.1192111149430275,294.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23052978515625,0.4661985039710998,0.050000000745058,0.0493977591395378,293.2824401855469,297.1499938964844,293.1499938964844,0.1945913881063461,-3031.34765625,304.1676330566406,0.8455631732940674,0.2746301591396332,0.1938516050577163,293.263671875,297.1499938964844,293.1499938964844,0.3657084703445434,-6759.93017578125,304.16766357421875,0.9990000128746032,0.4614104330539703,0.4323250949382782,293.3286437988281,297.1499938964844,293.1499938964844,0.0088497782126069,-2859.367431640625,301.3356628417969,0.4661985039710998,0.050000000745058,0.2343217134475708,291.2326965332031,291.1499938964844,262.989990234375,261.0288391113281,287.4066162109375,294.4393615722656,291.2350769042969,1.0,0.2812249064445495,1.0,0.1500000059604644,0.8434775471687317,1.0,-1.2349199056625366,0.0508233197033405,1.1840965747833252,-0.2252630740404129,0.0,0.0,0.1534832268953323,61.19540023803711,25.0,27.587759017944336,-4819.734375,236.069564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,303.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.861328125,18000.0,0.0,0.0,0.1127104833722114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231044605374336,0.1231087073683738,-4.252497546985978e-06,0.0,0.0001143868066719,0.0,0.0,4.815149784088135,0.0,0.0,0.0,0.2734398543834686,4.0,0.0,1.0
654240,293.1958312988281,297.1499938964844,293.1499938964844,0.0770197361707687,-1862.556396484375,304.1564636230469,0.6618947386741638,0.1300576627254486,0.1192111149430275,294.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23052978515625,0.4661985039710998,0.050000000745058,0.0493977591395378,293.2824401855469,297.1499938964844,293.1499938964844,0.1945913881063461,-3031.34765625,304.1676330566406,0.8455631732940674,0.2746301591396332,0.1938516050577163,293.263671875,297.1499938964844,293.1499938964844,0.3657084703445434,-6759.93017578125,304.16766357421875,0.9990000128746032,0.4614104330539703,0.4323250949382782,293.3286437988281,297.1499938964844,293.1499938964844,0.0088497782126069,-2859.367431640625,301.3356628417969,0.4661985039710998,0.050000000745058,0.2343217134475708,291.2326965332031,291.1499938964844,262.989990234375,261.0288391113281,287.4066162109375,294.4393615722656,291.2350769042969,1.0,0.2812249064445495,1.0,0.1500000059604644,0.8434775471687317,1.0,-1.2349199056625366,0.0508233197033405,1.1840965747833252,-0.2252630740404129,0.0,0.0,0.1534832268953323,61.19540023803711,25.0,27.587759017944336,-4819.734375,236.069564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,303.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.861328125,18000.0,0.0,0.0,0.1127104833722114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231044605374336,0.1231087073683738,-4.252497546985978e-06,0.0,0.0001143868066719,0.0,0.0,4.815149784088135,0.0,0.0,0.0,0.2734398543834686,4.0,0.0,1.0
654300,293.19891357421875,297.1499938964844,293.1499938964844,0.0759750679135322,-1843.0325927734373,304.1572265625,0.6679197549819946,0.1288726031780243,0.118192620575428,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.4735217988491058,0.050000000745058,0.0492656417191028,293.28338623046875,297.1499938964844,293.1499938964844,0.192509189248085,-3005.044677734375,304.168212890625,0.8532010912895203,0.2727676033973694,0.1925485134124755,293.2508239746094,297.1499938964844,293.1499938964844,0.3507209420204162,-6529.30615234375,304.19171142578125,0.9990000128746032,0.4624834060668945,0.4175795912742615,293.3285217285156,297.1499938964844,293.1499938964844,0.0087624518200755,-2837.7392578125,301.310546875,0.4735217988491058,0.050000000745058,0.2336949855089187,291.2566833496094,291.1499938964844,263.0,261.0364990234375,287.4932556152344,294.4386291503906,291.2637939453125,1.0,0.2744389772415161,1.0,0.1500000059604644,0.843041718006134,1.0,-1.213688611984253,0.0493637211620807,1.1643248796463013,-0.2186451107263565,0.0,0.0,0.1441066563129425,57.60470199584961,25.0,59.19142532348633,-4718.03857421875,220.96519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,303.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.580078125,18000.0,0.0,0.0,0.1118970811367034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195484474301338,0.119552694261074,-4.24765585194109e-06,0.0,0.0001135613129008,0.0,0.0,4.667315006256104,0.0,0.0,0.0,0.2728811502456665,4.0,0.0,1.0
654360,293.19976806640625,297.1499938964844,293.1499938964844,0.0748329609632492,-1821.6712646484373,304.157958984375,0.6749749183654785,0.1280831843614578,0.1171492338180542,294.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.4806313812732696,0.050000000745058,0.0491285100579261,293.287841796875,297.1499938964844,293.1499938964844,0.1897948533296585,-2970.4765625,304.1698608398437,0.8616002202033997,0.2702012360095978,0.1908500045537948,293.2298583984375,297.1499938964844,293.1499938964844,0.33408123254776,-6274.22509765625,304.2143249511719,0.9990000128746032,0.4653182029724121,0.4017013609409332,293.32818603515625,297.1499938964844,293.1499938964844,0.0086684832349419,-2813.474853515625,301.2889099121094,0.4806313812732696,0.050000000745058,0.2330445051193237,291.29327392578125,291.1499938964844,263.010009765625,261.0441589355469,287.5725402832031,294.4081726074219,291.30029296875,1.0,0.2671171426773071,1.0,0.1500000059604644,0.8425948023796082,1.0,-1.1903948783874512,0.0477844700217247,1.1426104307174685,-0.211178258061409,0.0,0.0,0.1308862566947937,53.87055206298828,25.0,77.81717681884766,-4584.56396484375,205.35801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41241455078125,303.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.11328125,18000.0,0.0,0.0,0.1108551546931266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143668442964553,0.1143710911273956,-4.241326678311452e-06,0.0,0.0001125038834288,0.0,0.0,4.453787326812744,0.0,0.0,0.0,0.2720957398414612,4.0,0.0,1.0
654420,293.1980285644531,297.1499938964844,293.1499938964844,0.0734649524092674,-1796.224853515625,304.1575622558594,0.6884207129478455,0.1271668374538421,0.1159725338220596,294.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.4915755093097687,0.050000000745058,0.0489193797111511,293.28973388671875,297.1499938964844,293.1499938964844,0.1850978881120681,-2910.939208984375,304.17095947265625,0.8759130239486694,0.2663142681121826,0.1877466142177581,293.18603515625,297.1499938964844,293.1499938964844,0.3071666061878204,-5862.9931640625,304.2370910644531,0.9990000128746032,0.472183346748352,0.3761959671974182,293.3270874023437,297.1499938964844,293.1499938964844,0.0085125556215643,-2774.119873046875,301.2426452636719,0.4915755093097687,0.050000000745058,0.2320524603128433,291.34539794921875,291.1499938964844,263.0299987792969,261.0594482421875,287.7099609375,294.3277893066406,291.3489990234375,1.0,0.2558855414390564,1.0,0.1500000059604644,0.8417009711265564,1.0,-1.1531959772109983,0.0453056804835796,1.107890248298645,-0.1983764171600341,0.0,0.0,0.1009150072932243,48.18008041381836,28.0,64.72386932373047,-4302.65478515625,182.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743713378906,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.548828125,18000.0,0.0,0.0,0.1078828200697898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021529659628868,0.1021571904420852,-4.223783435008954e-06,0.0,0.0001094873514375,0.0,0.0,3.9528982639312735,0.0,0.0,0.0,0.2702332139015198,4.0,0.0,1.0
654480,293.1980285644531,297.1499938964844,293.1499938964844,0.0734649524092674,-1796.224853515625,304.1575622558594,0.6884207129478455,0.1271668374538421,0.1159725338220596,294.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.4915755093097687,0.050000000745058,0.0489193797111511,293.28973388671875,297.1499938964844,293.1499938964844,0.1850978881120681,-2910.939208984375,304.17095947265625,0.8759130239486694,0.2663142681121826,0.1877466142177581,293.18603515625,297.1499938964844,293.1499938964844,0.3071666061878204,-5862.9931640625,304.2370910644531,0.9990000128746032,0.472183346748352,0.3761959671974182,293.3270874023437,297.1499938964844,293.1499938964844,0.0085125556215643,-2774.119873046875,301.2426452636719,0.4915755093097687,0.050000000745058,0.2320524603128433,291.34539794921875,291.1499938964844,263.0299987792969,261.0594482421875,287.7099609375,294.3277893066406,291.3489990234375,1.0,0.2558855414390564,1.0,0.1500000059604644,0.8417009711265564,1.0,-1.1531959772109983,0.0453056804835796,1.107890248298645,-0.1983764171600341,0.0,0.0,0.1009150072932243,48.18008041381836,28.0,64.72386932373047,-4302.65478515625,182.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743713378906,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.548828125,18000.0,0.0,0.0,0.1078828200697898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021529659628868,0.1021571904420852,-4.223783435008954e-06,0.0,0.0001094873514375,0.0,0.0,3.9528982639312735,0.0,0.0,0.0,0.2702332139015198,4.0,0.0,1.0
654540,293.195068359375,297.1499938964844,293.1499938964844,0.0726333931088447,-1780.9884033203125,304.1564025878906,0.6989620923995972,0.1265467405319214,0.115212507545948,294.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36865234375,0.4997609555721283,0.050000000745058,0.0487793609499931,293.2892150878906,297.1499938964844,293.1499938964844,0.1815312504768371,-2866.029541015625,304.1698913574219,0.8866194486618042,0.2628775238990783,0.1852082163095474,293.1466369628906,297.1499938964844,293.1499938964844,0.2880294024944305,-5571.6884765625,304.2395324707031,0.9990000128746032,0.4792713820934295,0.3581060171127319,293.3251037597656,297.1499938964844,293.1499938964844,0.0083943549543619,-2745.6396484375,301.1932983398437,0.4997609555721283,0.050000000745058,0.2313883006572723,291.3703918457031,291.1499938964844,263.04998779296875,261.0747375488281,287.82135009765625,294.2474365234375,291.371337890625,1.0,0.2479696273803711,1.0,0.1500000059604644,0.8408071398735046,1.0,-1.1265543699264526,0.0435611009597778,1.0829932689666748,-0.1883774101734161,0.0,0.0,0.0695830807089805,44.37192535400391,31.0,34.53680419921875,-4053.86572265625,166.6345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7865295410156,303.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.232421875,18000.0,0.0,0.0,0.1036508232355117,0.0,0.0,0.0,0.0,1.0,0.001295696827583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904506072402,0.0936982929706573,-0.0032476829364895,0.0,0.0001051924045896,0.0,0.0,3.6026406288146973,0.0,0.0,0.0,0.2687474489212036,4.0,0.0,1.0
654600,293.195068359375,297.1499938964844,293.1499938964844,0.0726333931088447,-1780.9884033203125,304.1564025878906,0.6989620923995972,0.1265467405319214,0.115212507545948,294.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36865234375,0.4997609555721283,0.050000000745058,0.0487793609499931,293.2892150878906,297.1499938964844,293.1499938964844,0.1815312504768371,-2866.029541015625,304.1698913574219,0.8866194486618042,0.2628775238990783,0.1852082163095474,293.1466369628906,297.1499938964844,293.1499938964844,0.2880294024944305,-5571.6884765625,304.2395324707031,0.9990000128746032,0.4792713820934295,0.3581060171127319,293.3251037597656,297.1499938964844,293.1499938964844,0.0083943549543619,-2745.6396484375,301.1932983398437,0.4997609555721283,0.050000000745058,0.2313883006572723,291.3703918457031,291.1499938964844,263.04998779296875,261.0747375488281,287.82135009765625,294.2474365234375,291.371337890625,1.0,0.2479696273803711,1.0,0.1500000059604644,0.8408071398735046,1.0,-1.1265543699264526,0.0435611009597778,1.0829932689666748,-0.1883774101734161,0.0,0.0,0.0695830807089805,44.37192535400391,31.0,34.53680419921875,-4053.86572265625,166.6345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7865295410156,303.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.232421875,18000.0,0.0,0.0,0.1036508232355117,0.0,0.0,0.0,0.0,1.0,0.001295696827583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904506072402,0.0936982929706573,-0.0032476829364895,0.0,0.0001051924045896,0.0,0.0,3.6026406288146973,0.0,0.0,0.0,0.2687474489212036,4.0,0.0,1.0
