time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654660,293.19061279296875,297.1499938964844,293.1499938964844,0.0723074227571487,-1775.3131103515625,304.1548156738281,0.7065940499305725,0.1263058483600616,0.1148286908864975,294.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3691101074219,0.5056449174880981,0.050000000745058,0.0486902967095375,293.2880249023437,297.1499938964844,293.1499938964844,0.1786121726036071,-2829.57470703125,304.1681213378906,0.8930715918540955,0.2595898807048797,0.1828282326459884,293.1142272949219,297.1499938964844,293.1499938964844,0.2754895687103271,-5382.5419921875,304.2303771972656,0.9990000128746032,0.4859387874603271,0.3461067974567413,293.3217468261719,297.1499938964844,293.1499938964844,0.0083097862079739,-2727.251708984375,301.14208984375,0.5056449174880981,0.050000000745058,0.2309658080339431,291.3681030273437,291.1499938964844,263.07000732421875,261.09002685546875,287.9001770019531,294.1653747558594,291.36669921875,1.0,0.2426799833774566,1.0,0.1500000059604644,0.8398694396018982,1.0,-1.1082183122634888,0.0423735193908214,1.0658447742462158,-0.1808584034442901,0.0,0.0,0.0404146425426006,41.94929122924805,34.0,0.4483393132686615,-3851.47119140625,156.76454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0222473144531,302.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.58984375,18000.0,0.0,0.0,0.0982764884829521,0.0,0.0,0.0,0.0,1.0,0.0026817482430487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804352462291717,0.0934747532010078,-0.0130395079031586,0.0,9.973814303521068e-05,0.0,0.0,3.5775108337402344,0.0,0.0,0.0,0.2681724429130554,4.0,0.0,1.0
654720,293.19061279296875,297.1499938964844,293.1499938964844,0.0723074227571487,-1775.3131103515625,304.1548156738281,0.7065940499305725,0.1263058483600616,0.1148286908864975,294.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3691101074219,0.5056449174880981,0.050000000745058,0.0486902967095375,293.2880249023437,297.1499938964844,293.1499938964844,0.1786121726036071,-2829.57470703125,304.1681213378906,0.8930715918540955,0.2595898807048797,0.1828282326459884,293.1142272949219,297.1499938964844,293.1499938964844,0.2754895687103271,-5382.5419921875,304.2303771972656,0.9990000128746032,0.4859387874603271,0.3461067974567413,293.3217468261719,297.1499938964844,293.1499938964844,0.0083097862079739,-2727.251708984375,301.14208984375,0.5056449174880981,0.050000000745058,0.2309658080339431,291.3681030273437,291.1499938964844,263.07000732421875,261.09002685546875,287.9001770019531,294.1653747558594,291.36669921875,1.0,0.2426799833774566,1.0,0.1500000059604644,0.8398694396018982,1.0,-1.1082183122634888,0.0423735193908214,1.0658447742462158,-0.1808584034442901,0.0,0.0,0.0404146425426006,41.94929122924805,34.0,0.4483393132686615,-3851.47119140625,156.76454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0222473144531,302.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.58984375,18000.0,0.0,0.0,0.0982764884829521,0.0,0.0,0.0,0.0,1.0,0.0026817482430487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804352462291717,0.0934747532010078,-0.0130395079031586,0.0,9.973814303521068e-05,0.0,0.0,3.5775108337402344,0.0,0.0,0.0,0.2681724429130554,4.0,0.0,1.0
654780,293.185546875,297.1499938964844,293.1499938964844,0.0723340436816215,-1776.2034912109375,304.1531677246094,0.7114582061767578,0.1263031661510467,0.1147349327802658,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526611328125,0.5093277096748352,0.050000000745058,0.0486392825841903,293.2866516113281,297.1499938964844,293.1499938964844,0.1760727167129516,-2797.98681640625,304.16632080078125,0.8955565094947815,0.2563734352588653,0.1805515438318252,293.0893249511719,297.1499938964844,293.1499938964844,0.2681484520435333,-5274.234375,304.2157287597656,0.9990000128746032,0.4919100105762481,0.3390430212020874,293.3174743652344,297.1499938964844,293.1499938964844,0.0082471948117017,-2715.2529296875,301.0908203125,0.5093277096748352,0.050000000745058,0.2307238280773162,291.35028076171875,291.1499938964844,263.0899963378906,261.10528564453125,287.9644775390625,294.10357666015625,291.3476257324219,1.0,0.2395167052745819,1.0,0.1500000059604644,0.838931679725647,1.0,-1.0965410470962524,0.0416185893118381,1.0549224615097046,-0.1754414439201355,0.0,0.0,0.0147836841642856,40.56290435791016,37.0,-22.304819107055664,-3691.56494140625,150.91616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2416381835937,302.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.0921421274542808,0.0,0.0,0.0,0.0,1.0,0.0036560122389346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072492241859436,0.095120720565319,-0.0226284842938184,0.0,9.351254266221076e-05,0.0,0.0,3.630214691162109,0.0,0.0,0.0,0.2679521739482879,4.0,0.0,1.0
654840,293.185546875,297.1499938964844,293.1499938964844,0.0723340436816215,-1776.2034912109375,304.1531677246094,0.7114582061767578,0.1263031661510467,0.1147349327802658,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526611328125,0.5093277096748352,0.050000000745058,0.0486392825841903,293.2866516113281,297.1499938964844,293.1499938964844,0.1760727167129516,-2797.98681640625,304.16632080078125,0.8955565094947815,0.2563734352588653,0.1805515438318252,293.0893249511719,297.1499938964844,293.1499938964844,0.2681484520435333,-5274.234375,304.2157287597656,0.9990000128746032,0.4919100105762481,0.3390430212020874,293.3174743652344,297.1499938964844,293.1499938964844,0.0082471948117017,-2715.2529296875,301.0908203125,0.5093277096748352,0.050000000745058,0.2307238280773162,291.35028076171875,291.1499938964844,263.0899963378906,261.10528564453125,287.9644775390625,294.10357666015625,291.3476257324219,1.0,0.2395167052745819,1.0,0.1500000059604644,0.838931679725647,1.0,-1.0965410470962524,0.0416185893118381,1.0549224615097046,-0.1754414439201355,0.0,0.0,0.0147836841642856,40.56290435791016,37.0,-22.304819107055664,-3691.56494140625,150.91616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2416381835937,302.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.0921421274542808,0.0,0.0,0.0,0.0,1.0,0.0036560122389346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072492241859436,0.095120720565319,-0.0226284842938184,0.0,9.351254266221076e-05,0.0,0.0,3.630214691162109,0.0,0.0,0.0,0.2679521739482879,4.0,0.0,1.0
654900,293.1830444335937,297.1499938964844,293.1499938964844,0.0724368244409561,-1778.330810546875,304.15240478515625,0.7128480672836304,0.1263444423675537,0.1147490888833999,294.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.5103628039360046,0.050000000745058,0.0486255586147308,293.2865295410156,297.1499938964844,293.1499938964844,0.1748584955930709,-2782.903564453125,304.1655578613281,0.8953160047531128,0.2546711266040802,0.1793856918811798,293.079345703125,297.1499938964844,293.1499938964844,0.2661820650100708,-5246.7626953125,304.20733642578125,0.9990000128746032,0.4946397244930267,0.3371171951293945,293.3152160644531,297.1499938964844,293.1499938964844,0.0082217156887054,-2711.095947265625,301.0649108886719,0.5103628039360046,0.050000000745058,0.2306587249040603,291.3368530273437,291.1499938964844,263.1000061035156,261.1129150390625,287.9941711425781,294.0826110839844,291.3309326171875,1.0,0.2386074066162109,1.0,0.1500000059604644,0.8384628295898438,1.0,-1.0927518606185913,0.0413717851042747,1.0513801574707031,-0.1733946949243545,0.0,0.0,0.0036359683144837,40.18984222412109,37.0,-55.866329193115234,-3368.3896484375,149.18405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3341369628906,301.6511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.6640625,18000.0,0.0,0.0,0.0889381691813469,0.0,0.0,0.0,0.0,1.0,0.0046479334123432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0583536736667156,0.0906280204653739,-0.0322743505239486,0.0,9.026093903230505e-05,0.0,0.0,3.449944257736206,0.0,0.0,0.0,0.2668665945529938,4.0,0.0,1.0
654960,293.1806335449219,297.1499938964844,293.1499938964844,0.0738901793956756,-1807.8857421875,304.14923095703125,0.713615357875824,0.1264030635356903,0.1147862672805786,294.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5108962655067444,0.050000000745058,0.0486185885965824,293.28662109375,297.1499938964844,293.1499938964844,0.1765647083520889,-2808.473388671875,304.159423828125,0.8941344618797302,0.2529227137565613,0.1781765967607498,293.07086181640625,297.1499938964844,293.1499938964844,0.2696633636951446,-5310.61669921875,304.1902770996094,0.9990000128746032,0.4971981048583984,0.336134672164917,293.3128967285156,297.1499938964844,293.1499938964844,0.0082727503031492,-2743.657470703125,301.0007629394531,0.5108962655067444,0.050000000745058,0.2306256592273712,291.1641540527344,291.1499938964844,263.1099853515625,261.1205444335937,288.0223083496094,294.0675048828125,291.0672912597656,1.0,0.2380855977535247,1.0,0.1500000059604644,0.8380087614059448,1.0,-1.090117335319519,0.0411975942552089,1.048919677734375,-0.1717254966497421,0.0,0.0,0.0176558420062065,39.99992752075195,40.0,-510.94427490234375,-2797.996826171875,148.11456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45562744140625,297.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.705078125,18000.0,0.0,0.0,0.0852530747652053,0.0,0.0,0.0,0.0,1.0,0.0070313378237187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380786471068859,0.0859378576278686,-0.0478592105209827,0.0,8.652103133499622e-05,0.0,0.0,3.2309908866882324,0.0,0.0,0.0,0.2662156522274017,4.0,0.0,1.0
655020,293.17608642578125,297.1499938964844,293.1499938964844,0.0727885365486145,-1785.1385498046875,304.1516418457031,0.7135443687438965,0.126549020409584,0.11492270976305,294.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.5106239318847656,0.050000000745058,0.0486221425235271,293.2873229980469,297.1499938964844,293.1499938964844,0.1708788573741912,-2732.4365234375,304.1664733886719,0.8894018530845642,0.2493205368518829,0.1757037490606308,293.05889892578125,297.1499938964844,293.1499938964844,0.2653961181640625,-5242.56982421875,304.1850891113281,0.9990000128746032,0.5016492605209351,0.3366354405879974,293.3085327148437,297.1499938964844,293.1499938964844,0.0081605166196823,-2700.759765625,300.9886779785156,0.5106239318847656,0.050000000745058,0.2306425124406814,291.2943420410156,291.1499938964844,263.1300048828125,261.13580322265625,288.0722961425781,294.0504150390625,291.31402587890625,1.0,0.2380632609128952,1.0,0.1500000059604644,0.837100625038147,1.0,-1.0879374742507937,0.0410427562892437,1.046894669532776,-0.1693921089172363,0.0,0.0,0.0038713025860488,40.09560775756836,43.0,160.48194885253906,-3706.4736328125,147.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65203857421875,302.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0774274542927742,0.0,0.0,0.0,0.0,1.0,0.0044624339789152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717891752719879,0.1024218872189521,-0.0306327119469642,0.0,7.857901800889522e-05,0.0,0.0,3.912040233612061,0.0,0.0,0.0,0.2686091661453247,4.0,0.0,1.0
655080,293.17608642578125,297.1499938964844,293.1499938964844,0.0727885365486145,-1785.1385498046875,304.1516418457031,0.7135443687438965,0.126549020409584,0.11492270976305,294.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.5106239318847656,0.050000000745058,0.0486221425235271,293.2873229980469,297.1499938964844,293.1499938964844,0.1708788573741912,-2732.4365234375,304.1664733886719,0.8894018530845642,0.2493205368518829,0.1757037490606308,293.05889892578125,297.1499938964844,293.1499938964844,0.2653961181640625,-5242.56982421875,304.1850891113281,0.9990000128746032,0.5016492605209351,0.3366354405879974,293.3085327148437,297.1499938964844,293.1499938964844,0.0081605166196823,-2700.759765625,300.9886779785156,0.5106239318847656,0.050000000745058,0.2306425124406814,291.2943420410156,291.1499938964844,263.1300048828125,261.13580322265625,288.0722961425781,294.0504150390625,291.31402587890625,1.0,0.2380632609128952,1.0,0.1500000059604644,0.837100625038147,1.0,-1.0879374742507937,0.0410427562892437,1.046894669532776,-0.1693921089172363,0.0,0.0,0.0038713025860488,40.09560775756836,43.0,160.48194885253906,-3706.4736328125,147.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65203857421875,302.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0774274542927742,0.0,0.0,0.0,0.0,1.0,0.0044624339789152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717891752719879,0.1024218872189521,-0.0306327119469642,0.0,7.857901800889522e-05,0.0,0.0,3.912040233612061,0.0,0.0,0.0,0.2686091661453247,4.0,0.0,1.0
655140,293.1723327636719,297.1499938964844,293.1499938964844,0.0769722312688827,-1870.1962890625,304.14385986328125,0.7114344239234924,0.1266466081142425,0.1150281280279159,294.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.759765625,0.5088486075401306,0.050000000745058,0.0486457385122776,293.2882385253906,297.1499938964844,293.1499938964844,0.1766954511404037,-2816.705078125,304.1507263183594,0.882012665271759,0.2456562966108322,0.1731539517641067,293.0534973144531,297.1499938964844,293.1499938964844,0.2822014689445495,-5527.19287109375,304.1444396972656,0.9990000128746032,0.5050568580627441,0.3399430811405182,293.3046264648437,297.1499938964844,293.1499938964844,0.0084168501198291,-2818.418212890625,300.7904357910156,0.5088486075401306,0.050000000745058,0.2307544350624084,290.67706298828125,291.1499938964844,263.1499938964844,261.15106201171875,288.1149597167969,294.0477294921875,290.7521667480469,1.0,0.2391883432865142,1.0,0.1500000059604644,0.8361925482749939,1.0,-1.0891352891921997,0.0410990118980407,1.0480363368988037,-0.1681579947471618,0.0,0.0,0.0907780677080154,40.73426055908203,46.0,-97.85538482666016,-3937.865966796875,149.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8623046875,301.3314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17837.087890625,18000.0,0.0,0.0,0.0691861063241958,0.0,0.0,0.0,0.0,1.0,0.005043167155236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807724371552467,0.116203561425209,-0.035431120544672,0.0,7.021510100457817e-05,0.0,0.0,4.424779415130615,0.0,0.0,0.0,0.2697733938694,4.0,0.0,1.0
655200,293.1723327636719,297.1499938964844,293.1499938964844,0.0769722312688827,-1870.1962890625,304.14385986328125,0.7114344239234924,0.1266466081142425,0.1150281280279159,294.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.759765625,0.5088486075401306,0.050000000745058,0.0486457385122776,293.2882385253906,297.1499938964844,293.1499938964844,0.1766954511404037,-2816.705078125,304.1507263183594,0.882012665271759,0.2456562966108322,0.1731539517641067,293.0534973144531,297.1499938964844,293.1499938964844,0.2822014689445495,-5527.19287109375,304.1444396972656,0.9990000128746032,0.5050568580627441,0.3399430811405182,293.3046264648437,297.1499938964844,293.1499938964844,0.0084168501198291,-2818.418212890625,300.7904357910156,0.5088486075401306,0.050000000745058,0.2307544350624084,290.67706298828125,291.1499938964844,263.1499938964844,261.15106201171875,288.1149597167969,294.0477294921875,290.7521667480469,1.0,0.2391883432865142,1.0,0.1500000059604644,0.8361925482749939,1.0,-1.0891352891921997,0.0410990118980407,1.0480363368988037,-0.1681579947471618,0.0,0.0,0.0907780677080154,40.73426055908203,46.0,-97.85538482666016,-3937.865966796875,149.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8623046875,301.3314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17837.087890625,18000.0,0.0,0.0,0.0691861063241958,0.0,0.0,0.0,0.0,1.0,0.005043167155236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807724371552467,0.116203561425209,-0.035431120544672,0.0,7.021510100457817e-05,0.0,0.0,4.424779415130615,0.0,0.0,0.0,0.2697733938694,4.0,0.0,1.0
655260,293.1694641113281,297.1499938964844,293.1499938964844,0.0726001784205436,-1780.923828125,304.1525573730469,0.7076846957206726,0.1266688853502273,0.1151287406682968,294.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.5059593915939331,0.050000000745058,0.048685822635889,293.28973388671875,297.1499938964844,293.1499938964844,0.1639512181282043,-2642.34423828125,304.1702880859375,0.8727374076843262,0.2418540865182876,0.1705790758132934,293.05517578125,297.1499938964844,293.1499938964844,0.2716892957687378,-5348.0419921875,304.16162109375,0.9990000128746032,0.5071823596954346,0.3454904854297638,293.30242919921875,297.1499938964844,293.1499938964844,0.0080271493643522,-2666.3447265625,300.9140319824219,0.5059593915939331,0.050000000745058,0.2309445738792419,291.3570861816406,291.1499938964844,263.1700134277344,261.1663513183594,288.1495361328125,294.0533447265625,291.3585510253906,1.0,0.2412444353103637,1.0,0.1500000059604644,0.8353026509284973,1.0,-1.0930997133255005,0.0413277372717857,1.051771879196167,-0.1677885502576828,0.0,0.0,0.0042592701502144,41.82051086425781,49.0,250.35885620117188,-3689.16650390625,152.31118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62066650390625,302.7398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.359375,18000.0,0.0,0.0,0.0650577247142791,0.0,0.0,0.0,0.0,1.0,0.0043626306578516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718154683709144,0.1015536561608314,-0.0297381859272718,0.0,6.60253208479844e-05,0.0,0.0,3.885606527328491,0.0,0.0,0.0,0.2687181830406189,4.0,0.0,1.0
655320,293.1694641113281,297.1499938964844,293.1499938964844,0.0726001784205436,-1780.923828125,304.1525573730469,0.7076846957206726,0.1266688853502273,0.1151287406682968,294.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.5059593915939331,0.050000000745058,0.048685822635889,293.28973388671875,297.1499938964844,293.1499938964844,0.1639512181282043,-2642.34423828125,304.1702880859375,0.8727374076843262,0.2418540865182876,0.1705790758132934,293.05517578125,297.1499938964844,293.1499938964844,0.2716892957687378,-5348.0419921875,304.16162109375,0.9990000128746032,0.5071823596954346,0.3454904854297638,293.30242919921875,297.1499938964844,293.1499938964844,0.0080271493643522,-2666.3447265625,300.9140319824219,0.5059593915939331,0.050000000745058,0.2309445738792419,291.3570861816406,291.1499938964844,263.1700134277344,261.1663513183594,288.1495361328125,294.0533447265625,291.3585510253906,1.0,0.2412444353103637,1.0,0.1500000059604644,0.8353026509284973,1.0,-1.0930997133255005,0.0413277372717857,1.051771879196167,-0.1677885502576828,0.0,0.0,0.0042592701502144,41.82051086425781,49.0,250.35885620117188,-3689.16650390625,152.31118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62066650390625,302.7398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.359375,18000.0,0.0,0.0,0.0650577247142791,0.0,0.0,0.0,0.0,1.0,0.0043626306578516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718154683709144,0.1015536561608314,-0.0297381859272718,0.0,6.60253208479844e-05,0.0,0.0,3.885606527328491,0.0,0.0,0.0,0.2687181830406189,4.0,0.0,1.0
655380,293.1674194335937,297.1499938964844,293.1499938964844,0.0762437507510185,-1855.0628662109373,304.14556884765625,0.7024015784263611,0.1265873312950134,0.115107774734497,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466796875,0.5022825598716736,0.050000000745058,0.0487400405108928,293.2908935546875,297.1499938964844,293.1499938964844,0.1684335023164749,-2709.009033203125,304.1558837890625,0.862145721912384,0.2380770593881607,0.1679640114307403,293.0621032714844,297.1499938964844,293.1499938964844,0.291601687669754,-5677.46044921875,304.124267578125,0.9990000128746032,0.508183479309082,0.3528549671173095,293.3007202148437,297.1499938964844,293.1499938964844,0.0082580558955669,-2772.294677734375,300.7206420898437,0.5022825598716736,0.050000000745058,0.2312017679214477,290.7906799316406,291.1499938964844,263.19000244140625,261.1817321777344,288.17901611328125,294.0655822753906,290.8715515136719,1.0,0.2440444678068161,1.0,0.1500000059604644,0.8344127535820007,1.0,-1.0991482734680176,0.0416877083480358,1.0574605464935305,-0.1680431962013244,0.0,0.0,0.0789066925644874,43.2880744934082,52.0,-19.95136070251465,-3874.960693359375,156.72952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57293701171875,301.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17862.1015625,18000.0,0.0,0.0,0.0599764697253704,0.0,0.0,0.0,0.0,1.0,0.004867329262197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802518054842948,0.1143164783716201,-0.0340646691620349,0.0,6.086849316488952e-05,0.0,0.0,4.35631799697876,0.0,0.0,0.0,0.2696532309055328,4.0,0.0,1.0
655440,293.1674194335937,297.1499938964844,293.1499938964844,0.0762437507510185,-1855.0628662109373,304.14556884765625,0.7024015784263611,0.1265873312950134,0.115107774734497,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466796875,0.5022825598716736,0.050000000745058,0.0487400405108928,293.2908935546875,297.1499938964844,293.1499938964844,0.1684335023164749,-2709.009033203125,304.1558837890625,0.862145721912384,0.2380770593881607,0.1679640114307403,293.0621032714844,297.1499938964844,293.1499938964844,0.291601687669754,-5677.46044921875,304.124267578125,0.9990000128746032,0.508183479309082,0.3528549671173095,293.3007202148437,297.1499938964844,293.1499938964844,0.0082580558955669,-2772.294677734375,300.7206420898437,0.5022825598716736,0.050000000745058,0.2312017679214477,290.7906799316406,291.1499938964844,263.19000244140625,261.1817321777344,288.17901611328125,294.0655822753906,290.8715515136719,1.0,0.2440444678068161,1.0,0.1500000059604644,0.8344127535820007,1.0,-1.0991482734680176,0.0416877083480358,1.0574605464935305,-0.1680431962013244,0.0,0.0,0.0789066925644874,43.2880744934082,52.0,-19.95136070251465,-3874.960693359375,156.72952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57293701171875,301.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17862.1015625,18000.0,0.0,0.0,0.0599764697253704,0.0,0.0,0.0,0.0,1.0,0.004867329262197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802518054842948,0.1143164783716201,-0.0340646691620349,0.0,6.086849316488952e-05,0.0,0.0,4.35631799697876,0.0,0.0,0.0,0.2696532309055328,4.0,0.0,1.0
655500,293.1665954589844,297.1499938964844,293.1499938964844,0.0732490196824073,-1793.9915771484375,304.1517333984375,0.6994525194168091,0.1265330016613006,0.1151057258248329,294.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5002537369728088,0.050000000745058,0.0487715639173984,293.29156494140625,297.1499938964844,293.1499938964844,0.1606519669294357,-2601.169921875,304.1687927246094,0.8566116094589233,0.2361575961112976,0.1666744202375412,293.0675964355469,297.1499938964844,293.1499938964844,0.2848311066627502,-5560.40576171875,304.1409912109375,0.9990000128746032,0.5082228183746338,0.3570671081542969,293.3004150390625,297.1499938964844,293.1499938964844,0.0080208405852317,-2675.183349609375,300.8092956542969,0.5002537369728088,0.050000000745058,0.231351301074028,291.2322692871094,291.1499938964844,263.20001220703125,261.1894836425781,288.1910705566406,294.0722961425781,291.2919006347656,1.0,0.2456756830215454,1.0,0.1500000059604644,0.8339678049087524,1.0,-1.1028708219528198,0.0419120863080024,1.060958743095398,-0.1683688908815384,0.0,0.0,0.0287087075412273,44.141822814941406,52.0,345.0877990722656,-3878.073974609375,159.37782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140014648437,303.1093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.609375,18000.0,0.0,0.0,0.0588436909019947,0.0,0.0,0.0,0.0,1.0,0.0040854150429368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818860307335853,0.1089371219277381,-0.0270510856062173,0.0,5.971886639599688e-05,0.0,0.0,4.176897048950195,0.0,0.0,0.0,0.2695846557617187,4.0,0.0,1.0
655560,293.16607666015625,297.1499938964844,293.1499938964844,0.0726279914379119,-1781.591552734375,304.1524963378906,0.6962317824363708,0.1264237463474273,0.1150633543729782,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321838378906,0.4981217384338379,0.050000000745058,0.0488059520721435,293.2923889160156,297.1499938964844,293.1499938964844,0.1578581929206848,-2563.72509765625,304.1703491210937,0.8508891463279724,0.2342032194137573,0.1653466820716858,293.0745849609375,297.1499938964844,293.1499938964844,0.2869470119476318,-5592.76904296875,304.1385803222656,0.9990000128746032,0.5078945755958557,0.3616060018539428,293.3005676269531,297.1499938964844,293.1499938964844,0.0079336343333125,-2647.400390625,300.81298828125,0.4981217384338379,0.050000000745058,0.231514424085617,291.3470153808594,291.1499938964844,263.2099914550781,261.1972351074219,288.2034606933594,294.0812683105469,291.3448181152344,1.0,0.2474364787340164,1.0,0.1500000059604644,0.8335292935371399,1.0,-1.1069111824035645,0.0421570800244808,1.0647541284561155,-0.168785274028778,0.0,0.0,0.0024463541340082,45.07192611694336,55.0,190.01934814453125,-3591.635498046875,162.27691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.183349609375,302.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.044921875,18000.0,0.0,0.0,0.0588561743497848,0.0,0.0,0.0,0.0,1.0,0.0044598188251256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702095925807952,0.1008448749780654,-0.0306352842599153,0.0,5.973153383820318e-05,0.0,0.0,3.855627298355103,0.0,0.0,0.0,0.2685343623161316,4.0,0.0,1.0
655620,293.1652526855469,297.1499938964844,293.1499938964844,0.0754348486661911,-1838.7965087890625,304.1472473144531,0.689292848110199,0.1261805891990661,0.1149151250720024,294.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87042236328125,0.493664413690567,0.050000000745058,0.0488819815218448,293.29351806640625,297.1499938964844,293.1499938964844,0.1605785489082336,-2606.017333984375,304.1595764160156,0.8393356204032898,0.2303644269704818,0.1627097725868225,293.0904846191406,297.1499938964844,293.1499938964844,0.3076298236846924,-5926.40380859375,304.1089172363281,0.9990000128746032,0.5065831542015076,0.3714440166950226,293.3006591796875,297.1499938964844,293.1499938964844,0.00812135823071,-2733.26904296875,300.634765625,0.493664413690567,0.050000000745058,0.2318750768899917,290.8706970214844,291.1499938964844,263.2300109863281,261.2128295898437,288.2259216308594,294.1010437011719,290.9751281738281,1.0,0.2512865364551544,1.0,0.1500000059604644,0.8326522707939148,1.0,-1.1159005165100098,0.0427069589495658,1.0731935501098633,-0.1698623597621917,0.0,0.0,0.0704909041523933,47.12712097167969,58.0,85.53439331054688,-3850.072021484375,168.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0564270019531,301.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17881.85546875,18000.0,0.0,0.0,0.0564013160765171,0.0,0.0,0.0,0.0,1.0,0.0045868745073676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826404318213462,0.1143482476472854,-0.0317078158259391,0.0,5.7240165915573016e-05,0.0,0.0,4.365836143493652,0.0,0.0,0.0,0.2698103189468384,4.0,0.0,1.0
655680,293.1652526855469,297.1499938964844,293.1499938964844,0.0754348486661911,-1838.7965087890625,304.1472473144531,0.689292848110199,0.1261805891990661,0.1149151250720024,294.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87042236328125,0.493664413690567,0.050000000745058,0.0488819815218448,293.29351806640625,297.1499938964844,293.1499938964844,0.1605785489082336,-2606.017333984375,304.1595764160156,0.8393356204032898,0.2303644269704818,0.1627097725868225,293.0904846191406,297.1499938964844,293.1499938964844,0.3076298236846924,-5926.40380859375,304.1089172363281,0.9990000128746032,0.5065831542015076,0.3714440166950226,293.3006591796875,297.1499938964844,293.1499938964844,0.00812135823071,-2733.26904296875,300.634765625,0.493664413690567,0.050000000745058,0.2318750768899917,290.8706970214844,291.1499938964844,263.2300109863281,261.2128295898437,288.2259216308594,294.1010437011719,290.9751281738281,1.0,0.2512865364551544,1.0,0.1500000059604644,0.8326522707939148,1.0,-1.1159005165100098,0.0427069589495658,1.0731935501098633,-0.1698623597621917,0.0,0.0,0.0704909041523933,47.12712097167969,58.0,85.53439331054688,-3850.072021484375,168.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0564270019531,301.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17881.85546875,18000.0,0.0,0.0,0.0564013160765171,0.0,0.0,0.0,0.0,1.0,0.0045868745073676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826404318213462,0.1143482476472854,-0.0317078158259391,0.0,5.7240165915573016e-05,0.0,0.0,4.365836143493652,0.0,0.0,0.0,0.2698103189468384,4.0,0.0,1.0
655740,293.1650085449219,297.1499938964844,293.1499938964844,0.0726070031523704,-1781.72900390625,304.1523742675781,0.6820191144943237,0.1258494704961776,0.1147358790040016,294.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.4890314936637878,0.050000000745058,0.0489664413034915,293.2950134277344,297.1499938964844,293.1499938964844,0.152062714099884,-2488.78466796875,304.1695251464844,0.827716588973999,0.2264250814914703,0.1600535362958908,293.1105651855469,297.1499938964844,293.1499938964844,0.3077610731124878,-5918.42626953125,304.1204528808594,0.9990000128746032,0.5040289759635925,0.3820761144161224,293.3021545410156,297.1499938964844,293.1499938964844,0.0078503945842385,-2633.244384765625,300.6961669921875,0.4890314936637878,0.050000000745058,0.2322757095098495,291.3112487792969,291.1499938964844,263.25,261.2285461425781,288.2476806640625,294.1241760253906,291.3058776855469,1.0,0.255486398935318,1.0,0.1500000059604644,0.8317752480506897,1.0,-1.1258409023284912,0.04332135617733,1.08251953125,-0.171175941824913,0.0,0.0,0.0058620884083211,49.40850067138672,61.0,135.4049835205078,-3510.763427734375,176.07237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171569824219,301.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.193359375,18000.0,0.0,0.0,0.058008674532175,0.0,0.0,0.0,0.0,1.0,0.0044658710248768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698780044913292,0.1005647554993629,-0.0306867510080337,0.0,5.887143197469413e-05,0.0,0.0,3.8439149856567374,0.0,0.0,0.0,0.2684722244739532,4.0,0.0,1.0
655800,293.1650085449219,297.1499938964844,293.1499938964844,0.0726070031523704,-1781.72900390625,304.1523742675781,0.6820191144943237,0.1258494704961776,0.1147358790040016,294.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.4890314936637878,0.050000000745058,0.0489664413034915,293.2950134277344,297.1499938964844,293.1499938964844,0.152062714099884,-2488.78466796875,304.1695251464844,0.827716588973999,0.2264250814914703,0.1600535362958908,293.1105651855469,297.1499938964844,293.1499938964844,0.3077610731124878,-5918.42626953125,304.1204528808594,0.9990000128746032,0.5040289759635925,0.3820761144161224,293.3021545410156,297.1499938964844,293.1499938964844,0.0078503945842385,-2633.244384765625,300.6961669921875,0.4890314936637878,0.050000000745058,0.2322757095098495,291.3112487792969,291.1499938964844,263.25,261.2285461425781,288.2476806640625,294.1241760253906,291.3058776855469,1.0,0.255486398935318,1.0,0.1500000059604644,0.8317752480506897,1.0,-1.1258409023284912,0.04332135617733,1.08251953125,-0.171175941824913,0.0,0.0,0.0058620884083211,49.40850067138672,61.0,135.4049835205078,-3510.763427734375,176.07237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171569824219,301.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.193359375,18000.0,0.0,0.0,0.058008674532175,0.0,0.0,0.0,0.0,1.0,0.0044658710248768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698780044913292,0.1005647554993629,-0.0306867510080337,0.0,5.887143197469413e-05,0.0,0.0,3.8439149856567374,0.0,0.0,0.0,0.2684722244739532,4.0,0.0,1.0
655860,293.1651306152344,297.1499938964844,293.1499938964844,0.0739707574248313,-1809.8568115234373,304.1494140625,0.6744822859764099,0.1254406124353408,0.1144603416323661,294.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.4842399656772613,0.050000000745058,0.0490581318736076,293.2962646484375,297.1499938964844,293.1499938964844,0.1519486904144287,-2491.142333984375,304.1634216308594,0.8159403800964355,0.2225009351968765,0.1573778241872787,293.1327514648437,297.1499938964844,293.1499938964844,0.3254284560680389,-6195.88671875,304.1012878417969,0.9990000128746032,0.5005350708961487,0.393293172121048,293.3038635253906,297.1499938964844,293.1499938964844,0.0079216267913579,-2673.50537109375,300.569580078125,0.4842399656772613,0.050000000745058,0.2327106595039367,291.0569763183594,291.1499938964844,263.2699890136719,261.244384765625,288.2709655761719,294.1513671875,291.0968933105469,1.0,0.2599410116672516,1.0,0.1500000059604644,0.830907940864563,1.0,-1.1363942623138428,0.0439798720180988,1.092414379119873,-0.1726261675357818,0.0,0.0,0.0343866683542728,51.88207626342773,64.0,14.974245071411133,-3572.4892578125,184.0527191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37451171875,300.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9453125,18000.0,0.0,0.0,0.0591409727931022,0.0,0.0,0.0,0.0,1.0,0.0047815819270908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739892795681953,0.1073804795742034,-0.0333911962807178,0.0,6.0020567616447806e-05,0.0,0.0,4.093623638153076,0.0,0.0,0.0,0.2689233124256134,4.0,0.0,1.0
655920,293.1651306152344,297.1499938964844,293.1499938964844,0.0739707574248313,-1809.8568115234373,304.1494140625,0.6744822859764099,0.1254406124353408,0.1144603416323661,294.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.4842399656772613,0.050000000745058,0.0490581318736076,293.2962646484375,297.1499938964844,293.1499938964844,0.1519486904144287,-2491.142333984375,304.1634216308594,0.8159403800964355,0.2225009351968765,0.1573778241872787,293.1327514648437,297.1499938964844,293.1499938964844,0.3254284560680389,-6195.88671875,304.1012878417969,0.9990000128746032,0.5005350708961487,0.393293172121048,293.3038635253906,297.1499938964844,293.1499938964844,0.0079216267913579,-2673.50537109375,300.569580078125,0.4842399656772613,0.050000000745058,0.2327106595039367,291.0569763183594,291.1499938964844,263.2699890136719,261.244384765625,288.2709655761719,294.1513671875,291.0968933105469,1.0,0.2599410116672516,1.0,0.1500000059604644,0.830907940864563,1.0,-1.1363942623138428,0.0439798720180988,1.092414379119873,-0.1726261675357818,0.0,0.0,0.0343866683542728,51.88207626342773,64.0,14.974245071411133,-3572.4892578125,184.0527191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37451171875,300.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9453125,18000.0,0.0,0.0,0.0591409727931022,0.0,0.0,0.0,0.0,1.0,0.0047815819270908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739892795681953,0.1073804795742034,-0.0333911962807178,0.0,6.0020567616447806e-05,0.0,0.0,4.093623638153076,0.0,0.0,0.0,0.2689233124256134,4.0,0.0,1.0
655980,293.16552734375,297.1499938964844,293.1499938964844,0.0725878626108169,-1782.412109375,304.15167236328125,0.6670165657997131,0.1249762848019599,0.1141568794846534,294.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.4792448878288269,0.050000000745058,0.0491557046771049,293.2975769042969,297.1499938964844,293.1499938964844,0.146603375673294,-2418.262939453125,304.1673583984375,0.8035672903060913,0.2185262888669967,0.1546928435564041,293.1571044921875,297.1499938964844,293.1499938964844,0.332538902759552,-6298.73681640625,304.10467529296875,0.9990000128746032,0.496042400598526,0.4048883318901062,293.3062744140625,297.1499938964844,293.1499938964844,0.0077763847075402,-2624.3251953125,300.56134033203125,0.4792448878288269,0.050000000745058,0.2331734895706176,291.24395751953125,291.1499938964844,263.2900085449219,261.2603454589844,288.2973022460937,294.1833190917969,291.2284851074219,1.0,0.2645752429962158,1.0,0.1500000059604644,0.8300406336784363,1.0,-1.1473976373672483,0.0446730218827724,1.102724552154541,-0.1741576939821243,0.0,0.0,0.0030062033329159,54.51207733154297,67.0,-35.69229507446289,-2836.805419921875,192.6136016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0598449707031,300.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.384765625,18000.0,0.0,0.0,0.0620240457355976,0.0,0.0,0.0,0.0,1.0,0.0062027731910347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449131056666374,0.0881311520934104,-0.043218046426773,0.0,6.294652121141553e-05,0.0,0.0,3.349197626113892,0.0,0.0,0.0,0.266266405582428,4.0,0.0,1.0
656040,293.16552734375,297.1499938964844,293.1499938964844,0.0725878626108169,-1782.412109375,304.15167236328125,0.6670165657997131,0.1249762848019599,0.1141568794846534,294.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.4792448878288269,0.050000000745058,0.0491557046771049,293.2975769042969,297.1499938964844,293.1499938964844,0.146603375673294,-2418.262939453125,304.1673583984375,0.8035672903060913,0.2185262888669967,0.1546928435564041,293.1571044921875,297.1499938964844,293.1499938964844,0.332538902759552,-6298.73681640625,304.10467529296875,0.9990000128746032,0.496042400598526,0.4048883318901062,293.3062744140625,297.1499938964844,293.1499938964844,0.0077763847075402,-2624.3251953125,300.56134033203125,0.4792448878288269,0.050000000745058,0.2331734895706176,291.24395751953125,291.1499938964844,263.2900085449219,261.2603454589844,288.2973022460937,294.1833190917969,291.2284851074219,1.0,0.2645752429962158,1.0,0.1500000059604644,0.8300406336784363,1.0,-1.1473976373672483,0.0446730218827724,1.102724552154541,-0.1741576939821243,0.0,0.0,0.0030062033329159,54.51207733154297,67.0,-35.69229507446289,-2836.805419921875,192.6136016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0598449707031,300.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.384765625,18000.0,0.0,0.0,0.0620240457355976,0.0,0.0,0.0,0.0,1.0,0.0062027731910347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449131056666374,0.0881311520934104,-0.043218046426773,0.0,6.294652121141553e-05,0.0,0.0,3.349197626113892,0.0,0.0,0.0,0.266266405582428,4.0,0.0,1.0
656100,293.1658020019531,297.1499938964844,293.1499938964844,0.0740048587322235,-1811.5091552734373,304.1487731933594,0.663323700428009,0.1247282549738884,0.1139817982912063,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.4766334891319275,0.050000000745058,0.0492064096033573,293.29815673828125,297.1499938964844,293.1499938964844,0.1479271650314331,-2439.491455078125,304.1617736816406,0.7971970438957214,0.2165441513061523,0.153343454003334,293.1694641113281,297.1499938964844,293.1499938964844,0.3453667759895324,-6499.0908203125,304.0895080566406,0.9990000128746032,0.4935224056243896,0.4107847809791565,293.3074035644531,297.1499938964844,293.1499938964844,0.0078454595059156,-2663.6181640625,300.4693603515625,0.4766334891319275,0.050000000745058,0.2334140241146087,291.0231628417969,291.1499938964844,263.29998779296875,261.26837158203125,288.31256103515625,294.201904296875,290.9918518066406,1.0,0.2669391632080078,1.0,0.1500000059604644,0.8296069502830505,1.0,-1.1529948711395264,0.0450281463563442,1.1079667806625366,-0.1749357432126999,0.0,0.0,0.0322741791605949,55.87765121459961,67.0,-193.2110748291016,-3451.7822265625,197.078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065002441406,299.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.8671875,18000.0,0.0,0.0,0.0628097280859947,0.0,0.0,0.0,0.0,1.0,0.0052314475178718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704241693019867,0.107234425842762,-0.0368102602660656,0.0,6.374388613039628e-05,0.0,0.0,4.075019836425781,0.0,0.0,0.0,0.2687366604804992,4.0,0.0,1.0
656160,293.1660461425781,297.1499938964844,293.1499938964844,0.072864294052124,-1788.5452880859375,304.1510925292969,0.6597198247909546,0.1244805455207824,0.1138110160827636,294.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.473924458026886,0.050000000745058,0.0492581613361835,293.2987365722656,297.1499938964844,293.1499938964844,0.1444825828075409,-2391.416748046875,304.1659851074219,0.7908904552459717,0.2145532220602035,0.151999682188034,293.1820068359375,297.1499938964844,293.1499938964844,0.3472696244716644,-6521.58203125,304.09722900390625,0.9990000128746032,0.4908136129379272,0.4167169332504272,293.30859375,297.1499938964844,293.1499938964844,0.0077792177908122,-2633.84375,300.4709777832031,0.473924458026886,0.050000000745058,0.2336595058441162,291.1375732421875,291.1499938964844,263.3099975585937,261.27642822265625,288.32867431640625,294.2216491699219,291.1727294921875,1.0,0.2693256437778473,1.0,0.1500000059604644,0.82917720079422,1.0,-1.1586542129516602,0.0453888550400733,1.1132653951644895,-0.175721064209938,0.0,0.0,0.0236706212162971,57.27104568481445,70.0,114.5331802368164,-3541.27880859375,201.6576385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,301.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26171875,18000.0,0.0,0.0,0.0639590993523597,0.0,0.0,0.0,0.0,1.0,0.0045331129804253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753385722637176,0.1066089496016502,-0.0312703736126422,0.0,6.491035310318694e-05,0.0,0.0,4.07323169708252,0.0,0.0,0.0,0.2690489292144775,4.0,0.0,1.0
656220,293.16656494140625,297.1499938964844,293.1499938964844,0.0722803175449371,-1777.5029296875,304.15155029296875,0.6526914238929749,0.1239676102995872,0.1134299039840698,294.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4681052267551422,0.050000000745058,0.0493646785616874,293.300048828125,297.1499938964844,293.1499938964844,0.1407902240753173,-2341.916748046875,304.16650390625,0.7784486413002014,0.2105226963758468,0.14927539229393,293.2082214355469,297.1499938964844,293.1499938964844,0.3585480153560638,-6688.248046875,304.0953369140625,0.9990000128746032,0.4846964180469513,0.4286679029464721,293.3115234375,297.1499938964844,293.1499938964844,0.0076882583089172,-2609.562255859375,300.42578125,0.4681052267551422,0.050000000745058,0.2341647744178772,291.1996459960937,291.1499938964844,263.3299865722656,261.29266357421875,288.3667297363281,294.2680053710937,291.1795959472656,1.0,0.2741412818431854,1.0,0.1500000059604644,0.8283175826072693,1.0,-1.1700060367584229,0.0461177751421928,1.1238882541656494,-0.1772869825363159,0.0,0.0,0.0079426420852541,60.13587951660156,58.0,-62.43696212768555,-2988.68994140625,211.1005096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088928222656,300.1317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.94140625,18000.0,0.0,0.0,0.0675073191523552,0.0,0.0,0.0,0.0,1.0,0.0057649747468531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520415976643562,0.0924715399742126,-0.0404299460351467,0.0,6.851134821772575e-05,0.0,0.0,3.5136559009552,0.0,0.0,0.0,0.2670523226261139,4.0,0.0,1.0
656280,293.16656494140625,297.1499938964844,293.1499938964844,0.0722803175449371,-1777.5029296875,304.15155029296875,0.6526914238929749,0.1239676102995872,0.1134299039840698,294.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4681052267551422,0.050000000745058,0.0493646785616874,293.300048828125,297.1499938964844,293.1499938964844,0.1407902240753173,-2341.916748046875,304.16650390625,0.7784486413002014,0.2105226963758468,0.14927539229393,293.2082214355469,297.1499938964844,293.1499938964844,0.3585480153560638,-6688.248046875,304.0953369140625,0.9990000128746032,0.4846964180469513,0.4286679029464721,293.3115234375,297.1499938964844,293.1499938964844,0.0076882583089172,-2609.562255859375,300.42578125,0.4681052267551422,0.050000000745058,0.2341647744178772,291.1996459960937,291.1499938964844,263.3299865722656,261.29266357421875,288.3667297363281,294.2680053710937,291.1795959472656,1.0,0.2741412818431854,1.0,0.1500000059604644,0.8283175826072693,1.0,-1.1700060367584229,0.0461177751421928,1.1238882541656494,-0.1772869825363159,0.0,0.0,0.0079426420852541,60.13587951660156,58.0,-62.43696212768555,-2988.68994140625,211.1005096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088928222656,300.1317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.94140625,18000.0,0.0,0.0,0.0675073191523552,0.0,0.0,0.0,0.0,1.0,0.0057649747468531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520415976643562,0.0924715399742126,-0.0404299460351467,0.0,6.851134821772575e-05,0.0,0.0,3.5136559009552,0.0,0.0,0.0,0.2670523226261139,4.0,0.0,1.0
656340,293.1617736816406,297.1499938964844,293.1499938964844,0.0724289491772651,-1780.1123046875,304.1509704589844,0.6534155607223511,0.1245148703455925,0.1136691197752952,294.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4683681726455688,0.050000000745058,0.0493600219488143,293.30096435546875,297.1499938964844,293.1499938964844,0.1374299973249435,-2296.8359375,304.1669921875,0.7737914323806763,0.2065331637859344,0.1464821547269821,293.23046875,297.1499938964844,293.1499938964844,0.3590419888496399,-6686.40625,304.11431884765625,0.9990000128746032,0.4786833524703979,0.4281532764434814,293.3139038085937,297.1499938964844,293.1499938964844,0.0076219541952013,-2593.0087890625,300.3612060546875,0.4683681726455688,0.050000000745058,0.2341426908969879,291.192138671875,291.1499938964844,263.3500061035156,261.3090515136719,288.4185791015625,294.3002014160156,291.20703125,1.0,0.2730343341827392,1.0,0.1500000059604644,0.8274580240249634,1.0,-1.1662999391555786,0.045885682106018,1.1204142570495603,-0.1759079545736313,0.0,0.0,0.0097516039386391,59.97975540161133,46.0,84.92510986328125,-3401.984375,209.54449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63043212890625,301.1212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.181640625,18000.0,0.0,0.0,0.0701962038874626,0.0,0.0,0.0,0.0,1.0,0.0045741214416921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710086822509765,0.1026433557271957,-0.0316346697509288,0.0,7.12402252247557e-05,0.0,0.0,3.917892456054688,0.0,0.0,0.0,0.268595278263092,4.0,0.0,1.0
