time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656400,293.1617736816406,297.1499938964844,293.1499938964844,0.0724289491772651,-1780.1123046875,304.1509704589844,0.6534155607223511,0.1245148703455925,0.1136691197752952,294.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4683681726455688,0.050000000745058,0.0493600219488143,293.30096435546875,297.1499938964844,293.1499938964844,0.1374299973249435,-2296.8359375,304.1669921875,0.7737914323806763,0.2065331637859344,0.1464821547269821,293.23046875,297.1499938964844,293.1499938964844,0.3590419888496399,-6686.40625,304.11431884765625,0.9990000128746032,0.4786833524703979,0.4281532764434814,293.3139038085937,297.1499938964844,293.1499938964844,0.0076219541952013,-2593.0087890625,300.3612060546875,0.4683681726455688,0.050000000745058,0.2341426908969879,291.192138671875,291.1499938964844,263.3500061035156,261.3090515136719,288.4185791015625,294.3002014160156,291.20703125,1.0,0.2730343341827392,1.0,0.1500000059604644,0.8274580240249634,1.0,-1.1662999391555786,0.045885682106018,1.1204142570495603,-0.1759079545736313,0.0,0.0,0.0097516039386391,59.97975540161133,46.0,84.92510986328125,-3401.984375,209.54449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63043212890625,301.1212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.181640625,18000.0,0.0,0.0,0.0701962038874626,0.0,0.0,0.0,0.0,1.0,0.0045741214416921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710086822509765,0.1026433557271957,-0.0316346697509288,0.0,7.12402252247557e-05,0.0,0.0,3.917892456054688,0.0,0.0,0.0,0.268595278263092,4.0,0.0,1.0
656460,293.1603698730469,297.1499938964844,293.1499938964844,0.0739693641662597,-1811.122802734375,304.1479187011719,0.6595994234085083,0.1245152652263641,0.1138247326016426,294.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.4737977385520935,0.050000000745058,0.0492605715990066,293.30157470703125,297.1499938964844,293.1499938964844,0.1365354210138321,-2288.0908203125,304.1624755859375,0.7755867838859558,0.202583372592926,0.1436425596475601,293.2333068847656,297.1499938964844,293.1499938964844,0.3553369045257568,-6627.01123046875,304.1316223144531,0.9990000128746032,0.476017415523529,0.4169895648956299,293.3152770996094,297.1499938964844,293.1499938964844,0.0076120398007333,-2610.250732421875,300.2417297363281,0.4737977385520935,0.050000000745058,0.2336709350347519,290.9938659667969,291.1499938964844,263.3699951171875,261.3255615234375,288.4446105957031,294.2846374511719,290.9945068359375,1.0,0.2674703001976013,1.0,0.1500000059604644,0.8265938758850098,1.0,-1.1489976644515991,0.0448035411536693,1.1041940450668335,-0.1723758578300476,0.0,0.0,0.035002514719963,57.22815704345703,34.0,-88.04615020751953,-3410.746337890625,198.4308624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591186523437,299.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.697265625,18000.0,0.0,0.0,0.0720705837011337,0.0,0.0,0.0,0.0,1.0,0.0051924022845923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715287327766418,0.1080790013074874,-0.0365502722561359,0.0,7.314248068723828e-05,0.0,0.0,4.111724376678467,0.0,0.0,0.0,0.2686987221240997,4.0,0.0,1.0
656520,293.1603698730469,297.1499938964844,293.1499938964844,0.0739693641662597,-1811.122802734375,304.1479187011719,0.6595994234085083,0.1245152652263641,0.1138247326016426,294.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.4737977385520935,0.050000000745058,0.0492605715990066,293.30157470703125,297.1499938964844,293.1499938964844,0.1365354210138321,-2288.0908203125,304.1624755859375,0.7755867838859558,0.202583372592926,0.1436425596475601,293.2333068847656,297.1499938964844,293.1499938964844,0.3553369045257568,-6627.01123046875,304.1316223144531,0.9990000128746032,0.476017415523529,0.4169895648956299,293.3152770996094,297.1499938964844,293.1499938964844,0.0076120398007333,-2610.250732421875,300.2417297363281,0.4737977385520935,0.050000000745058,0.2336709350347519,290.9938659667969,291.1499938964844,263.3699951171875,261.3255615234375,288.4446105957031,294.2846374511719,290.9945068359375,1.0,0.2674703001976013,1.0,0.1500000059604644,0.8265938758850098,1.0,-1.1489976644515991,0.0448035411536693,1.1041940450668335,-0.1723758578300476,0.0,0.0,0.035002514719963,57.22815704345703,34.0,-88.04615020751953,-3410.746337890625,198.4308624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591186523437,299.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.697265625,18000.0,0.0,0.0,0.0720705837011337,0.0,0.0,0.0,0.0,1.0,0.0051924022845923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715287327766418,0.1080790013074874,-0.0365502722561359,0.0,7.314248068723828e-05,0.0,0.0,4.111724376678467,0.0,0.0,0.0,0.2686987221240997,4.0,0.0,1.0
656580,293.16455078125,297.1499938964844,293.1499938964844,0.0712328553199768,-1757.4656982421875,304.1529846191406,0.6682552099227905,0.1234036162495613,0.1127845719456672,294.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.4822697937488556,0.050000000745058,0.0490966252982616,293.3020324707031,297.1499938964844,293.1499938964844,0.1300506144762039,-2196.427978515625,304.1687316894531,0.7826836705207825,0.1986526697874069,0.1407834738492965,293.2142639160156,297.1499938964844,293.1499938964844,0.3290363550186157,-6213.87646484375,304.1806640625,0.9990000128746032,0.4777292907238006,0.3979004919528961,293.3156433105469,297.1499938964844,293.1499938964844,0.0074012158438563,-2531.747802734375,300.26483154296875,0.4822697937488556,0.050000000745058,0.2328932434320449,291.2652587890625,291.1499938964844,263.3900146484375,261.3422241210937,288.429931640625,294.2206420898437,291.2638244628906,1.0,0.2582967281341553,1.0,0.1500000059604644,0.8257297873497009,1.0,-1.120278000831604,0.0430493764579296,1.077228546142578,-0.1674833446741104,0.0,0.0,0.0,52.6779899597168,37.0,74.59773254394531,-2704.539306640625,180.63424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490783691406,300.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18154.44921875,18000.0,0.0,0.0,0.0740918740630149,0.0,0.0,0.0,0.0,1.0,0.0063975402154028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426159873604774,0.0870536416769027,-0.0444376543164253,0.0,7.51938350731507e-05,0.0,0.0,3.3118529319763184,0.0,0.0,0.0,0.265910655260086,4.0,0.0,1.0
656640,293.16455078125,297.1499938964844,293.1499938964844,0.0712328553199768,-1757.4656982421875,304.1529846191406,0.6682552099227905,0.1234036162495613,0.1127845719456672,294.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.4822697937488556,0.050000000745058,0.0490966252982616,293.3020324707031,297.1499938964844,293.1499938964844,0.1300506144762039,-2196.427978515625,304.1687316894531,0.7826836705207825,0.1986526697874069,0.1407834738492965,293.2142639160156,297.1499938964844,293.1499938964844,0.3290363550186157,-6213.87646484375,304.1806640625,0.9990000128746032,0.4777292907238006,0.3979004919528961,293.3156433105469,297.1499938964844,293.1499938964844,0.0074012158438563,-2531.747802734375,300.26483154296875,0.4822697937488556,0.050000000745058,0.2328932434320449,291.2652587890625,291.1499938964844,263.3900146484375,261.3422241210937,288.429931640625,294.2206420898437,291.2638244628906,1.0,0.2582967281341553,1.0,0.1500000059604644,0.8257297873497009,1.0,-1.120278000831604,0.0430493764579296,1.077228546142578,-0.1674833446741104,0.0,0.0,0.0,52.6779899597168,37.0,74.59773254394531,-2704.539306640625,180.63424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490783691406,300.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18154.44921875,18000.0,0.0,0.0,0.0740918740630149,0.0,0.0,0.0,0.0,1.0,0.0063975402154028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426159873604774,0.0870536416769027,-0.0444376543164253,0.0,7.51938350731507e-05,0.0,0.0,3.3118529319763184,0.0,0.0,0.0,0.265910655260086,4.0,0.0,1.0
656700,293.1644287109375,297.1499938964844,293.1499938964844,0.0737614035606384,-1809.5419921875,304.1476745605469,0.6720883250236511,0.1232389658689498,0.1124308630824089,294.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.4855438768863678,0.050000000745058,0.0490329787135124,293.3021850585937,297.1499938964844,293.1499938964844,0.1331518143415451,-2245.0390625,304.159423828125,0.785186767578125,0.1966965645551681,0.1393668204545974,293.20086669921875,297.1499938964844,293.1499938964844,0.3332874476909637,-6289.630859375,304.1665344238281,0.9990000128746032,0.4795435965061188,0.3902361989021301,293.3150939941406,297.1499938964844,293.1499938964844,0.0074806367047131,-2591.49267578125,300.129150390625,0.4855438768863678,0.050000000745058,0.2325913459062576,290.9083557128906,291.1499938964844,263.3999938964844,261.3506164550781,288.4070129394531,294.1805419921875,290.7589416503906,1.0,0.2549571096897125,1.0,0.1500000059604644,0.8252977132797241,1.0,-1.108509540557861,0.0423497073352336,1.0661598443984983,-0.1657242327928543,0.0,0.0,0.0450878329575061,50.90069961547852,37.0,-592.7937622070312,-3256.372314453125,173.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7587890625,297.7642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17777.220703125,18000.0,0.0,0.0,0.0739437043666839,0.0,0.0,0.0,0.0,1.0,0.0064100478775799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639390870928764,0.1081533059477806,-0.0442142225801944,0.0,7.504346285713837e-05,0.0,0.0,4.074626445770264,0.0,0.0,0.0,0.269151896238327,4.0,0.0,1.0
656760,293.1634521484375,297.1499938964844,293.1499938964844,0.0722526907920837,-1778.774169921875,304.1510314941406,0.6754602789878845,0.1232487931847572,0.1123242229223251,294.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345397949219,0.4880465269088745,0.050000000745058,0.0489851348102092,293.30230712890625,297.1499938964844,293.1499938964844,0.129164844751358,-2187.349853515625,304.1653137207031,0.7865563035011292,0.194743201136589,0.1379735469818115,293.1879577636719,297.1499938964844,293.1499938964844,0.3215661346912384,-6103.23388671875,304.1856689453125,0.9990000128746032,0.4814378917217254,0.3843739926815033,293.3141174316406,297.1499938964844,293.1499938964844,0.0074435342103242,-2561.352294921875,300.1327819824219,0.4880465269088745,0.050000000745058,0.2323643863201141,291.00653076171875,291.1499938964844,263.4100036621094,261.35906982421875,288.3856811523437,294.14630126953125,291.1098022460937,1.0,0.2522465586662292,1.0,0.1500000059604644,0.8248393535614014,1.0,-1.0993413925170898,0.041812740266323,1.0575286149978638,-0.1643885821104049,0.0,0.0,0.0524297915399074,49.560585021972656,40.0,275.1385803222656,-3696.903076171875,168.5159454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,301.9009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.248046875,18000.0,0.0,0.0,0.072790578007698,0.0,0.0,0.0,0.0,1.0,0.0043567945249378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084859512746334,0.1145064011216163,-0.0296468902379274,0.0,7.387318328255787e-05,0.0,0.0,4.384440898895264,0.0,0.0,0.0,0.270011842250824,4.0,0.0,1.0
656820,293.1615295410156,297.1499938964844,293.1499938964844,0.070532314479351,-1744.322265625,304.1531982421875,0.6804097294807434,0.1233003884553909,0.1123052388429641,294.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.4914543926715851,0.050000000745058,0.0489218235015869,293.3030090332031,297.1499938964844,293.1499938964844,0.1231546700000763,-2101.857421875,304.16961669921875,0.7865826487541199,0.1907443106174469,0.1351515650749206,293.16778564453125,297.1499938964844,293.1499938964844,0.3063894808292389,-5867.45458984375,304.1972961425781,0.9990000128746032,0.4845797419548034,0.3764755427837372,293.3129272460937,297.1499938964844,293.1499938964844,0.0072292299009859,-2484.342041015625,300.1732482910156,0.4914543926715851,0.050000000745058,0.2320640683174133,291.31134033203125,291.1499938964844,263.42999267578125,261.3760681152344,288.35504150390625,294.10015869140625,291.3007507324219,1.0,0.2485006749629974,1.0,0.1500000059604644,0.8239225745201111,1.0,-1.0860120058059692,0.0410473756492137,1.0449646711349487,-0.1625669151544571,0.0,0.0,0.0,47.76997756958008,43.0,73.03529357910156,-2639.95654296875,161.3611602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,300.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.802734375,18000.0,0.0,0.0,0.0747153088450431,0.0,0.0,0.0,0.0,1.0,0.006454240065068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0398644693195819,0.0846466645598411,-0.0447821915149688,0.0,7.582654507132247e-05,0.0,0.0,3.219449996948242,0.0,0.0,0.0,0.2657012045383453,4.0,0.0,1.0
656880,293.1615295410156,297.1499938964844,293.1499938964844,0.070532314479351,-1744.322265625,304.1531982421875,0.6804097294807434,0.1233003884553909,0.1123052388429641,294.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.4914543926715851,0.050000000745058,0.0489218235015869,293.3030090332031,297.1499938964844,293.1499938964844,0.1231546700000763,-2101.857421875,304.16961669921875,0.7865826487541199,0.1907443106174469,0.1351515650749206,293.16778564453125,297.1499938964844,293.1499938964844,0.3063894808292389,-5867.45458984375,304.1972961425781,0.9990000128746032,0.4845797419548034,0.3764755427837372,293.3129272460937,297.1499938964844,293.1499938964844,0.0072292299009859,-2484.342041015625,300.1732482910156,0.4914543926715851,0.050000000745058,0.2320640683174133,291.31134033203125,291.1499938964844,263.42999267578125,261.3760681152344,288.35504150390625,294.10015869140625,291.3007507324219,1.0,0.2485006749629974,1.0,0.1500000059604644,0.8239225745201111,1.0,-1.0860120058059692,0.0410473756492137,1.0449646711349487,-0.1625669151544571,0.0,0.0,0.0,47.76997756958008,43.0,73.03529357910156,-2639.95654296875,161.3611602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,300.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.802734375,18000.0,0.0,0.0,0.0747153088450431,0.0,0.0,0.0,0.0,1.0,0.006454240065068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0398644693195819,0.0846466645598411,-0.0447821915149688,0.0,7.582654507132247e-05,0.0,0.0,3.219449996948242,0.0,0.0,0.0,0.2657012045383453,4.0,0.0,1.0
656940,293.15948486328125,297.1499938964844,293.1499938964844,0.0719635859131813,-1772.9852294921875,304.1505432128906,0.6828750967979431,0.123422160744667,0.1123644933104515,294.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.4930379390716553,0.050000000745058,0.048893317580223,293.3034362792969,297.1499938964844,293.1499938964844,0.122153952717781,-2090.974853515625,304.166015625,0.7835652232170105,0.186777651309967,0.1323599070310592,293.1527404785156,297.1499938964844,293.1499938964844,0.3078186511993408,-5897.64013671875,304.1822204589844,0.9990000128746032,0.4871883690357208,0.3728626370429992,293.3106384277344,297.1499938964844,293.1499938964844,0.0072873523458838,-2517.8095703125,300.0434265136719,0.4930379390716553,0.050000000745058,0.2319288402795791,291.0560302734375,291.1499938964844,263.45001220703125,261.39324951171875,288.3374938964844,294.077392578125,291.15338134765625,1.0,0.2466146051883697,1.0,0.1500000059604644,0.8230057954788208,1.0,-1.078197360038757,0.0406138412654399,1.0375834703445437,-0.1616490632295608,0.0,0.0,0.0472780391573905,46.93634033203125,46.0,270.0011901855469,-3691.218994140625,157.63172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,301.99822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.45703125,18000.0,0.0,0.0,0.0727932229638099,0.0,0.0,0.0,0.0,1.0,0.0043328255414962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083628810942173,0.1130489036440849,-0.0294200927019119,0.0,7.387586811091751e-05,0.0,0.0,4.327635288238525,0.0,0.0,0.0,0.2698539793491363,4.0,0.0,1.0
657000,293.15948486328125,297.1499938964844,293.1499938964844,0.0719635859131813,-1772.9852294921875,304.1505432128906,0.6828750967979431,0.123422160744667,0.1123644933104515,294.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.4930379390716553,0.050000000745058,0.048893317580223,293.3034362792969,297.1499938964844,293.1499938964844,0.122153952717781,-2090.974853515625,304.166015625,0.7835652232170105,0.186777651309967,0.1323599070310592,293.1527404785156,297.1499938964844,293.1499938964844,0.3078186511993408,-5897.64013671875,304.1822204589844,0.9990000128746032,0.4871883690357208,0.3728626370429992,293.3106384277344,297.1499938964844,293.1499938964844,0.0072873523458838,-2517.8095703125,300.0434265136719,0.4930379390716553,0.050000000745058,0.2319288402795791,291.0560302734375,291.1499938964844,263.45001220703125,261.39324951171875,288.3374938964844,294.077392578125,291.15338134765625,1.0,0.2466146051883697,1.0,0.1500000059604644,0.8230057954788208,1.0,-1.078197360038757,0.0406138412654399,1.0375834703445437,-0.1616490632295608,0.0,0.0,0.0472780391573905,46.93634033203125,46.0,270.0011901855469,-3691.218994140625,157.63172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,301.99822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.45703125,18000.0,0.0,0.0,0.0727932229638099,0.0,0.0,0.0,0.0,1.0,0.0043328255414962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083628810942173,0.1130489036440849,-0.0294200927019119,0.0,7.387586811091751e-05,0.0,0.0,4.327635288238525,0.0,0.0,0.0,0.2698539793491363,4.0,0.0,1.0
657060,293.15802001953125,297.1499938964844,293.1499938964844,0.07064950466156,-1746.57421875,304.1521911621094,0.6831273436546326,0.1234764158725738,0.1124415174126625,294.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258972167969,0.4930959939956665,0.050000000745058,0.0488923117518425,293.3042297363281,297.1499938964844,293.1499938964844,0.1168389543890953,-2014.951416015625,304.1689453125,0.7779456973075867,0.1827345043420791,0.1295501291751861,293.1455383300781,297.1499938964844,293.1499938964844,0.3016272187232971,-5802.19677734375,304.1802062988281,0.9990000128746032,0.4885953962802887,0.3727311789989471,293.3095703125,297.1499938964844,293.1499938964844,0.0071037379093468,-2452.782470703125,300.0742492675781,0.4930959939956665,0.050000000745058,0.2319240719079971,291.3197326660156,291.1499938964844,263.4700012207031,261.4105834960937,288.329345703125,294.07049560546875,291.2796630859375,1.0,0.2462234050035476,1.0,0.1500000059604644,0.8221002221107483,1.0,-1.0747510194778442,0.0404376499354839,1.0343133211135864,-0.1614100188016891,0.0,0.0,0.0,46.85860443115234,49.0,-124.17929077148438,-1632.7547607421875,156.53163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,299.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.6328125,18000.0,0.0,0.0,0.0739809572696685,0.0,0.0,0.0,0.0,1.0,0.0082828812301158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175328869372606,0.0720687881112098,-0.054535899311304,0.0,7.508126873290166e-05,0.0,0.0,2.7236199378967285,0.0,0.0,0.0,0.2640093564987182,4.0,0.0,1.0
657120,293.15802001953125,297.1499938964844,293.1499938964844,0.07064950466156,-1746.57421875,304.1521911621094,0.6831273436546326,0.1234764158725738,0.1124415174126625,294.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258972167969,0.4930959939956665,0.050000000745058,0.0488923117518425,293.3042297363281,297.1499938964844,293.1499938964844,0.1168389543890953,-2014.951416015625,304.1689453125,0.7779456973075867,0.1827345043420791,0.1295501291751861,293.1455383300781,297.1499938964844,293.1499938964844,0.3016272187232971,-5802.19677734375,304.1802062988281,0.9990000128746032,0.4885953962802887,0.3727311789989471,293.3095703125,297.1499938964844,293.1499938964844,0.0071037379093468,-2452.782470703125,300.0742492675781,0.4930959939956665,0.050000000745058,0.2319240719079971,291.3197326660156,291.1499938964844,263.4700012207031,261.4105834960937,288.329345703125,294.07049560546875,291.2796630859375,1.0,0.2462234050035476,1.0,0.1500000059604644,0.8221002221107483,1.0,-1.0747510194778442,0.0404376499354839,1.0343133211135864,-0.1614100188016891,0.0,0.0,0.0,46.85860443115234,49.0,-124.17929077148438,-1632.7547607421875,156.53163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,299.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.6328125,18000.0,0.0,0.0,0.0739809572696685,0.0,0.0,0.0,0.0,1.0,0.0082828812301158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175328869372606,0.0720687881112098,-0.054535899311304,0.0,7.508126873290166e-05,0.0,0.0,2.7236199378967285,0.0,0.0,0.0,0.2640093564987182,4.0,0.0,1.0
657180,293.1566467285156,297.1499938964844,293.1499938964844,0.0716585516929626,-1766.57666015625,304.15093994140625,0.6815698146820068,0.1235509663820266,0.1125168874859809,294.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4919320344924927,0.050000000745058,0.0489132367074489,293.3047180175781,297.1499938964844,293.1499938964844,0.1151207014918327,-1992.82763671875,304.1672668457031,0.7704041004180908,0.1787258684635162,0.1267677992582321,293.14337158203125,297.1499938964844,293.1499938964844,0.307582825422287,-5899.9755859375,304.1648254394531,0.9990000128746032,0.4891617894172668,0.3753817677497864,293.3078918457031,297.1499938964844,293.1499938964844,0.007150909397751,-2477.552734375,299.9601135253906,0.4919320344924927,0.050000000745058,0.2320233285427093,291.1206359863281,291.1499938964844,263.489990234375,261.4281005859375,288.329833984375,294.0764465332031,291.2168273925781,1.0,0.247033342719078,1.0,0.1500000059604644,0.8211947083473206,1.0,-1.0748263597488403,0.0404668152332305,1.034359574317932,-0.1616848558187484,0.0,0.0,0.0443568639457225,47.38438034057617,52.0,361.9184265136719,-3766.121337890625,157.51449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,302.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.05859375,18000.0,0.0,0.0,0.0709303319454193,0.0,0.0,0.0,0.0,1.0,0.0041046342812478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860418751835823,0.1132742762565612,-0.0272324029356241,0.0,7.198526873253286e-05,0.0,0.0,4.344692707061768,0.0,0.0,0.0,0.2700343728065491,4.0,0.0,1.0
657240,293.1566467285156,297.1499938964844,293.1499938964844,0.0716585516929626,-1766.57666015625,304.15093994140625,0.6815698146820068,0.1235509663820266,0.1125168874859809,294.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4919320344924927,0.050000000745058,0.0489132367074489,293.3047180175781,297.1499938964844,293.1499938964844,0.1151207014918327,-1992.82763671875,304.1672668457031,0.7704041004180908,0.1787258684635162,0.1267677992582321,293.14337158203125,297.1499938964844,293.1499938964844,0.307582825422287,-5899.9755859375,304.1648254394531,0.9990000128746032,0.4891617894172668,0.3753817677497864,293.3078918457031,297.1499938964844,293.1499938964844,0.007150909397751,-2477.552734375,299.9601135253906,0.4919320344924927,0.050000000745058,0.2320233285427093,291.1206359863281,291.1499938964844,263.489990234375,261.4281005859375,288.329833984375,294.0764465332031,291.2168273925781,1.0,0.247033342719078,1.0,0.1500000059604644,0.8211947083473206,1.0,-1.0748263597488403,0.0404668152332305,1.034359574317932,-0.1616848558187484,0.0,0.0,0.0443568639457225,47.38438034057617,52.0,361.9184265136719,-3766.121337890625,157.51449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,302.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.05859375,18000.0,0.0,0.0,0.0709303319454193,0.0,0.0,0.0,0.0,1.0,0.0041046342812478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860418751835823,0.1132742762565612,-0.0272324029356241,0.0,7.198526873253286e-05,0.0,0.0,4.344692707061768,0.0,0.0,0.0,0.2700343728065491,4.0,0.0,1.0
657300,293.15631103515625,297.1499938964844,293.1499938964844,0.0704130232334137,-1741.54052734375,304.1529541015625,0.6802206039428711,0.1235371381044387,0.1125466674566268,294.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153686523437,0.4909741878509521,0.050000000745058,0.0489306934177875,293.3051452636719,297.1499938964844,293.1499938964844,0.1116943210363388,-1942.49267578125,304.17022705078125,0.7660364508628845,0.1766835749149322,0.1253639757633209,293.1452331542969,297.1499938964844,293.1499938964844,0.3044634163379669,-5849.1845703125,304.16748046875,0.9990000128746032,0.4888773262500763,0.3775801360607147,293.30792236328125,297.1499938964844,293.1499938964844,0.0070208949036896,-2427.2646484375,300.0069274902344,0.4909741878509521,0.050000000745058,0.2321061491966247,291.34967041015625,291.1499938964844,263.5,261.4369506835937,288.332275390625,294.0823669433594,291.360595703125,1.0,0.2478122860193252,1.0,0.1500000059604644,0.8207418918609619,1.0,-1.0759357213974,0.0405437052249908,1.035391926765442,-0.1619690656661987,0.0,0.0,0.0059425672516226,47.83921813964844,52.0,274.73126220703125,-3488.30419921875,158.65626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,302.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.134765625,18000.0,0.0,0.0,0.0715741887688636,0.0,0.0,0.0,0.0,1.0,0.0043764188885688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730538144707679,0.1029254719614982,-0.0298716574907302,0.0,7.263870793394744e-05,0.0,0.0,3.939614534378052,0.0,0.0,0.0,0.2688693702220917,4.0,0.0,1.0
657360,293.1561279296875,297.1499938964844,293.1499938964844,0.0707959979772567,-1749.40771484375,304.15167236328125,0.6784794926643372,0.1234882324934005,0.1125374361872673,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.4898037612438202,0.050000000745058,0.0489523112773895,293.3055114746094,297.1499938964844,293.1499938964844,0.1106869280338287,-1929.3970947265625,304.1683044433594,0.7613652348518372,0.1746451705694198,0.1239556595683097,293.1484680175781,297.1499938964844,293.1499938964844,0.3083813786506653,-5913.83935546875,304.156982421875,0.9990000128746032,0.4883070290088653,0.3802846372127533,293.3080444335937,297.1499938964844,293.1499938964844,0.0069960076361894,-2426.465087890625,299.9694519042969,0.4898037612438202,0.050000000745058,0.2322086840867996,291.3185729980469,291.1499938964844,263.510009765625,261.4458312988281,288.3364562988281,294.0905456542969,291.255126953125,1.0,0.2488043904304504,1.0,0.1500000059604644,0.8202971816062927,1.0,-1.0776289701461792,0.0406545102596282,1.0369744300842283,-0.1623312681913375,0.0,0.0,0.0,48.40744018554688,55.0,-247.650131225586,-1141.8314208984375,160.17202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,299.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18221.4765625,18000.0,0.0,0.0,0.0719607099890708,0.0,0.0,0.0,0.0,1.0,0.0088767632842063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112875383347272,0.0684903860092163,-0.0572028458118438,0.0,7.303097663680092e-05,0.0,0.0,2.582504987716675,0.0,0.0,0.0,0.2635356187820434,4.0,0.0,1.0
657420,293.1556396484375,297.1499938964844,293.1499938964844,0.0713430643081665,-1760.1978759765625,304.15142822265625,0.6743184328079224,0.1234333142638206,0.1125325709581375,294.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.4869521558284759,0.050000000745058,0.0490061156451702,293.30596923828125,297.1499938964844,293.1499938964844,0.1083805933594703,-1897.8350830078125,304.16778564453125,0.7515056729316711,0.1706113517284393,0.1211787238717079,293.1570739746094,297.1499938964844,293.1499938964844,0.3170202970504761,-6049.39501953125,304.1452331542969,0.9990000128746032,0.4866092503070831,0.3869353830814361,293.3076477050781,297.1499938964844,293.1499938964844,0.0070261508226394,-2441.640869140625,299.86895751953125,0.4869521558284759,0.050000000745058,0.232463926076889,291.1748046875,291.1499938964844,263.5299987792969,261.4637451171875,288.3493347167969,294.1126403808594,291.2597961425781,1.0,0.2513388991355896,1.0,0.1500000059604644,0.8194078207015991,1.0,-1.082642912864685,0.0409718230366706,1.0416711568832395,-0.1632735878229141,0.0,0.0,0.0378008782863616,49.83438491821289,58.0,375.2478942871094,-3758.158447265625,164.21470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085998535156,302.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.69140625,18000.0,0.0,0.0,0.0688871890306472,0.0,0.0,0.0,0.0,1.0,0.0040891417302191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084860660135746,0.1119462475180625,-0.0270855836570262,0.0,6.991174450377002e-05,0.0,0.0,4.294204711914063,0.0,0.0,0.0,0.2699083983898163,4.0,0.0,1.0
657480,293.1556396484375,297.1499938964844,293.1499938964844,0.0713430643081665,-1760.1978759765625,304.15142822265625,0.6743184328079224,0.1234333142638206,0.1125325709581375,294.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.4869521558284759,0.050000000745058,0.0490061156451702,293.30596923828125,297.1499938964844,293.1499938964844,0.1083805933594703,-1897.8350830078125,304.16778564453125,0.7515056729316711,0.1706113517284393,0.1211787238717079,293.1570739746094,297.1499938964844,293.1499938964844,0.3170202970504761,-6049.39501953125,304.1452331542969,0.9990000128746032,0.4866092503070831,0.3869353830814361,293.3076477050781,297.1499938964844,293.1499938964844,0.0070261508226394,-2441.640869140625,299.86895751953125,0.4869521558284759,0.050000000745058,0.232463926076889,291.1748046875,291.1499938964844,263.5299987792969,261.4637451171875,288.3493347167969,294.1126403808594,291.2597961425781,1.0,0.2513388991355896,1.0,0.1500000059604644,0.8194078207015991,1.0,-1.082642912864685,0.0409718230366706,1.0416711568832395,-0.1632735878229141,0.0,0.0,0.0378008782863616,49.83438491821289,58.0,375.2478942871094,-3758.158447265625,164.21470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085998535156,302.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.69140625,18000.0,0.0,0.0,0.0688871890306472,0.0,0.0,0.0,0.0,1.0,0.0040891417302191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084860660135746,0.1119462475180625,-0.0270855836570262,0.0,6.991174450377002e-05,0.0,0.0,4.294204711914063,0.0,0.0,0.0,0.2699083983898163,4.0,0.0,1.0
657540,293.1559753417969,297.1499938964844,293.1499938964844,0.0711256191134452,-1756.27294921875,304.1508483886719,0.6692760586738586,0.1232247278094291,0.1124472692608833,294.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.483519583940506,0.050000000745058,0.0490724667906761,293.306640625,297.1499938964844,293.1499938964844,0.1050752103328704,-1851.1964111328125,304.1667175292969,0.7411050200462341,0.1665287315845489,0.1183794662356376,293.17144775390625,297.1499938964844,293.1499938964844,0.32405686378479,-6160.458984375,304.1331787109375,0.9990000128746032,0.4835249483585357,0.3949830532073974,293.30908203125,297.1499938964844,293.1499938964844,0.0069034895859658,-2408.561279296875,299.84442138671875,0.483519583940506,0.050000000745058,0.2327786535024643,291.27618408203125,291.1499938964844,263.54998779296875,261.4818725585937,288.3666381835937,294.1405334472656,291.16534423828125,1.0,0.2544725835323334,1.0,0.1500000059604644,0.8185184001922607,1.0,-1.08929705619812,0.0413873791694641,1.0479096174240112,-0.1644418239593505,0.0,0.0,0.0006969957612454,51.6020736694336,61.0,-503.5689697265625,-484.9043273925781,169.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,298.8321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.640625,18000.0,0.0,0.0,0.0698161944746971,0.0,0.0,0.0,0.0,1.0,0.0097414879128336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046533783897757,0.0652946084737777,-0.0606412328779697,0.0,7.085456309141591e-05,0.0,0.0,2.4533627033233643,0.0,0.0,0.0,0.2630800604820251,4.0,0.0,1.0
657600,293.1559753417969,297.1499938964844,293.1499938964844,0.0711256191134452,-1756.27294921875,304.1508483886719,0.6692760586738586,0.1232247278094291,0.1124472692608833,294.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.483519583940506,0.050000000745058,0.0490724667906761,293.306640625,297.1499938964844,293.1499938964844,0.1050752103328704,-1851.1964111328125,304.1667175292969,0.7411050200462341,0.1665287315845489,0.1183794662356376,293.17144775390625,297.1499938964844,293.1499938964844,0.32405686378479,-6160.458984375,304.1331787109375,0.9990000128746032,0.4835249483585357,0.3949830532073974,293.30908203125,297.1499938964844,293.1499938964844,0.0069034895859658,-2408.561279296875,299.84442138671875,0.483519583940506,0.050000000745058,0.2327786535024643,291.27618408203125,291.1499938964844,263.54998779296875,261.4818725585937,288.3666381835937,294.1405334472656,291.16534423828125,1.0,0.2544725835323334,1.0,0.1500000059604644,0.8185184001922607,1.0,-1.08929705619812,0.0413873791694641,1.0479096174240112,-0.1644418239593505,0.0,0.0,0.0006969957612454,51.6020736694336,61.0,-503.5689697265625,-484.9043273925781,169.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,298.8321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.640625,18000.0,0.0,0.0,0.0698161944746971,0.0,0.0,0.0,0.0,1.0,0.0097414879128336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046533783897757,0.0652946084737777,-0.0606412328779697,0.0,7.085456309141591e-05,0.0,0.0,2.4533627033233643,0.0,0.0,0.0,0.2630800604820251,4.0,0.0,1.0
657660,293.1561584472656,297.1499938964844,293.1499938964844,0.070799246430397,-1749.5823974609375,304.1523132324219,0.6637900471687317,0.1230337172746658,0.1123445257544517,294.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4796069264411926,0.050000000745058,0.0491489581763744,293.30694580078125,297.1499938964844,293.1499938964844,0.1017347052693367,-1802.853515625,304.1683044433594,0.7305513024330139,0.162498190999031,0.1156215891242027,293.1875915527344,297.1499938964844,293.1499938964844,0.3321957290172577,-6281.8740234375,304.13037109375,0.9990000128746032,0.4797194302082062,0.4040621519088745,293.3098449707031,297.1499938964844,293.1499938964844,0.006899107247591,-2404.160888671875,299.7754821777344,0.4796069264411926,0.050000000745058,0.2331414967775344,291.24005126953125,291.1499938964844,263.57000732421875,261.50018310546875,288.3892517089844,294.1755065917969,291.30767822265625,1.0,0.2580701410770416,1.0,0.1500000059604644,0.8176403045654297,1.0,-1.0972877740859983,0.0418848805129528,1.0554028749465942,-0.1657987534999847,0.0,0.0,0.0289124920964241,53.64564514160156,64.0,386.935302734375,-3722.25439453125,175.54949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42510986328125,302.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.580078125,18000.0,0.0,0.0,0.0670578107237815,0.0,0.0,0.0,0.0,1.0,0.0041077430360019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828367248177528,0.1101162731647491,-0.0272795520722866,0.0,6.805515295127407e-05,0.0,0.0,4.224228382110596,0.0,0.0,0.0,0.2697282433509826,4.0,0.0,1.0
657720,293.1561584472656,297.1499938964844,293.1499938964844,0.070799246430397,-1749.5823974609375,304.1523132324219,0.6637900471687317,0.1230337172746658,0.1123445257544517,294.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4796069264411926,0.050000000745058,0.0491489581763744,293.30694580078125,297.1499938964844,293.1499938964844,0.1017347052693367,-1802.853515625,304.1683044433594,0.7305513024330139,0.162498190999031,0.1156215891242027,293.1875915527344,297.1499938964844,293.1499938964844,0.3321957290172577,-6281.8740234375,304.13037109375,0.9990000128746032,0.4797194302082062,0.4040621519088745,293.3098449707031,297.1499938964844,293.1499938964844,0.006899107247591,-2404.160888671875,299.7754821777344,0.4796069264411926,0.050000000745058,0.2331414967775344,291.24005126953125,291.1499938964844,263.57000732421875,261.50018310546875,288.3892517089844,294.1755065917969,291.30767822265625,1.0,0.2580701410770416,1.0,0.1500000059604644,0.8176403045654297,1.0,-1.0972877740859983,0.0418848805129528,1.0554028749465942,-0.1657987534999847,0.0,0.0,0.0289124920964241,53.64564514160156,64.0,386.935302734375,-3722.25439453125,175.54949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42510986328125,302.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.580078125,18000.0,0.0,0.0,0.0670578107237815,0.0,0.0,0.0,0.0,1.0,0.0041077430360019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828367248177528,0.1101162731647491,-0.0272795520722866,0.0,6.805515295127407e-05,0.0,0.0,4.224228382110596,0.0,0.0,0.0,0.2697282433509826,4.0,0.0,1.0
657780,293.1571350097656,297.1499938964844,293.1499938964844,0.0717377960681915,-1769.25,304.1493835449219,0.6579014658927917,0.1226857379078865,0.1121453568339347,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25006103515625,0.4752006530761719,0.050000000745058,0.0492342486977577,293.3073425292969,297.1499938964844,293.1499938964844,0.1001179665327072,-1782.3565673828125,304.1641540527344,0.7196387648582458,0.1584420800209045,0.1128484457731247,293.2078552246094,297.1499938964844,293.1499938964844,0.3468023836612701,-6510.6748046875,304.1099853515625,0.9990000128746032,0.474665492773056,0.4139512479305267,293.31219482421875,297.1499938964844,293.1499938964844,0.0068284603767097,-2401.286376953125,299.6904296875,0.4752006530761719,0.050000000745058,0.2335460782051086,291.1716003417969,291.1499938964844,263.5899963378906,261.5187072753906,288.4172668457031,294.2174987792969,290.9989929199219,1.0,0.2620177567005157,1.0,0.1500000059604644,0.8167622089385986,1.0,-1.1061776876449585,0.0424402095377445,1.0637375116348269,-0.1672862470149994,0.0,0.0,0.0137501349672675,55.92533493041992,52.0,-799.117919921875,-729.3294677734375,182.49815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,298.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.01953125,18000.0,0.0,0.0,0.0679475665092468,0.0,0.0,0.0,0.0,1.0,0.0100571140646934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070193116553127,0.0686867833137512,-0.0616674683988094,0.0,6.895814294693992e-05,0.0,0.0,2.570488929748535,0.0,0.0,0.0,0.2637445330619812,4.0,0.0,1.0
657840,293.1571350097656,297.1499938964844,293.1499938964844,0.0717377960681915,-1769.25,304.1493835449219,0.6579014658927917,0.1226857379078865,0.1121453568339347,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25006103515625,0.4752006530761719,0.050000000745058,0.0492342486977577,293.3073425292969,297.1499938964844,293.1499938964844,0.1001179665327072,-1782.3565673828125,304.1641540527344,0.7196387648582458,0.1584420800209045,0.1128484457731247,293.2078552246094,297.1499938964844,293.1499938964844,0.3468023836612701,-6510.6748046875,304.1099853515625,0.9990000128746032,0.474665492773056,0.4139512479305267,293.31219482421875,297.1499938964844,293.1499938964844,0.0068284603767097,-2401.286376953125,299.6904296875,0.4752006530761719,0.050000000745058,0.2335460782051086,291.1716003417969,291.1499938964844,263.5899963378906,261.5187072753906,288.4172668457031,294.2174987792969,290.9989929199219,1.0,0.2620177567005157,1.0,0.1500000059604644,0.8167622089385986,1.0,-1.1061776876449585,0.0424402095377445,1.0637375116348269,-0.1672862470149994,0.0,0.0,0.0137501349672675,55.92533493041992,52.0,-799.117919921875,-729.3294677734375,182.49815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,298.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.01953125,18000.0,0.0,0.0,0.0679475665092468,0.0,0.0,0.0,0.0,1.0,0.0100571140646934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070193116553127,0.0686867833137512,-0.0616674683988094,0.0,6.895814294693992e-05,0.0,0.0,2.570488929748535,0.0,0.0,0.0,0.2637445330619812,4.0,0.0,1.0
657900,293.15728759765625,297.1499938964844,293.1499938964844,0.0730147212743759,-1794.965087890625,304.1475830078125,0.6572744250297546,0.1225617751479148,0.1120096892118454,294.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.4748985469341278,0.050000000745058,0.0492400117218494,293.3072509765625,297.1499938964844,293.1499938964844,0.1003514602780342,-1788.0426025390625,304.16168212890625,0.7164339423179626,0.1564664393663406,0.111459381878376,293.2158508300781,297.1499938964844,293.1499938964844,0.3542600870132446,-6623.4609375,304.10565185546875,0.9990000128746032,0.4723581075668335,0.4146110713481903,293.3124694824219,297.1499938964844,293.1499938964844,0.0069731539115309,-2457.941162109375,299.54656982421875,0.4748985469341278,0.050000000745058,0.2335734069347381,290.83966064453125,291.1499938964844,263.6000061035156,261.5280456542969,288.4335021972656,294.2384948730469,290.9723815917969,1.0,0.261720210313797,1.0,0.1500000059604644,0.8163231611251831,1.0,-1.1051853895187378,0.0423926971852779,1.0627926588058472,-0.1672305911779403,0.0,0.0,0.0771424472332,56.05588150024414,52.0,156.97145080566406,-3783.4345703125,182.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46661376953125,301.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.029296875,18000.0,0.0,0.0,0.0655246898531913,0.0,0.0,0.0,0.0,1.0,0.0045943590812385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852653086185455,0.1170414462685585,-0.0317761413753032,0.0,6.649922579526901e-05,0.0,0.0,4.47145414352417,0.0,0.0,0.0,0.2701225876808166,4.0,0.0,1.0
657960,293.157470703125,297.1499938964844,293.1499938964844,0.0700262635946273,-1734.8861083984375,304.1533508300781,0.658391535282135,0.1224353611469268,0.1118813306093216,294.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.4760534763336181,0.050000000745058,0.0492179170250892,293.30718994140625,297.1499938964844,293.1499938964844,0.0952289029955864,-1708.7025146484375,304.168701171875,0.7149257659912109,0.1544830501079559,0.1100610345602035,293.2211303710937,297.1499938964844,293.1499938964844,0.3393904268741607,-6383.5771484375,304.1402893066406,0.9990000128746032,0.4704813957214355,0.4120752215385437,293.3135681152344,297.1499938964844,293.1499938964844,0.0067543508484959,-2361.23193359375,299.6774597167969,0.4760534763336181,0.050000000745058,0.233468621969223,291.3059387207031,291.1499938964844,263.6099853515625,261.5374450683594,288.43865966796875,294.2469482421875,291.35321044921875,1.0,0.2602180242538452,1.0,0.1500000059604644,0.8158866167068481,1.0,-1.1001592874526978,0.0421060472726821,1.0580532550811768,-0.1666858196258545,0.0,0.0,0.0178678072988986,55.42303466796875,40.0,378.3175048828125,-3636.1015625,179.7310028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705749511719,302.6141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.875,18000.0,0.0,0.0,0.0659214928746223,0.0,0.0,0.0,0.0,1.0,0.0042081251740455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793073400855064,0.1075763180851936,-0.0282689742743968,0.0,6.690193549729884e-05,0.0,0.0,4.124433994293213,0.0,0.0,0.0,0.2694303095340729,4.0,0.0,1.0
658020,293.15771484375,297.1499938964844,293.1499938964844,0.0727466270327568,-1790.833984375,304.1468811035156,0.6645909547805786,0.1221955716609954,0.111545443534851,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.4814567863941192,0.050000000745058,0.0491128377616405,293.3075256347656,297.1499938964844,293.1499938964844,0.0957480892539024,-1722.43701171875,304.16064453125,0.7157813310623169,0.1504345089197158,0.1071738377213478,293.2188720703125,297.1499938964844,293.1499938964844,0.3408963978290558,-6414.23095703125,304.1376953125,0.9990000128746032,0.4690961539745331,0.3997938930988312,293.31512451171875,297.1499938964844,293.1499938964844,0.0067423935979604,-2398.170166015625,299.4967956542969,0.4814567863941192,0.050000000745058,0.2329701483249664,290.9654846191406,291.1499938964844,263.6300048828125,261.5564270019531,288.4215393066406,294.231689453125,290.7510681152344,1.0,0.2540448904037475,1.0,0.1500000059604644,0.8150135278701782,1.0,-1.08082914352417,0.040993109345436,1.039836049079895,-0.1644245237112045,0.0,0.0,0.0411448068916797,52.48556137084961,43.0,-883.2521362304688,-2898.62841796875,168.5729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,298.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.875,18000.0,0.0,0.0,0.0662635266780853,0.0,0.0,0.0,0.0,1.0,0.0077311927452683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469810925424099,0.09841039031744,-0.0514292977750301,0.0,6.72490568831563e-05,0.0,0.0,3.681291103363037,0.0,0.0,0.0,0.2683085799217224,4.0,0.0,1.0
658080,293.15771484375,297.1499938964844,293.1499938964844,0.0727466270327568,-1790.833984375,304.1468811035156,0.6645909547805786,0.1221955716609954,0.111545443534851,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.4814567863941192,0.050000000745058,0.0491128377616405,293.3075256347656,297.1499938964844,293.1499938964844,0.0957480892539024,-1722.43701171875,304.16064453125,0.7157813310623169,0.1504345089197158,0.1071738377213478,293.2188720703125,297.1499938964844,293.1499938964844,0.3408963978290558,-6414.23095703125,304.1376953125,0.9990000128746032,0.4690961539745331,0.3997938930988312,293.31512451171875,297.1499938964844,293.1499938964844,0.0067423935979604,-2398.170166015625,299.4967956542969,0.4814567863941192,0.050000000745058,0.2329701483249664,290.9654846191406,291.1499938964844,263.6300048828125,261.5564270019531,288.4215393066406,294.231689453125,290.7510681152344,1.0,0.2540448904037475,1.0,0.1500000059604644,0.8150135278701782,1.0,-1.08082914352417,0.040993109345436,1.039836049079895,-0.1644245237112045,0.0,0.0,0.0411448068916797,52.48556137084961,43.0,-883.2521362304688,-2898.62841796875,168.5729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,298.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.875,18000.0,0.0,0.0,0.0662635266780853,0.0,0.0,0.0,0.0,1.0,0.0077311927452683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469810925424099,0.09841039031744,-0.0514292977750301,0.0,6.72490568831563e-05,0.0,0.0,3.681291103363037,0.0,0.0,0.0,0.2683085799217224,4.0,0.0,1.0
