time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658140,293.1570129394531,297.1499938964844,293.1499938964844,0.0693495571613311,-1722.2020263671875,304.1539001464844,0.6689952611923218,0.1221397221088409,0.1114132702350616,294.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904968261719,0.4848695993423462,0.050000000745058,0.0490463450551033,293.3076171875,297.1499938964844,293.1499938964844,0.0887531116604805,-1614.57421875,304.1691589355469,0.71419757604599,0.1464272886514663,0.1043262928724289,293.2064819335937,297.1499938964844,293.1499938964844,0.3193439245223999,-6068.50048828125,304.1787414550781,0.9990000128746032,0.4698733389377594,0.39182049036026,293.3153076171875,297.1499938964844,293.1499938964844,0.0065846336074173,-2311.280517578125,299.5773010253906,0.4848695993423462,0.050000000745058,0.2326547503471374,291.35382080078125,291.1499938964844,263.6499938964844,261.5756530761719,288.37896728515625,294.1916198730469,291.3858642578125,1.0,0.2504006028175354,1.0,0.1500000059604644,0.8141404986381531,1.0,-1.06721830368042,0.0402319058775901,1.0269863605499268,-0.1630912274122238,0.0,0.0,0.0099595552310347,50.60470962524414,46.0,366.8580017089844,-3557.96435546875,161.25723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,302.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44140625,18000.0,0.0,0.0,0.064981460571289,0.0,0.0,0.0,0.0,1.0,0.0042976746335625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765021666884422,0.1056395471096038,-0.0291373785585165,0.0,6.594792648684233e-05,0.0,0.0,4.048606395721436,0.0,0.0,0.0,0.2692134380340576,4.0,0.0,1.0
658200,293.1570129394531,297.1499938964844,293.1499938964844,0.0693495571613311,-1722.2020263671875,304.1539001464844,0.6689952611923218,0.1221397221088409,0.1114132702350616,294.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904968261719,0.4848695993423462,0.050000000745058,0.0490463450551033,293.3076171875,297.1499938964844,293.1499938964844,0.0887531116604805,-1614.57421875,304.1691589355469,0.71419757604599,0.1464272886514663,0.1043262928724289,293.2064819335937,297.1499938964844,293.1499938964844,0.3193439245223999,-6068.50048828125,304.1787414550781,0.9990000128746032,0.4698733389377594,0.39182049036026,293.3153076171875,297.1499938964844,293.1499938964844,0.0065846336074173,-2311.280517578125,299.5773010253906,0.4848695993423462,0.050000000745058,0.2326547503471374,291.35382080078125,291.1499938964844,263.6499938964844,261.5756530761719,288.37896728515625,294.1916198730469,291.3858642578125,1.0,0.2504006028175354,1.0,0.1500000059604644,0.8141404986381531,1.0,-1.06721830368042,0.0402319058775901,1.0269863605499268,-0.1630912274122238,0.0,0.0,0.0099595552310347,50.60470962524414,46.0,366.8580017089844,-3557.96435546875,161.25723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,302.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44140625,18000.0,0.0,0.0,0.064981460571289,0.0,0.0,0.0,0.0,1.0,0.0042976746335625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765021666884422,0.1056395471096038,-0.0291373785585165,0.0,6.594792648684233e-05,0.0,0.0,4.048606395721436,0.0,0.0,0.0,0.2692134380340576,4.0,0.0,1.0
658260,293.1566162109375,297.1499938964844,293.1499938964844,0.0735511556267738,-1807.6351318359373,304.144775390625,0.6707397699356079,0.1220413669943809,0.1112886592745781,294.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.4862914979457855,0.050000000745058,0.0490189455449581,293.3078308105469,297.1499938964844,293.1499938964844,0.0906127244234085,-1649.9085693359375,304.1587219238281,0.7096028327941895,0.1423898190259933,0.1014725342392921,293.19775390625,297.1499938964844,293.1499938964844,0.3337318301200866,-6308.41455078125,304.1415405273437,0.9990000128746032,0.4702160060405731,0.3884852826595306,293.3153076171875,297.1499938964844,293.1499938964844,0.0066722398623824,-2392.312255859375,299.3170166015625,0.4862914979457855,0.050000000745058,0.2325247824192047,290.7916564941406,291.1499938964844,263.6700134277344,261.5950927734375,288.3514099121094,294.1692199707031,290.64337158203125,1.0,0.2485836446285247,1.0,0.1500000059604644,0.8132306337356567,1.0,-1.0594494342803955,0.0398141629993915,1.0196352005004885,-0.1624983698129654,0.0,0.0,0.0678129717707634,49.79635238647461,49.0,-612.3588256835938,-3472.095947265625,157.62896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,299.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.98828125,18000.0,0.0,0.0,0.0646212771534919,0.0,0.0,0.0,0.0,1.0,0.0060903765261173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714483335614204,0.1138151437044143,-0.0423668064177036,0.0,6.558238237630576e-05,0.0,0.0,4.314215183258057,0.0,0.0,0.0,0.2686945497989654,4.0,0.0,1.0
658320,293.1566162109375,297.1499938964844,293.1499938964844,0.0735511556267738,-1807.6351318359373,304.144775390625,0.6707397699356079,0.1220413669943809,0.1112886592745781,294.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.4862914979457855,0.050000000745058,0.0490189455449581,293.3078308105469,297.1499938964844,293.1499938964844,0.0906127244234085,-1649.9085693359375,304.1587219238281,0.7096028327941895,0.1423898190259933,0.1014725342392921,293.19775390625,297.1499938964844,293.1499938964844,0.3337318301200866,-6308.41455078125,304.1415405273437,0.9990000128746032,0.4702160060405731,0.3884852826595306,293.3153076171875,297.1499938964844,293.1499938964844,0.0066722398623824,-2392.312255859375,299.3170166015625,0.4862914979457855,0.050000000745058,0.2325247824192047,290.7916564941406,291.1499938964844,263.6700134277344,261.5950927734375,288.3514099121094,294.1692199707031,290.64337158203125,1.0,0.2485836446285247,1.0,0.1500000059604644,0.8132306337356567,1.0,-1.0594494342803955,0.0398141629993915,1.0196352005004885,-0.1624983698129654,0.0,0.0,0.0678129717707634,49.79635238647461,49.0,-612.3588256835938,-3472.095947265625,157.62896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,299.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.98828125,18000.0,0.0,0.0,0.0646212771534919,0.0,0.0,0.0,0.0,1.0,0.0060903765261173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714483335614204,0.1138151437044143,-0.0423668064177036,0.0,6.558238237630576e-05,0.0,0.0,4.314215183258057,0.0,0.0,0.0,0.2686945497989654,4.0,0.0,1.0
658380,293.1559143066406,297.1499938964844,293.1499938964844,0.0691683366894722,-1718.8714599609375,304.1536865234375,0.6707264184951782,0.1220226511359214,0.1112809106707573,294.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192138671875,0.4862937331199646,0.050000000745058,0.0490189343690872,293.3074645996094,297.1499938964844,293.1499938964844,0.0826788395643234,-1526.8848876953125,304.1688537597656,0.7028217911720276,0.138465866446495,0.0987342894077301,293.19384765625,297.1499938964844,293.1499938964844,0.315340518951416,-6010.193359375,304.1742858886719,0.9990000128746032,0.4698146879673004,0.3884802460670471,293.315185546875,297.1499938964844,293.1499938964844,0.0064578233286738,-2275.637451171875,299.4703063964844,0.4862937331199646,0.050000000745058,0.2325247079133987,291.36871337890625,291.1499938964844,263.69000244140625,261.6147766113281,288.3349304199219,294.1605529785156,291.38934326171875,1.0,0.2482489198446273,1.0,0.1500000059604644,0.8123207688331604,1.0,-1.0561457872390747,0.0396542735397815,1.016491413116455,-0.1624896675348281,0.0,0.0,0.0076454197987914,49.74304962158203,52.0,336.5273132324219,-3514.65673828125,156.6214141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,302.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.357421875,18000.0,0.0,0.0,0.064559519290924,0.0,0.0,0.0,0.0,1.0,0.0043115741573274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749742612242698,0.1042440757155418,-0.0292698144912719,0.0,6.551970000145957e-05,0.0,0.0,3.993917942047119,0.0,0.0,0.0,0.2690708935260772,4.0,0.0,1.0
658440,293.1559143066406,297.1499938964844,293.1499938964844,0.0691683366894722,-1718.8714599609375,304.1536865234375,0.6707264184951782,0.1220226511359214,0.1112809106707573,294.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192138671875,0.4862937331199646,0.050000000745058,0.0490189343690872,293.3074645996094,297.1499938964844,293.1499938964844,0.0826788395643234,-1526.8848876953125,304.1688537597656,0.7028217911720276,0.138465866446495,0.0987342894077301,293.19384765625,297.1499938964844,293.1499938964844,0.315340518951416,-6010.193359375,304.1742858886719,0.9990000128746032,0.4698146879673004,0.3884802460670471,293.315185546875,297.1499938964844,293.1499938964844,0.0064578233286738,-2275.637451171875,299.4703063964844,0.4862937331199646,0.050000000745058,0.2325247079133987,291.36871337890625,291.1499938964844,263.69000244140625,261.6147766113281,288.3349304199219,294.1605529785156,291.38934326171875,1.0,0.2482489198446273,1.0,0.1500000059604644,0.8123207688331604,1.0,-1.0561457872390747,0.0396542735397815,1.016491413116455,-0.1624896675348281,0.0,0.0,0.0076454197987914,49.74304962158203,52.0,336.5273132324219,-3514.65673828125,156.6214141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,302.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.357421875,18000.0,0.0,0.0,0.064559519290924,0.0,0.0,0.0,0.0,1.0,0.0043115741573274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749742612242698,0.1042440757155418,-0.0292698144912719,0.0,6.551970000145957e-05,0.0,0.0,3.993917942047119,0.0,0.0,0.0,0.2690708935260772,4.0,0.0,1.0
658500,293.1558837890625,297.1499938964844,293.1499938964844,0.0693076029419899,-1721.8792724609375,304.1527099609375,0.6699886918067932,0.1219503805041313,0.1112389862537384,294.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751220703125,0.4858360290527344,0.050000000745058,0.0490277521312236,293.3075561523437,297.1499938964844,293.1499938964844,0.081372432410717,-1508.5784912109375,304.1677551269531,0.698620080947876,0.136455550789833,0.0973446145653724,293.1943359375,297.1499938964844,293.1499938964844,0.3168509006500244,-6036.52685546875,304.1669616699219,0.9990000128746032,0.4691678881645202,0.3895538747310638,293.3155822753906,297.1499938964844,293.1499938964844,0.0064186272211372,-2267.24072265625,299.44049072265625,0.4858360290527344,0.050000000745058,0.232566550374031,291.3670959472656,291.1499938964844,263.70001220703125,261.62469482421875,288.331787109375,294.1622314453125,291.3229675292969,1.0,0.2485411018133163,1.0,0.1500000059604644,0.8118658661842346,1.0,-1.0557762384414673,0.0396478362381458,1.016128420829773,-0.1626516282558441,0.0,0.0,0.0,49.95743179321289,52.0,-112.33211517333984,-1522.0489501953125,156.90501403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,299.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18229.169921875,18000.0,0.0,0.0,0.0656493008136749,0.0,0.0,0.0,0.0,1.0,0.0083763664588332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0159472674131393,0.0709288269281387,-0.054981555789709,0.0,6.662569649051875e-05,0.0,0.0,2.680335521697998,0.0,0.0,0.0,0.263907790184021,4.0,0.0,1.0
658560,293.15576171875,297.1499938964844,293.1499938964844,0.0735711529850959,-1808.178955078125,304.1444396972656,0.6688816547393799,0.1219014748930931,0.1111917793750763,294.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90185546875,0.4851210117340088,0.050000000745058,0.0490415692329406,293.3074645996094,297.1499938964844,293.1499938964844,0.0845424458384513,-1562.1014404296875,304.1587219238281,0.6940046548843384,0.134477436542511,0.095957450568676,293.1951904296875,297.1499938964844,293.1499938964844,0.3364378213882446,-6354.25439453125,304.1280517578125,0.9990000128746032,0.4684367477893829,0.3912313878536224,293.3151550292969,297.1499938964844,293.1499938964844,0.0065799755975604,-2368.191650390625,299.18426513671875,0.4851210117340088,0.050000000745058,0.2326321005821228,290.7499694824219,291.1499938964844,263.7099914550781,261.6347045898437,288.3328552246094,294.16900634765625,290.6679077148437,1.0,0.2490963041782379,1.0,0.1500000059604644,0.8114174008369446,1.0,-1.056162714958191,0.0396845713257789,1.016478180885315,-0.1629128158092498,0.0,0.0,0.0766828209161758,50.30873489379883,55.0,-431.760498046875,-3508.0439453125,157.64312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,299.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17820.046875,18000.0,0.0,0.0,0.0641921535134315,0.0,0.0,0.0,0.0,1.0,0.0057988408952951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736042261123657,0.1141375303268432,-0.0405333042144775,0.0,6.51468726573512e-05,0.0,0.0,4.329478740692139,0.0,0.0,0.0,0.2691127061843872,4.0,0.0,1.0
658620,293.1555480957031,297.1499938964844,293.1499938964844,0.0690653696656227,-1717.0594482421875,304.1534423828125,0.6659413576126099,0.1218007951974868,0.1111629083752632,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.4830425977706909,0.050000000745058,0.0490820035338401,293.3072204589844,297.1499938964844,293.1499938964844,0.0767410099506378,-1442.07421875,304.1684265136719,0.6839461922645569,0.1305408328771591,0.0932509452104568,293.2012939453125,297.1499938964844,293.1499938964844,0.3222226798534393,-6120.228515625,304.1576538085937,0.9990000128746032,0.4660696387290954,0.3961004912853241,293.315673828125,297.1499938964844,293.1499938964844,0.0063500022515654,-2245.904541015625,299.3573913574219,0.4830425977706909,0.050000000745058,0.2328238934278488,291.3716125488281,291.1499938964844,263.7300109863281,261.6548767089844,288.3377990722656,294.1860046386719,291.38604736328125,1.0,0.2508886754512787,1.0,0.1500000059604644,0.8105204701423645,1.0,-1.0590016841888428,0.0398767441511154,1.0191248655319214,-0.1637056320905685,0.0,0.0,0.0059080552309751,51.36352157592773,58.0,305.4327697753906,-3479.010498046875,160.3303680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,302.2660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.96875,18000.0,0.0,0.0,0.0649469941854476,0.0,0.0,0.0,0.0,1.0,0.0043376986868679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738092884421348,0.1033222153782844,-0.0295129269361495,0.0,6.591294368263334e-05,0.0,0.0,3.956703424453736,0.0,0.0,0.0,0.2689465582370758,4.0,0.0,1.0
658680,293.1555480957031,297.1499938964844,293.1499938964844,0.0690653696656227,-1717.0594482421875,304.1534423828125,0.6659413576126099,0.1218007951974868,0.1111629083752632,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.4830425977706909,0.050000000745058,0.0490820035338401,293.3072204589844,297.1499938964844,293.1499938964844,0.0767410099506378,-1442.07421875,304.1684265136719,0.6839461922645569,0.1305408328771591,0.0932509452104568,293.2012939453125,297.1499938964844,293.1499938964844,0.3222226798534393,-6120.228515625,304.1576538085937,0.9990000128746032,0.4660696387290954,0.3961004912853241,293.315673828125,297.1499938964844,293.1499938964844,0.0063500022515654,-2245.904541015625,299.3573913574219,0.4830425977706909,0.050000000745058,0.2328238934278488,291.3716125488281,291.1499938964844,263.7300109863281,261.6548767089844,288.3377990722656,294.1860046386719,291.38604736328125,1.0,0.2508886754512787,1.0,0.1500000059604644,0.8105204701423645,1.0,-1.0590016841888428,0.0398767441511154,1.0191248655319214,-0.1637056320905685,0.0,0.0,0.0059080552309751,51.36352157592773,58.0,305.4327697753906,-3479.010498046875,160.3303680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,302.2660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.96875,18000.0,0.0,0.0,0.0649469941854476,0.0,0.0,0.0,0.0,1.0,0.0043376986868679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738092884421348,0.1033222153782844,-0.0295129269361495,0.0,6.591294368263334e-05,0.0,0.0,3.956703424453736,0.0,0.0,0.0,0.2689465582370758,4.0,0.0,1.0
658740,293.1559143066406,297.1499938964844,293.1499938964844,0.0733969286084175,-1804.9014892578125,304.14453125,0.661835789680481,0.1215827316045761,0.1110191419720649,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8628234863281,0.4801916480064392,0.050000000745058,0.0491377711296081,293.3074035644531,297.1499938964844,293.1499938964844,0.0783184468746185,-1472.511962890625,304.1590881347656,0.6726962327957153,0.1265170276165008,0.0904758721590042,293.2111511230469,297.1499938964844,293.1499938964844,0.3478381633758545,-6530.34228515625,304.1099548339844,0.9990000128746032,0.4627743363380432,0.4027206301689148,293.3162841796875,297.1499938964844,293.1499938964844,0.0064894915558397,-2342.8427734375,299.0546569824219,0.4801916480064392,0.050000000745058,0.2330884337425232,290.7286682128906,291.1499938964844,263.75,261.6753234863281,288.3541564941406,294.21697998046875,290.7039489746094,1.0,0.2534237802028656,1.0,0.1500000059604644,0.8096235394477844,1.0,-1.0638278722763062,0.0401844754815101,1.0236433744430542,-0.1647688746452331,0.0,0.0,0.0817440226674079,52.833683013916016,46.0,-301.27716064453125,-3540.26025390625,164.34388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,299.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.279296875,18000.0,0.0,0.0,0.0645572245121002,0.0,0.0,0.0,0.0,1.0,0.0055726999416947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755848512053489,0.1146674081683158,-0.0390825606882572,0.0,6.551737169502303e-05,0.0,0.0,4.354729175567627,0.0,0.0,0.0,0.2693178653717041,4.0,0.0,1.0
658800,293.1559143066406,297.1499938964844,293.1499938964844,0.0733969286084175,-1804.9014892578125,304.14453125,0.661835789680481,0.1215827316045761,0.1110191419720649,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8628234863281,0.4801916480064392,0.050000000745058,0.0491377711296081,293.3074035644531,297.1499938964844,293.1499938964844,0.0783184468746185,-1472.511962890625,304.1590881347656,0.6726962327957153,0.1265170276165008,0.0904758721590042,293.2111511230469,297.1499938964844,293.1499938964844,0.3478381633758545,-6530.34228515625,304.1099548339844,0.9990000128746032,0.4627743363380432,0.4027206301689148,293.3162841796875,297.1499938964844,293.1499938964844,0.0064894915558397,-2342.8427734375,299.0546569824219,0.4801916480064392,0.050000000745058,0.2330884337425232,290.7286682128906,291.1499938964844,263.75,261.6753234863281,288.3541564941406,294.21697998046875,290.7039489746094,1.0,0.2534237802028656,1.0,0.1500000059604644,0.8096235394477844,1.0,-1.0638278722763062,0.0401844754815101,1.0236433744430542,-0.1647688746452331,0.0,0.0,0.0817440226674079,52.833683013916016,46.0,-301.27716064453125,-3540.26025390625,164.34388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,299.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.279296875,18000.0,0.0,0.0,0.0645572245121002,0.0,0.0,0.0,0.0,1.0,0.0055726999416947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755848512053489,0.1146674081683158,-0.0390825606882572,0.0,6.551737169502303e-05,0.0,0.0,4.354729175567627,0.0,0.0,0.0,0.2693178653717041,4.0,0.0,1.0
658860,293.1559753417969,297.1499938964844,293.1499938964844,0.0687585100531578,-1711.5032958984375,304.15362548828125,0.6640335917472839,0.1214213818311691,0.1108454912900924,294.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440856933594,0.4821221530437469,0.050000000745058,0.0491000190377235,293.30718994140625,297.1499938964844,293.1499938964844,0.0706025063991546,-1355.65966796875,304.16845703125,0.6679878234863281,0.1225766465067863,0.0876975432038307,293.21728515625,297.1499938964844,293.1499938964844,0.3245011270046234,-6152.7373046875,304.1607360839844,0.9990000128746032,0.4599600434303283,0.3982484042644501,293.3174743652344,297.1499938964844,293.1499938964844,0.0062317876145243,-2212.18115234375,299.24200439453125,0.4821221530437469,0.050000000745058,0.2329093515872955,291.3785400390625,291.1499938964844,263.7690124511719,261.69512939453125,288.3590393066406,294.233642578125,291.3894958496094,1.0,0.2505002617835998,1.0,0.1500000059604644,0.8087391257286072,1.0,-1.0546646118164062,0.0396855138242244,1.014979124069214,-0.163916066288948,0.0,0.0,0.002934384625405,51.74684524536133,34.0,289.4024963378906,-3437.468505859375,159.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687561035156,302.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.197265625,18000.0,0.0,0.0,0.0657973363995552,0.0,0.0,0.0,0.0,1.0,0.004393302835524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725544691085815,0.1025862693786621,-0.0300317984074354,0.0,6.677593046333641e-05,0.0,0.0,3.926578044891357,0.0,0.0,0.0,0.2688309252262115,4.0,0.0,1.0
658920,293.1559753417969,297.1499938964844,293.1499938964844,0.0687585100531578,-1711.5032958984375,304.15362548828125,0.6640335917472839,0.1214213818311691,0.1108454912900924,294.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440856933594,0.4821221530437469,0.050000000745058,0.0491000190377235,293.30718994140625,297.1499938964844,293.1499938964844,0.0706025063991546,-1355.65966796875,304.16845703125,0.6679878234863281,0.1225766465067863,0.0876975432038307,293.21728515625,297.1499938964844,293.1499938964844,0.3245011270046234,-6152.7373046875,304.1607360839844,0.9990000128746032,0.4599600434303283,0.3982484042644501,293.3174743652344,297.1499938964844,293.1499938964844,0.0062317876145243,-2212.18115234375,299.24200439453125,0.4821221530437469,0.050000000745058,0.2329093515872955,291.3785400390625,291.1499938964844,263.7690124511719,261.69512939453125,288.3590393066406,294.233642578125,291.3894958496094,1.0,0.2505002617835998,1.0,0.1500000059604644,0.8087391257286072,1.0,-1.0546646118164062,0.0396855138242244,1.014979124069214,-0.163916066288948,0.0,0.0,0.002934384625405,51.74684524536133,34.0,289.4024963378906,-3437.468505859375,159.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687561035156,302.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.197265625,18000.0,0.0,0.0,0.0657973363995552,0.0,0.0,0.0,0.0,1.0,0.004393302835524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725544691085815,0.1025862693786621,-0.0300317984074354,0.0,6.677593046333641e-05,0.0,0.0,3.926578044891357,0.0,0.0,0.0,0.2688309252262115,4.0,0.0,1.0
658980,293.15582275390625,297.1499938964844,293.1499938964844,0.0730386525392532,-1798.3812255859375,304.1448974609375,0.6721035242080688,0.1212982758879661,0.1105783134698867,294.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.4883019030094147,0.050000000745058,0.0489807836711406,293.3067321777344,297.1499938964844,293.1499938964844,0.0718991458415985,-1381.5401611328125,304.1597595214844,0.668931782245636,0.1186817064881324,0.0848538652062416,293.2077331542969,297.1499938964844,293.1499938964844,0.3295552730560303,-6243.05615234375,304.1473083496094,0.9990000128746032,0.4601494669914245,0.3837815225124359,293.3175964355469,297.1499938964844,293.1499938964844,0.0063624670729041,-2306.4619140625,298.92095947265625,0.4883019030094147,0.050000000745058,0.2323437482118606,290.7018127441406,291.1499938964844,263.7861022949219,261.71337890625,288.32720947265625,294.21002197265625,290.7268371582031,1.0,0.2433874905109405,1.0,0.1500000059604644,0.8078546524047852,1.0,-1.0327482223510742,0.0384709164500236,0.99427729845047,-0.1614394336938858,0.0,0.0,0.0873179361224174,48.42599105834961,37.0,-188.0209503173828,-3570.741943359375,147.96034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,300.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.103515625,18000.0,0.0,0.0,0.0649265870451927,0.0,0.0,0.0,0.0,1.0,0.0054157171398401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780231356620788,0.1160785183310508,-0.038055382668972,0.0,6.589222903130576e-05,0.0,0.0,4.413287162780762,0.0,0.0,0.0,0.2695804834365845,4.0,0.0,1.0
659040,293.15582275390625,297.1499938964844,293.1499938964844,0.0730386525392532,-1798.3812255859375,304.1448974609375,0.6721035242080688,0.1212982758879661,0.1105783134698867,294.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.4883019030094147,0.050000000745058,0.0489807836711406,293.3067321777344,297.1499938964844,293.1499938964844,0.0718991458415985,-1381.5401611328125,304.1597595214844,0.668931782245636,0.1186817064881324,0.0848538652062416,293.2077331542969,297.1499938964844,293.1499938964844,0.3295552730560303,-6243.05615234375,304.1473083496094,0.9990000128746032,0.4601494669914245,0.3837815225124359,293.3175964355469,297.1499938964844,293.1499938964844,0.0063624670729041,-2306.4619140625,298.92095947265625,0.4883019030094147,0.050000000745058,0.2323437482118606,290.7018127441406,291.1499938964844,263.7861022949219,261.71337890625,288.32720947265625,294.21002197265625,290.7268371582031,1.0,0.2433874905109405,1.0,0.1500000059604644,0.8078546524047852,1.0,-1.0327482223510742,0.0384709164500236,0.99427729845047,-0.1614394336938858,0.0,0.0,0.0873179361224174,48.42599105834961,37.0,-188.0209503173828,-3570.741943359375,147.96034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,300.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.103515625,18000.0,0.0,0.0,0.0649265870451927,0.0,0.0,0.0,0.0,1.0,0.0054157171398401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780231356620788,0.1160785183310508,-0.038055382668972,0.0,6.589222903130576e-05,0.0,0.0,4.413287162780762,0.0,0.0,0.0,0.2695804834365845,4.0,0.0,1.0
659100,293.1553649902344,297.1499938964844,293.1499938964844,0.0695847421884536,-1728.50146484375,304.1520690917969,0.6756245493888855,0.121316984295845,0.1105427965521812,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.4907854795455932,0.050000000745058,0.0489345267415046,293.3060913085937,297.1499938964844,293.1499938964844,0.0669863149523735,-1307.34130859375,304.1668701171875,0.6687445044517517,0.1168246865272522,0.0835126563906669,293.1985778808594,297.1499938964844,293.1499938964844,0.309822529554367,-5925.36962890625,304.1834716796875,0.9990000128746032,0.4612185657024383,0.3780178725719452,293.3174743652344,297.1499938964844,293.1499938964844,0.0062054358422756,-2217.55419921875,299.0761413574219,0.4907854795455932,0.050000000745058,0.23212431371212,291.173828125,291.1499938964844,263.7939147949219,261.7219543457031,288.2981872558594,294.1842346191406,291.2720642089844,1.0,0.2409063428640365,1.0,0.1500000059604644,0.8074124455451965,1.0,-1.0238546133041382,0.0379884466528892,0.985866129398346,-0.1605214476585388,0.0,0.0,0.0404680967330932,47.13204574584961,37.0,418.3784484863281,-3719.2060546875,143.3654022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,302.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.837890625,18000.0,0.0,0.0,0.0648890361189842,0.0,0.0,0.0,0.0,1.0,0.0040387460030615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864310339093208,0.1130222827196121,-0.0265912525355815,0.0,6.585412484128028e-05,0.0,0.0,4.338598728179932,0.0,0.0,0.0,0.2700748443603515,4.0,0.0,1.0
659160,293.1551208496094,297.1499938964844,293.1499938964844,0.0683910027146339,-1704.79345703125,304.1537780761719,0.6781666278839111,0.121293693780899,0.1105086058378219,294.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592834472656,0.4925763607025146,0.050000000745058,0.0489020198583602,293.3056335449219,297.1499938964844,293.1499938964844,0.0643365606665611,-1269.2379150390625,304.1685485839844,0.6675364375114441,0.1149384677410125,0.0821797996759414,293.1905517578125,297.1499938964844,293.1499938964844,0.3010097444057464,-5786.0771484375,304.19305419921875,0.9990000128746032,0.4621786475181579,0.3739147484302521,293.3178100585937,297.1499938964844,293.1499938964844,0.0060866135172545,-2168.989501953125,299.1317443847656,0.4925763607025146,0.050000000745058,0.2319701313972473,291.3907775878906,291.1499938964844,263.8013000488281,261.7301330566406,288.2742614746094,294.16180419921875,291.3999328613281,1.0,0.2389588207006454,1.0,0.1500000059604644,0.8069546818733215,1.0,-1.0170637369155884,0.0376250781118869,0.9794386029243468,-0.1598140001296997,0.0,0.0,0.0005296767922118,46.2161750793457,40.0,287.8358459472656,-3407.774658203125,140.0264434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504455566406,302.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.134765625,18000.0,0.0,0.0,0.0663300901651382,0.0,0.0,0.0,0.0,1.0,0.0044288034550845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718006044626236,0.1021627709269523,-0.030362170189619,0.0,6.731660687364638e-05,0.0,0.0,3.9096839427948,0.0,0.0,0.0,0.2687742114067077,4.0,0.0,1.0
659220,293.1545715332031,297.1499938964844,293.1499938964844,0.0729926154017448,-1797.742431640625,304.1445617675781,0.6811831593513489,0.1212739944458007,0.110428400337696,294.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7790222167969,0.4947546422481537,0.050000000745058,0.0488635823130607,293.30438232421875,297.1499938964844,293.1499938964844,0.0657484829425811,-1296.302490234375,304.15972900390625,0.6630406379699707,0.1112431809306144,0.0795370489358902,293.1766967773437,297.1499938964844,293.1499938964844,0.3143005967140198,-6012.013671875,304.1551513671875,0.9990000128746032,0.463960200548172,0.3690025508403778,293.3168029785156,297.1499938964844,293.1499938964844,0.0062421425245702,-2272.4296875,298.7933349609375,0.4947546422481537,0.050000000745058,0.2317878007888794,290.6778564453125,291.1499938964844,263.814697265625,261.7454833984375,288.2447814941406,294.13690185546875,290.72540283203125,1.0,0.2365002334117889,1.0,0.1500000059604644,0.8060390949249268,1.0,-1.007632613182068,0.0371312499046325,0.9705013632774352,-0.1588814556598663,0.0,0.0,0.0921555757522583,45.11397552490234,43.0,-145.2311248779297,-3602.676513671875,135.74220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,300.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17825.306640625,18000.0,0.0,0.0,0.0649775043129921,0.0,0.0,0.0,0.0,1.0,0.0053182570263743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797804445028305,0.1171829178929328,-0.0374024771153926,0.0,6.594390288228169e-05,0.0,0.0,4.458596229553223,0.0,0.0,0.0,0.2697721123695373,4.0,0.0,1.0
659280,293.1545715332031,297.1499938964844,293.1499938964844,0.0729926154017448,-1797.742431640625,304.1445617675781,0.6811831593513489,0.1212739944458007,0.110428400337696,294.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7790222167969,0.4947546422481537,0.050000000745058,0.0488635823130607,293.30438232421875,297.1499938964844,293.1499938964844,0.0657484829425811,-1296.302490234375,304.15972900390625,0.6630406379699707,0.1112431809306144,0.0795370489358902,293.1766967773437,297.1499938964844,293.1499938964844,0.3143005967140198,-6012.013671875,304.1551513671875,0.9990000128746032,0.463960200548172,0.3690025508403778,293.3168029785156,297.1499938964844,293.1499938964844,0.0062421425245702,-2272.4296875,298.7933349609375,0.4947546422481537,0.050000000745058,0.2317878007888794,290.6778564453125,291.1499938964844,263.814697265625,261.7454833984375,288.2447814941406,294.13690185546875,290.72540283203125,1.0,0.2365002334117889,1.0,0.1500000059604644,0.8060390949249268,1.0,-1.007632613182068,0.0371312499046325,0.9705013632774352,-0.1588814556598663,0.0,0.0,0.0921555757522583,45.11397552490234,43.0,-145.2311248779297,-3602.676513671875,135.74220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,300.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17825.306640625,18000.0,0.0,0.0,0.0649775043129921,0.0,0.0,0.0,0.0,1.0,0.0053182570263743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797804445028305,0.1171829178929328,-0.0374024771153926,0.0,6.594390288228169e-05,0.0,0.0,4.458596229553223,0.0,0.0,0.0,0.2697721123695373,4.0,0.0,1.0
659340,293.1539611816406,297.1499938964844,293.1499938964844,0.0683412328362464,-1703.923095703125,304.153564453125,0.6820955276489258,0.1212847083806991,0.1104558110237121,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35919189453125,0.4953362345695495,0.050000000745058,0.048853550106287,293.302490234375,297.1499938964844,293.1499938964844,0.0584405399858951,-1190.0054931640625,304.1681213378906,0.6566683053970337,0.1077169775962829,0.0770535394549369,293.1692810058594,297.1499938964844,293.1499938964844,0.2942195534706116,-5686.05810546875,304.1845397949219,0.9990000128746032,0.4648072123527527,0.3677075803279876,293.31671142578125,297.1499938964844,293.1499938964844,0.0059730582870543,-2135.77587890625,299.0207824707031,0.4953362345695495,0.050000000745058,0.2317402213811874,291.39080810546875,291.1499938964844,263.8263854980469,261.7594299316406,288.2265930175781,294.12322998046875,291.4004821777344,1.0,0.2356530874967575,1.0,0.1500000059604644,0.8051234483718872,1.0,-1.0030596256256104,0.0369057022035121,0.9661539793014526,-0.1585278213024139,0.0,0.0,0.0024845728185027,44.795997619628906,46.0,295.4404602050781,-3418.25927734375,134.05825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06402587890625,302.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.212890625,18000.0,0.0,0.0,0.0664564594626426,0.0,0.0,0.0,0.0,1.0,0.0043687676079571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723775997757911,0.1021823137998581,-0.0298047121614217,0.0,6.744486017851159e-05,0.0,0.0,3.9116506576538086,0.0,0.0,0.0,0.2688131034374237,4.0,0.0,1.0
659400,293.1539611816406,297.1499938964844,293.1499938964844,0.0683412328362464,-1703.923095703125,304.153564453125,0.6820955276489258,0.1212847083806991,0.1104558110237121,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35919189453125,0.4953362345695495,0.050000000745058,0.048853550106287,293.302490234375,297.1499938964844,293.1499938964844,0.0584405399858951,-1190.0054931640625,304.1681213378906,0.6566683053970337,0.1077169775962829,0.0770535394549369,293.1692810058594,297.1499938964844,293.1499938964844,0.2942195534706116,-5686.05810546875,304.1845397949219,0.9990000128746032,0.4648072123527527,0.3677075803279876,293.31671142578125,297.1499938964844,293.1499938964844,0.0059730582870543,-2135.77587890625,299.0207824707031,0.4953362345695495,0.050000000745058,0.2317402213811874,291.39080810546875,291.1499938964844,263.8263854980469,261.7594299316406,288.2265930175781,294.12322998046875,291.4004821777344,1.0,0.2356530874967575,1.0,0.1500000059604644,0.8051234483718872,1.0,-1.0030596256256104,0.0369057022035121,0.9661539793014526,-0.1585278213024139,0.0,0.0,0.0024845728185027,44.795997619628906,46.0,295.4404602050781,-3418.25927734375,134.05825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06402587890625,302.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.212890625,18000.0,0.0,0.0,0.0664564594626426,0.0,0.0,0.0,0.0,1.0,0.0043687676079571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723775997757911,0.1021823137998581,-0.0298047121614217,0.0,6.744486017851159e-05,0.0,0.0,3.9116506576538086,0.0,0.0,0.0,0.2688131034374237,4.0,0.0,1.0
659460,293.1537780761719,297.1499938964844,293.1499938964844,0.0730103328824043,-1798.2313232421875,304.1441650390625,0.6808441281318665,0.1212202608585357,0.1103973388671875,294.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.4945699274539947,0.050000000745058,0.0488668456673622,293.3003845214844,297.1499938964844,293.1499938964844,0.0598918870091438,-1217.0223388671875,304.1592712402344,0.6486802101135254,0.1042812690138816,0.0746318399906158,293.1671447753906,297.1499938964844,293.1499938964844,0.3140050768852234,-6014.6181640625,304.13824462890625,0.9990000128746032,0.4647530019283294,0.369415670633316,293.3161315917969,297.1499938964844,293.1499938964844,0.0061184265650808,-2236.81689453125,298.67974853515625,0.4945699274539947,0.050000000745058,0.2318032830953598,290.6885681152344,291.1499938964844,263.8363952636719,261.7720642089844,288.22283935546875,294.1258544921875,290.69805908203125,1.0,0.2361066788434982,1.0,0.1500000059604644,0.8042141199111938,1.0,-1.0022233724594116,0.0368849821388721,0.9653383493423462,-0.1586536914110183,0.0,0.0,0.0893300473690033,45.11745071411133,49.0,-226.17762756347656,-3565.304443359375,134.39923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,300.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.49609375,18000.0,0.0,0.0,0.0652961805462837,0.0,0.0,0.0,0.0,1.0,0.0054577216506004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779265686869621,0.1162588894367218,-0.0383323170244693,0.0,6.626731919823214e-05,0.0,0.0,4.419300556182861,0.0,0.0,0.0,0.2695744633674621,4.0,0.0,1.0
659520,293.1537780761719,297.1499938964844,293.1499938964844,0.0730103328824043,-1798.2313232421875,304.1441650390625,0.6808441281318665,0.1212202608585357,0.1103973388671875,294.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.4945699274539947,0.050000000745058,0.0488668456673622,293.3003845214844,297.1499938964844,293.1499938964844,0.0598918870091438,-1217.0223388671875,304.1592712402344,0.6486802101135254,0.1042812690138816,0.0746318399906158,293.1671447753906,297.1499938964844,293.1499938964844,0.3140050768852234,-6014.6181640625,304.13824462890625,0.9990000128746032,0.4647530019283294,0.369415670633316,293.3161315917969,297.1499938964844,293.1499938964844,0.0061184265650808,-2236.81689453125,298.67974853515625,0.4945699274539947,0.050000000745058,0.2318032830953598,290.6885681152344,291.1499938964844,263.8363952636719,261.7720642089844,288.22283935546875,294.1258544921875,290.69805908203125,1.0,0.2361066788434982,1.0,0.1500000059604644,0.8042141199111938,1.0,-1.0022233724594116,0.0368849821388721,0.9653383493423462,-0.1586536914110183,0.0,0.0,0.0893300473690033,45.11745071411133,49.0,-226.17762756347656,-3565.304443359375,134.39923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,300.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.49609375,18000.0,0.0,0.0,0.0652961805462837,0.0,0.0,0.0,0.0,1.0,0.0054577216506004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779265686869621,0.1162588894367218,-0.0383323170244693,0.0,6.626731919823214e-05,0.0,0.0,4.419300556182861,0.0,0.0,0.0,0.2695744633674621,4.0,0.0,1.0
659580,293.1536560058594,297.1499938964844,293.1499938964844,0.0683122128248214,-1703.4443359375,304.1534423828125,0.6782134175300598,0.1211548447608947,0.1104038879275322,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514099121094,0.4927643835544586,0.050000000745058,0.0488987527787685,293.29815673828125,297.1499938964844,293.1499938964844,0.0528857223689556,-1117.1295166015625,304.1673889160156,0.6398159265518188,0.1009242981672287,0.0723245069384574,293.1708679199219,297.1499938964844,293.1499938964844,0.299090713262558,-5767.7587890625,304.1650085449219,0.9990000128746032,0.4635820686817169,0.3734877705574035,293.31671142578125,297.1499938964844,293.1499938964844,0.0058732070028781,-2106.652099609375,298.9059143066406,0.4927643835544586,0.050000000745058,0.2319546341896057,291.38690185546875,291.1499938964844,263.8448181152344,261.783447265625,288.2230224609375,294.1360778808594,291.3995361328125,1.0,0.237614020705223,1.0,0.1500000059604644,0.8033047914505005,1.0,-1.004568338394165,0.0370408073067665,0.9675275087356568,-0.1592876017093658,0.0,0.0,0.0042683612555265,45.949989318847656,52.0,305.1240234375,-3437.286376953125,136.4065399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795593261719,302.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.859375,18000.0,0.0,0.0,0.066509872674942,0.0,0.0,0.0,0.0,1.0,0.0043259803205728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731493830680847,0.1025512367486953,-0.0294018499553203,0.0,6.749906606273726e-05,0.0,0.0,3.9267807006835938,0.0,0.0,0.0,0.268871933221817,4.0,0.0,1.0
659640,293.1536560058594,297.1499938964844,293.1499938964844,0.0683122128248214,-1703.4443359375,304.1534423828125,0.6782134175300598,0.1211548447608947,0.1104038879275322,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514099121094,0.4927643835544586,0.050000000745058,0.0488987527787685,293.29815673828125,297.1499938964844,293.1499938964844,0.0528857223689556,-1117.1295166015625,304.1673889160156,0.6398159265518188,0.1009242981672287,0.0723245069384574,293.1708679199219,297.1499938964844,293.1499938964844,0.299090713262558,-5767.7587890625,304.1650085449219,0.9990000128746032,0.4635820686817169,0.3734877705574035,293.31671142578125,297.1499938964844,293.1499938964844,0.0058732070028781,-2106.652099609375,298.9059143066406,0.4927643835544586,0.050000000745058,0.2319546341896057,291.38690185546875,291.1499938964844,263.8448181152344,261.783447265625,288.2230224609375,294.1360778808594,291.3995361328125,1.0,0.237614020705223,1.0,0.1500000059604644,0.8033047914505005,1.0,-1.004568338394165,0.0370408073067665,0.9675275087356568,-0.1592876017093658,0.0,0.0,0.0042683612555265,45.949989318847656,52.0,305.1240234375,-3437.286376953125,136.4065399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795593261719,302.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.859375,18000.0,0.0,0.0,0.066509872674942,0.0,0.0,0.0,0.0,1.0,0.0043259803205728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731493830680847,0.1025512367486953,-0.0294018499553203,0.0,6.749906606273726e-05,0.0,0.0,3.9267807006835938,0.0,0.0,0.0,0.268871933221817,4.0,0.0,1.0
659700,293.15399169921875,297.1499938964844,293.1499938964844,0.0686864405870437,-1711.1912841796875,304.1520690917969,0.6762689352035522,0.1210400387644767,0.1103405728936195,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.4915281236171722,0.050000000745058,0.0489210747182369,293.2974853515625,297.1499938964844,293.1499938964844,0.051841165870428,-1104.355224609375,304.16607666015625,0.6349339485168457,0.0991800054907798,0.0711332857608795,293.1748046875,297.1499938964844,293.1499938964844,0.3032781779766083,-5836.84765625,304.1544494628906,0.9990000128746032,0.4625483453273773,0.3763108551502228,293.3174743652344,297.1499938964844,293.1499938964844,0.0058422274887561,-2102.78271484375,298.86163330078125,0.4915281236171722,0.050000000745058,0.2320605218410492,291.353271484375,291.1499938964844,263.84844970703125,261.7886657714844,288.224853515625,294.1467590332031,291.2810974121094,1.0,0.2386940866708755,1.0,0.1500000059604644,0.8028501272201538,1.0,-1.0066044330596924,0.0371686443686485,0.9694358110427856,-0.1598184704780578,0.0,0.0,0.0,46.537109375,52.0,-285.971923828125,-876.64501953125,137.92372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022888183594,299.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18222.78125,18000.0,0.0,0.0,0.0675223618745803,0.0,0.0,0.0,0.0,1.0,0.0091371675953269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008530618622899,0.0668267905712127,-0.0582961738109588,0.0,6.852662045275792e-05,0.0,0.0,2.51724624633789,0.0,0.0,0.0,0.2633349299430847,4.0,0.0,1.0
659760,293.1542053222656,297.1499938964844,293.1499938964844,0.0728983506560325,-1796.2506103515625,304.14410400390625,0.6740509867668152,0.1209476739168167,0.1102660447359085,294.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8409118652344,0.4901145994663238,0.050000000745058,0.0489470399916172,293.29669189453125,297.1499938964844,293.1499938964844,0.0541153438389301,-1140.59912109375,304.1590881347656,0.6298671960830688,0.0974688977003097,0.0699398592114448,293.17889404296875,297.1499938964844,293.1499938964844,0.3237864077091217,-6170.5009765625,304.1165771484375,0.9990000128746032,0.4614265859127044,0.3795684576034546,293.3172607421875,297.1499938964844,293.1499938964844,0.0060000466182827,-2201.922607421875,298.56414794921875,0.4901145994663238,0.050000000745058,0.2321836948394775,290.70562744140625,291.1499938964844,263.8516845703125,261.7935791015625,288.22906494140625,294.1641845703125,290.67510986328125,1.0,0.2399608492851257,1.0,0.1500000059604644,0.8024023771286011,1.0,-1.0091711282730105,0.0373283065855503,0.9718428254127502,-0.1605282872915268,0.0,0.0,0.0852934196591377,47.221622467041016,55.0,-314.9964599609375,-3533.039794921875,139.74859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,300.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.55859375,18000.0,0.0,0.0,0.0656009912490844,0.0,0.0,0.0,0.0,1.0,0.0056048105470836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761115774512291,0.1154028475284576,-0.0392912700772285,0.0,6.657667108811438e-05,0.0,0.0,4.382763862609863,0.0,0.0,0.0,0.2693735361099243,4.0,0.0,1.0
659820,293.1549072265625,297.1499938964844,293.1499938964844,0.0681522041559219,-1700.699951171875,304.1535339355469,0.6691190600395203,0.1207051128149032,0.1101483628153801,294.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33917236328125,0.4868548810482025,0.050000000745058,0.0490084812045097,293.2951965332031,297.1499938964844,293.1499938964844,0.0472843348979949,-1045.134033203125,304.16705322265625,0.6193124651908875,0.0940553396940231,0.0676181614398956,293.1911926269531,297.1499938964844,293.1499938964844,0.312176376581192,-5973.96337890625,304.14532470703125,0.9990000128746032,0.4582187831401825,0.38716721534729,293.31890869140625,297.1499938964844,293.1499938964844,0.0057782121002674,-2079.2666015625,298.7822570800781,0.4868548810482025,0.050000000745058,0.2324751317501068,291.3773803710937,291.1499938964844,263.8570861816406,261.80255126953125,288.2257080078125,294.2008056640625,291.3915100097656,1.0,0.2429776340723037,1.0,0.1500000059604644,0.8015069365501404,1.0,-1.0157864093780518,0.0377408936619758,0.9780455827713012,-0.1625837683677673,0.0,0.0,0.0064222454093396,48.84350204467773,58.0,305.9258117675781,-3461.08984375,144.24398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,302.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.857421875,18000.0,0.0,0.0,0.0665498971939086,0.0,0.0,0.0,0.0,1.0,0.004294064361602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738848224282264,0.1029836609959602,-0.0290988329797983,0.0,6.753968773409724e-05,0.0,0.0,3.944211483001709,0.0,0.0,0.0,0.268934041261673,4.0,0.0,1.0
