time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659880,293.1549072265625,297.1499938964844,293.1499938964844,0.0681522041559219,-1700.699951171875,304.1535339355469,0.6691190600395203,0.1207051128149032,0.1101483628153801,294.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33917236328125,0.4868548810482025,0.050000000745058,0.0490084812045097,293.2951965332031,297.1499938964844,293.1499938964844,0.0472843348979949,-1045.134033203125,304.16705322265625,0.6193124651908875,0.0940553396940231,0.0676181614398956,293.1911926269531,297.1499938964844,293.1499938964844,0.312176376581192,-5973.96337890625,304.14532470703125,0.9990000128746032,0.4582187831401825,0.38716721534729,293.31890869140625,297.1499938964844,293.1499938964844,0.0057782121002674,-2079.2666015625,298.7822570800781,0.4868548810482025,0.050000000745058,0.2324751317501068,291.3773803710937,291.1499938964844,263.8570861816406,261.80255126953125,288.2257080078125,294.2008056640625,291.3915100097656,1.0,0.2429776340723037,1.0,0.1500000059604644,0.8015069365501404,1.0,-1.0157864093780518,0.0377408936619758,0.9780455827713012,-0.1625837683677673,0.0,0.0,0.0064222454093396,48.84350204467773,58.0,305.9258117675781,-3461.08984375,144.24398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,302.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.857421875,18000.0,0.0,0.0,0.0665498971939086,0.0,0.0,0.0,0.0,1.0,0.004294064361602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738848224282264,0.1029836609959602,-0.0290988329797983,0.0,6.753968773409724e-05,0.0,0.0,3.944211483001709,0.0,0.0,0.0,0.268934041261673,4.0,0.0,1.0
659940,293.1564636230469,297.1499938964844,293.1499938964844,0.0724021717905998,-1786.9957275390625,304.1446533203125,0.6632031798362732,0.1202650442719459,0.1098392382264137,294.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782653808594,0.4830594360828399,0.050000000745058,0.0490819588303566,293.29461669921875,297.1499938964844,293.1499938964844,0.0480343475937843,-1061.756103515625,304.1596374511719,0.6068781018257141,0.0904975607991218,0.0651892721652984,293.2063903808594,297.1499938964844,293.1499938964844,0.3400734961032867,-6421.0361328125,304.09771728515625,0.9990000128746032,0.4540945589542389,0.3960633873939514,293.32080078125,297.1499938964844,293.1499938964844,0.0058805993758141,-2164.78857421875,298.44647216796875,0.4830594360828399,0.050000000745058,0.2328236699104309,290.7361755371094,291.1499938964844,263.8611145019531,261.8104248046875,288.2170104980469,294.2566833496094,290.6752624511719,1.0,0.2465130090713501,1.0,0.1500000059604644,0.8006114959716797,1.0,-1.0236836671829224,0.0382436737418174,0.985439956188202,-0.1655224114656448,0.0,0.0,0.080149233341217,50.77539825439453,46.0,-381.29144287109375,-3513.320068359375,149.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,299.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5078125,18000.0,0.0,0.0,0.0660330206155777,0.0,0.0,0.0,0.0,1.0,0.0056636091321706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747039765119552,0.1143703460693359,-0.0396663658320903,0.0,6.701512029394507e-05,0.0,0.0,4.340507507324219,0.0,0.0,0.0,0.2692399322986603,4.0,0.0,1.0
660000,293.1564636230469,297.1499938964844,293.1499938964844,0.0724021717905998,-1786.9957275390625,304.1446533203125,0.6632031798362732,0.1202650442719459,0.1098392382264137,294.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782653808594,0.4830594360828399,0.050000000745058,0.0490819588303566,293.29461669921875,297.1499938964844,293.1499938964844,0.0480343475937843,-1061.756103515625,304.1596374511719,0.6068781018257141,0.0904975607991218,0.0651892721652984,293.2063903808594,297.1499938964844,293.1499938964844,0.3400734961032867,-6421.0361328125,304.09771728515625,0.9990000128746032,0.4540945589542389,0.3960633873939514,293.32080078125,297.1499938964844,293.1499938964844,0.0058805993758141,-2164.78857421875,298.44647216796875,0.4830594360828399,0.050000000745058,0.2328236699104309,290.7361755371094,291.1499938964844,263.8611145019531,261.8104248046875,288.2170104980469,294.2566833496094,290.6752624511719,1.0,0.2465130090713501,1.0,0.1500000059604644,0.8006114959716797,1.0,-1.0236836671829224,0.0382436737418174,0.985439956188202,-0.1655224114656448,0.0,0.0,0.080149233341217,50.77539825439453,46.0,-381.29144287109375,-3513.320068359375,149.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,299.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5078125,18000.0,0.0,0.0,0.0660330206155777,0.0,0.0,0.0,0.0,1.0,0.0056636091321706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747039765119552,0.1143703460693359,-0.0396663658320903,0.0,6.701512029394507e-05,0.0,0.0,4.340507507324219,0.0,0.0,0.0,0.2692399322986603,4.0,0.0,1.0
660060,293.1578063964844,297.1499938964844,293.1499938964844,0.0676758363842964,-1692.4464111328125,304.1539611816406,0.6639077067375183,0.1198284551501274,0.109446033835411,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.4841820895671844,0.050000000745058,0.0490601025521755,293.2936706542969,297.1499938964844,293.1499938964844,0.0414549820125103,-971.325439453125,304.1670837402344,0.5999296307563782,0.0870243534445762,0.0627487301826477,293.2169189453125,297.1499938964844,293.1499938964844,0.3194136917591095,-6081.6376953125,304.14862060546875,0.9990000128746032,0.4505083262920379,0.3934358060359955,293.3233642578125,297.1499938964844,293.1499938964844,0.0056717982515692,-2048.67919921875,298.6457824707031,0.4841820895671844,0.050000000745058,0.2327200025320053,291.3574523925781,291.1499938964844,263.8638000488281,261.8172302246094,288.2007751464844,294.2991638183594,291.3735046386719,1.0,0.2443863749504089,1.0,0.1500000059604644,0.7997269630432129,1.0,-1.0169857740402222,0.0379236675798893,0.9790620803833008,-0.1661505103111267,0.0,0.0,0.0101209124550223,50.10942077636719,34.0,299.26580810546875,-3482.961181640625,146.7463836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,302.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4453125,18000.0,0.0,0.0,0.0668865740299224,0.0,0.0,0.0,0.0,1.0,0.0042371675372123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748191252350807,0.1033700928092002,-0.0285509675741195,0.0,6.78813667036593e-05,0.0,0.0,3.959830045700073,0.0,0.0,0.0,0.2689965963363647,4.0,0.0,1.0
660120,293.1578063964844,297.1499938964844,293.1499938964844,0.0676758363842964,-1692.4464111328125,304.1539611816406,0.6639077067375183,0.1198284551501274,0.109446033835411,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.4841820895671844,0.050000000745058,0.0490601025521755,293.2936706542969,297.1499938964844,293.1499938964844,0.0414549820125103,-971.325439453125,304.1670837402344,0.5999296307563782,0.0870243534445762,0.0627487301826477,293.2169189453125,297.1499938964844,293.1499938964844,0.3194136917591095,-6081.6376953125,304.14862060546875,0.9990000128746032,0.4505083262920379,0.3934358060359955,293.3233642578125,297.1499938964844,293.1499938964844,0.0056717982515692,-2048.67919921875,298.6457824707031,0.4841820895671844,0.050000000745058,0.2327200025320053,291.3574523925781,291.1499938964844,263.8638000488281,261.8172302246094,288.2007751464844,294.2991638183594,291.3735046386719,1.0,0.2443863749504089,1.0,0.1500000059604644,0.7997269630432129,1.0,-1.0169857740402222,0.0379236675798893,0.9790620803833008,-0.1661505103111267,0.0,0.0,0.0101209124550223,50.10942077636719,34.0,299.26580810546875,-3482.961181640625,146.7463836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,302.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4453125,18000.0,0.0,0.0,0.0668865740299224,0.0,0.0,0.0,0.0,1.0,0.0042371675372123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748191252350807,0.1033700928092002,-0.0285509675741195,0.0,6.78813667036593e-05,0.0,0.0,3.959830045700073,0.0,0.0,0.0,0.2689965963363647,4.0,0.0,1.0
660180,293.1591186523437,297.1499938964844,293.1499938964844,0.0711005479097366,-1762.4791259765625,304.146240234375,0.6705546975135803,0.1193609610199928,0.1088980883359909,294.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4897391200065613,0.050000000745058,0.0489541068673133,293.2929992675781,297.1499938964844,293.1499938964844,0.0412876233458519,-975.4335327148438,304.1611328125,0.5981796979904175,0.0835209935903549,0.0602021366357803,293.2119140625,297.1499938964844,293.1499938964844,0.3234300017356872,-6154.47314453125,304.1397705078125,0.9990000128746032,0.4497899711132049,0.3804393112659454,293.3255310058594,297.1499938964844,293.1499938964844,0.0056959823705255,-2102.184814453125,298.3549499511719,0.4897391200065613,0.050000000745058,0.2322172075510025,290.8394775390625,291.1499938964844,263.8652038574219,261.82305908203125,288.1590576171875,294.2917175292969,290.6946716308594,1.0,0.2378921061754226,1.0,0.1500000059604644,0.7988424897193909,1.0,-0.9969454407691956,0.0368564836680889,0.9600889682769777,-0.1643335521221161,0.0,0.0,0.0629888400435447,47.15321731567383,37.0,-560.7229614257812,-3429.71240234375,136.5466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117919921875,298.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17832.77734375,18000.0,0.0,0.0,0.0670381635427475,0.0,0.0,0.0,0.0,1.0,0.0059103271923959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714377760887146,0.1126829609274864,-0.0412451922893524,0.0,6.80352168274112e-05,0.0,0.0,4.272805690765381,0.0,0.0,0.0,0.2686374485492706,4.0,0.0,1.0
660240,293.1591186523437,297.1499938964844,293.1499938964844,0.0711005479097366,-1762.4791259765625,304.146240234375,0.6705546975135803,0.1193609610199928,0.1088980883359909,294.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4897391200065613,0.050000000745058,0.0489541068673133,293.2929992675781,297.1499938964844,293.1499938964844,0.0412876233458519,-975.4335327148438,304.1611328125,0.5981796979904175,0.0835209935903549,0.0602021366357803,293.2119140625,297.1499938964844,293.1499938964844,0.3234300017356872,-6154.47314453125,304.1397705078125,0.9990000128746032,0.4497899711132049,0.3804393112659454,293.3255310058594,297.1499938964844,293.1499938964844,0.0056959823705255,-2102.184814453125,298.3549499511719,0.4897391200065613,0.050000000745058,0.2322172075510025,290.8394775390625,291.1499938964844,263.8652038574219,261.82305908203125,288.1590576171875,294.2917175292969,290.6946716308594,1.0,0.2378921061754226,1.0,0.1500000059604644,0.7988424897193909,1.0,-0.9969454407691956,0.0368564836680889,0.9600889682769777,-0.1643335521221161,0.0,0.0,0.0629888400435447,47.15321731567383,37.0,-560.7229614257812,-3429.71240234375,136.5466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117919921875,298.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17832.77734375,18000.0,0.0,0.0,0.0670381635427475,0.0,0.0,0.0,0.0,1.0,0.0059103271923959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714377760887146,0.1126829609274864,-0.0412451922893524,0.0,6.80352168274112e-05,0.0,0.0,4.272805690765381,0.0,0.0,0.0,0.2686374485492706,4.0,0.0,1.0
660300,293.1591796875,297.1499938964844,293.1499938964844,0.068894550204277,-1718.056640625,304.1510925292969,0.6733794808387756,0.1192345023155212,0.1087177395820617,294.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460144042969,0.491970956325531,0.050000000745058,0.0489131733775138,293.29205322265625,297.1499938964844,293.1499938964844,0.038236167281866,-933.4387817382812,304.164794921875,0.5967298746109009,0.0818937122821807,0.0590055808424949,293.20440673828125,297.1499938964844,293.1499938964844,0.3100868165493011,-5937.9375,304.1664428710937,0.9990000128746032,0.4504772126674652,0.3752977550029754,293.3257751464844,297.1499938964844,293.1499938964844,0.0056770821101963,-2071.556640625,298.4046936035156,0.491970956325531,0.050000000745058,0.2320230305194854,291.02569580078125,291.1499938964844,263.8654479980469,261.8255920410156,288.12237548828125,294.2729187011719,291.1490478515625,1.0,0.2356679886579513,1.0,0.1500000059604644,0.7984002232551575,1.0,-0.9888352155685424,0.0364376157522201,0.9523975849151612,-0.1638554334640503,0.0,0.0,0.0597271956503391,46.00344467163086,37.0,326.9095153808594,-3764.76708984375,132.59454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,302.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.033203125,18000.0,0.0,0.0,0.0660567358136177,0.0,0.0,0.0,0.0,1.0,0.0040598516352474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886343270540237,0.1154082641005516,-0.026773938909173,0.0,6.703918916173279e-05,0.0,0.0,4.426103591918945,0.0,0.0,0.0,0.2702720165252685,4.0,0.0,1.0
660360,293.159423828125,297.1499938964844,293.1499938964844,0.0670219734311103,-1681.0517578125,304.1542053222656,0.6753056645393372,0.1190726161003112,0.1085635274648666,294.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.4935340583324432,0.050000000745058,0.0488852187991142,293.291259765625,297.1499938964844,293.1499938964844,0.0355514846742153,-896.55517578125,304.1669006347656,0.5943909287452698,0.0802482888102531,0.0578429624438285,293.1981811523437,297.1499938964844,293.1499938964844,0.2995661795139313,-5768.90380859375,304.18218994140625,0.9990000128746032,0.4510097503662109,0.3717454671859741,293.3268127441406,297.1499938964844,293.1499938964844,0.005540276877582,-2009.2095947265625,298.5079040527344,0.4935340583324432,0.050000000745058,0.2318904250860214,291.3359069824219,291.1499938964844,263.86541748046875,261.8279113769531,288.0820007324219,294.25408935546875,291.3614501953125,1.0,0.2339513599872589,1.0,0.1500000059604644,0.7979421615600586,1.0,-0.9827972650527954,0.0361366346478462,0.9466606378555298,-0.1637710779905319,0.0,0.0,0.0140307219699025,45.2075309753418,40.0,312.61328125,-3507.67236328125,129.78758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839233398437,302.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.869140625,18000.0,0.0,0.0,0.0672870203852653,0.0,0.0,0.0,0.0,1.0,0.0041822153143584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763983130455017,0.1044155284762382,-0.0280172135680913,0.0,6.828777259215713e-05,0.0,0.0,4.001394748687744,0.0,0.0,0.0,0.2691280543804168,4.0,0.0,1.0
660420,293.16015625,297.1499938964844,293.1499938964844,0.0698194652795791,-1738.0899658203125,304.1474609375,0.6770269274711609,0.1186832785606384,0.1081925183534622,294.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.4952866733074188,0.050000000745058,0.048854649066925,293.2899169921875,297.1499938964844,293.1499938964844,0.0348361991345882,-892.6345825195312,304.1620178222656,0.5874232649803162,0.0769453644752502,0.0555041544139385,293.1885681152344,297.1499938964844,293.1499938964844,0.3077757358551025,-5912.0498046875,304.1548767089844,0.9990000128746032,0.4517449736595154,0.3678195178508758,293.3280944824219,297.1499938964844,293.1499938964844,0.0055255363695323,-2041.0853271484373,298.2754821777344,0.4952866733074188,0.050000000745058,0.2317454218864441,290.95806884765625,291.1499938964844,263.864501953125,261.83184814453125,288.0093078613281,294.239013671875,290.7494201660156,1.0,0.2318869829177856,1.0,0.1500000059604644,0.7970260977745056,1.0,-0.97461998462677,0.0357562825083732,0.9388636946678162,-0.1644717305898666,0.0,0.0,0.0445032119750976,44.3019905090332,43.0,-790.51953125,-3183.25634765625,126.31786346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635070800781,297.9169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17762.16015625,18000.0,0.0,0.0,0.0680451318621635,0.0,0.0,0.0,0.0,1.0,0.0067194076254963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598344281315803,0.1058235913515091,-0.045989166945219,0.0,6.905716145411134e-05,0.0,0.0,3.976285696029663,0.0,0.0,0.0,0.2689751982688904,4.0,0.0,1.0
660480,293.16015625,297.1499938964844,293.1499938964844,0.0698194652795791,-1738.0899658203125,304.1474609375,0.6770269274711609,0.1186832785606384,0.1081925183534622,294.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.4952866733074188,0.050000000745058,0.048854649066925,293.2899169921875,297.1499938964844,293.1499938964844,0.0348361991345882,-892.6345825195312,304.1620178222656,0.5874232649803162,0.0769453644752502,0.0555041544139385,293.1885681152344,297.1499938964844,293.1499938964844,0.3077757358551025,-5912.0498046875,304.1548767089844,0.9990000128746032,0.4517449736595154,0.3678195178508758,293.3280944824219,297.1499938964844,293.1499938964844,0.0055255363695323,-2041.0853271484373,298.2754821777344,0.4952866733074188,0.050000000745058,0.2317454218864441,290.95806884765625,291.1499938964844,263.864501953125,261.83184814453125,288.0093078613281,294.239013671875,290.7494201660156,1.0,0.2318869829177856,1.0,0.1500000059604644,0.7970260977745056,1.0,-0.97461998462677,0.0357562825083732,0.9388636946678162,-0.1644717305898666,0.0,0.0,0.0445032119750976,44.3019905090332,43.0,-790.51953125,-3183.25634765625,126.31786346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635070800781,297.9169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17762.16015625,18000.0,0.0,0.0,0.0680451318621635,0.0,0.0,0.0,0.0,1.0,0.0067194076254963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598344281315803,0.1058235913515091,-0.045989166945219,0.0,6.905716145411134e-05,0.0,0.0,3.976285696029663,0.0,0.0,0.0,0.2689751982688904,4.0,0.0,1.0
660540,293.1605529785156,297.1499938964844,293.1499938964844,0.0668059512972831,-1678.010009765625,304.1536560058594,0.6766630411148071,0.1183477565646171,0.1078979894518852,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170715332031,0.4954868853092193,0.050000000745058,0.0488512441515922,293.287841796875,297.1499938964844,293.1499938964844,0.0303770788013935,-829.7260131835938,304.1656188964844,0.5783867239952087,0.0738223269581794,0.0533027574419975,293.1836853027344,297.1499938964844,293.1499938964844,0.2962267994880676,-5722.20166015625,304.1736755371094,0.9990000128746032,0.4517748951911926,0.3673754632472992,293.3287353515625,297.1499938964844,293.1499938964844,0.0054406207054853,-1982.30712890625,298.3534240722656,0.4954868853092193,0.050000000745058,0.2317292690277099,291.2738647460937,291.1499938964844,263.86248779296875,261.8349609375,287.93914794921875,294.2469482421875,291.311767578125,1.0,0.2313606292009353,1.0,0.1500000059604644,0.7961100339889526,1.0,-0.971066117286682,0.0356377065181732,0.9354284405708312,-0.1663267165422439,0.0,0.0,0.02724539488554,44.13426208496094,46.0,317.44219970703125,-3600.93701171875,125.1984405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09698486328125,302.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.654296875,18000.0,0.0,0.0,0.0676432028412818,0.0,0.0,0.0,0.0,1.0,0.0039755897596478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804917216300964,0.1064608991146087,-0.0259691756218671,0.0,6.864925671834499e-05,0.0,0.0,4.084634780883789,0.0,0.0,0.0,0.2694518566131592,4.0,0.0,1.0
660600,293.1605529785156,297.1499938964844,293.1499938964844,0.0668059512972831,-1678.010009765625,304.1536560058594,0.6766630411148071,0.1183477565646171,0.1078979894518852,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170715332031,0.4954868853092193,0.050000000745058,0.0488512441515922,293.287841796875,297.1499938964844,293.1499938964844,0.0303770788013935,-829.7260131835938,304.1656188964844,0.5783867239952087,0.0738223269581794,0.0533027574419975,293.1836853027344,297.1499938964844,293.1499938964844,0.2962267994880676,-5722.20166015625,304.1736755371094,0.9990000128746032,0.4517748951911926,0.3673754632472992,293.3287353515625,297.1499938964844,293.1499938964844,0.0054406207054853,-1982.30712890625,298.3534240722656,0.4954868853092193,0.050000000745058,0.2317292690277099,291.2738647460937,291.1499938964844,263.86248779296875,261.8349609375,287.93914794921875,294.2469482421875,291.311767578125,1.0,0.2313606292009353,1.0,0.1500000059604644,0.7961100339889526,1.0,-0.971066117286682,0.0356377065181732,0.9354284405708312,-0.1663267165422439,0.0,0.0,0.02724539488554,44.13426208496094,46.0,317.44219970703125,-3600.93701171875,125.1984405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09698486328125,302.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.654296875,18000.0,0.0,0.0,0.0676432028412818,0.0,0.0,0.0,0.0,1.0,0.0039755897596478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804917216300964,0.1064608991146087,-0.0259691756218671,0.0,6.864925671834499e-05,0.0,0.0,4.084634780883789,0.0,0.0,0.0,0.2694518566131592,4.0,0.0,1.0
660660,293.1620483398437,297.1499938964844,293.1499938964844,0.0665243938565254,-1673.4044189453125,304.1528015136719,0.6740590333938599,0.1177800968289375,0.1074524372816085,294.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967529296875,0.4943677484989166,0.050000000745058,0.048870675265789,293.28680419921875,297.1499938964844,293.1499938964844,0.0278045497834682,-796.3212280273438,304.16461181640625,0.5667809844017029,0.0705389454960823,0.0510474219918251,293.1853942871094,297.1499938964844,293.1499938964844,0.2986153066158294,-5763.8369140625,304.1612854003906,0.9990000128746032,0.4505864381790161,0.3698707222938537,293.3310241699219,297.1499938964844,293.1499938964844,0.0053647910244762,-1959.8936767578125,298.2910461425781,0.4943677484989166,0.050000000745058,0.2318214476108551,291.2855224609375,291.1499938964844,263.8594970703125,261.8372802734375,287.8689270019531,294.273193359375,291.2569885253906,1.0,0.2320761978626251,1.0,0.1500000059604644,0.7951999306678772,1.0,-0.9709517955780028,0.035714715719223,0.9352371096611024,-0.1691487580537796,0.0,0.0,0.0038409291300922,44.57969284057617,49.0,-84.96849060058594,-2683.785400390625,125.90836334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91973876953125,299.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.666015625,18000.0,0.0,0.0,0.0700501725077629,0.0,0.0,0.0,0.0,1.0,0.0063840579241514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0406902991235256,0.0849867239594459,-0.0442964248359203,0.0,7.10920212441124e-05,0.0,0.0,3.223628282546997,0.0,0.0,0.0,0.2659385800361633,4.0,0.0,1.0
660720,293.1620483398437,297.1499938964844,293.1499938964844,0.0665243938565254,-1673.4044189453125,304.1528015136719,0.6740590333938599,0.1177800968289375,0.1074524372816085,294.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967529296875,0.4943677484989166,0.050000000745058,0.048870675265789,293.28680419921875,297.1499938964844,293.1499938964844,0.0278045497834682,-796.3212280273438,304.16461181640625,0.5667809844017029,0.0705389454960823,0.0510474219918251,293.1853942871094,297.1499938964844,293.1499938964844,0.2986153066158294,-5763.8369140625,304.1612854003906,0.9990000128746032,0.4505864381790161,0.3698707222938537,293.3310241699219,297.1499938964844,293.1499938964844,0.0053647910244762,-1959.8936767578125,298.2910461425781,0.4943677484989166,0.050000000745058,0.2318214476108551,291.2855224609375,291.1499938964844,263.8594970703125,261.8372802734375,287.8689270019531,294.273193359375,291.2569885253906,1.0,0.2320761978626251,1.0,0.1500000059604644,0.7951999306678772,1.0,-0.9709517955780028,0.035714715719223,0.9352371096611024,-0.1691487580537796,0.0,0.0,0.0038409291300922,44.57969284057617,49.0,-84.96849060058594,-2683.785400390625,125.90836334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91973876953125,299.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.666015625,18000.0,0.0,0.0,0.0700501725077629,0.0,0.0,0.0,0.0,1.0,0.0063840579241514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0406902991235256,0.0849867239594459,-0.0442964248359203,0.0,7.10920212441124e-05,0.0,0.0,3.223628282546997,0.0,0.0,0.0,0.2659385800361633,4.0,0.0,1.0
660780,293.1636962890625,297.1499938964844,293.1499938964844,0.0668069943785667,-1679.9520263671875,304.1517944335937,0.6698287725448608,0.1171391308307647,0.1069246381521225,294.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.4922330975532532,0.050000000745058,0.0489086247980594,293.2859191894531,297.1499938964844,293.1499938964844,0.02570541203022,-766.7803955078125,304.1634521484375,0.5532333850860596,0.0672551989555358,0.0487744323909282,293.1913757324219,297.1499938964844,293.1499938964844,0.3060992062091827,-5884.7197265625,304.1466369628906,0.9990000128746032,0.4484911561012268,0.3747002780437469,293.3330078125,297.1499938964844,293.1499938964844,0.0053592626936733,-1966.57373046875,298.1573181152344,0.4922330975532532,0.050000000745058,0.2320014536380767,291.1419372558594,291.1499938964844,263.8555908203125,261.8388366699219,287.802001953125,294.3199157714844,291.1792907714844,1.0,0.2337910681962967,1.0,0.1500000059604644,0.7942898273468018,1.0,-0.9736470580101012,0.0359527096152305,0.9376943707466124,-0.172799676656723,0.0,0.0,0.0250013265758752,45.52163314819336,52.0,81.42715454101562,-3499.767578125,128.11033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,301.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5390625,18000.0,0.0,0.0,0.0704730674624443,0.0,0.0,0.0,0.0,1.0,0.0045005711726844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750912725925445,0.1060626432299614,-0.0309713669121265,0.0,7.152120815590024e-05,0.0,0.0,4.051446914672852,0.0,0.0,0.0,0.2689818143844604,4.0,0.0,1.0
660840,293.1636962890625,297.1499938964844,293.1499938964844,0.0668069943785667,-1679.9520263671875,304.1517944335937,0.6698287725448608,0.1171391308307647,0.1069246381521225,294.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.4922330975532532,0.050000000745058,0.0489086247980594,293.2859191894531,297.1499938964844,293.1499938964844,0.02570541203022,-766.7803955078125,304.1634521484375,0.5532333850860596,0.0672551989555358,0.0487744323909282,293.1913757324219,297.1499938964844,293.1499938964844,0.3060992062091827,-5884.7197265625,304.1466369628906,0.9990000128746032,0.4484911561012268,0.3747002780437469,293.3330078125,297.1499938964844,293.1499938964844,0.0053592626936733,-1966.57373046875,298.1573181152344,0.4922330975532532,0.050000000745058,0.2320014536380767,291.1419372558594,291.1499938964844,263.8555908203125,261.8388366699219,287.802001953125,294.3199157714844,291.1792907714844,1.0,0.2337910681962967,1.0,0.1500000059604644,0.7942898273468018,1.0,-0.9736470580101012,0.0359527096152305,0.9376943707466124,-0.172799676656723,0.0,0.0,0.0250013265758752,45.52163314819336,52.0,81.42715454101562,-3499.767578125,128.11033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,301.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5390625,18000.0,0.0,0.0,0.0704730674624443,0.0,0.0,0.0,0.0,1.0,0.0045005711726844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750912725925445,0.1060626432299614,-0.0309713669121265,0.0,7.152120815590024e-05,0.0,0.0,4.051446914672852,0.0,0.0,0.0,0.2689818143844604,4.0,0.0,1.0
660900,293.16473388671875,297.1499938964844,293.1499938964844,0.0661088451743125,-1666.6553955078125,304.1527099609375,0.6672463417053223,0.1167650893330574,0.1066349297761917,294.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.4908657968044281,0.050000000745058,0.048933520913124,293.28564453125,297.1499938964844,293.1499938964844,0.0242936350405216,-745.2026977539062,304.1635437011719,0.5459516644477844,0.0655870512127876,0.0476394072175025,293.1962280273437,297.1499938964844,293.1499938964844,0.3072459995746612,-5901.814453125,304.1450500488281,0.9990000128746032,0.4470106661319732,0.3778362572193146,293.33453369140625,297.1499938964844,293.1499938964844,0.0053021092899143,-1943.4637451171875,298.1604309082031,0.4908657968044281,0.050000000745058,0.2321195602416992,291.22589111328125,291.1499938964844,263.8533020019531,261.83935546875,287.767822265625,294.3470153808594,291.2294616699219,1.0,0.2349599748849868,1.0,0.1500000059604644,0.7938348054885864,1.0,-0.9758719801902772,0.0361222401261329,0.9397497773170472,-0.1748783141374588,0.0,0.0,0.0107661420479416,46.15129852294922,52.0,61.81281280517578,-3422.360107421875,129.69046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90087890625,301.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.962890625,18000.0,0.0,0.0,0.0714838728308677,0.0,0.0,0.0,0.0,1.0,0.0044844439253211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713438391685485,0.1021825671195983,-0.0308387242257595,0.0,7.254703814396635e-05,0.0,0.0,3.90331768989563,0.0,0.0,0.0,0.2686282992362976,4.0,0.0,1.0
660960,293.1658935546875,297.1499938964844,293.1499938964844,0.0659782364964485,-1664.7197265625,304.1524353027344,0.6643614768981934,0.116347923874855,0.1063060536980629,294.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154541015625,0.4893282353878021,0.050000000745058,0.0489620268344879,293.2855529785156,297.1499938964844,293.1499938964844,0.0231688432395458,-728.4956665039062,304.1631164550781,0.5383294820785522,0.0638859793543815,0.0464822575449943,293.2020874023437,297.1499938964844,293.1499938964844,0.3112898170948028,-5966.00830078125,304.1385498046875,0.9990000128746032,0.4452799558639526,0.3813949823379516,293.3362121582031,297.1499938964844,293.1499938964844,0.005272913724184,-1936.0089111328125,298.11651611328125,0.4893282353878021,0.050000000745058,0.2322547733783722,291.2095031738281,291.1499938964844,263.8507995605469,261.8397216796875,287.73504638671875,294.3778991699219,291.1929626464844,1.0,0.2363061159849167,1.0,0.1500000059604644,0.793386697769165,1.0,-0.9785556197166444,0.036318153142929,0.9422374963760376,-0.1770805269479751,0.0,0.0,0.008056572638452,46.876930236816406,40.0,-58.50639724731445,-3107.93212890625,131.5484161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,300.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.330078125,18000.0,0.0,0.0,0.0724555850028991,0.0,0.0,0.0,0.0,1.0,0.0053736558184027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565862953662872,0.0944501459598541,-0.0378638543188571,0.0,7.353320688707754e-05,0.0,0.0,3.593913078308105,0.0,0.0,0.0,0.2673699855804443,4.0,0.0,1.0
661020,293.1675109863281,297.1499938964844,293.1499938964844,0.0657429695129394,-1661.414794921875,304.1521911621094,0.665457010269165,0.1156153678894043,0.1055695340037345,294.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4912475347518921,0.050000000745058,0.0489265769720077,293.2849426269531,297.1499938964844,293.1499938964844,0.020991725847125,-694.7285766601562,304.1624450683594,0.5294504165649414,0.0605725198984146,0.0441100001335144,293.20855712890625,297.1499938964844,293.1499938964844,0.3091214597225189,-5930.37744140625,304.14727783203125,0.9990000128746032,0.4426164627075195,0.3769581913948059,293.3390808105469,297.1499938964844,293.1499938964844,0.0052312351763248,-1927.17041015625,298.0075378417969,0.4912475347518921,0.050000000745058,0.2320866137742996,291.1316223144531,291.1499938964844,263.84521484375,261.8399658203125,287.6843566894531,294.4018249511719,291.14599609375,1.0,0.2333429008722305,1.0,0.1500000059604644,0.7924904823303223,1.0,-0.9692620038986206,0.0358760356903076,0.933385968208313,-0.1775032132863998,0.0,0.0,0.020282108336687,45.83928298950195,43.0,18.204763412475582,-3449.548828125,127.58746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,301.35284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0859375,18000.0,0.0,0.0,0.0736389234662056,0.0,0.0,0.0,0.0,1.0,0.004446979612112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725943446159362,0.1030735746026039,-0.0304792318493127,0.0,7.47341473470442e-05,0.0,0.0,3.9354615211486816,0.0,0.0,0.0,0.2686816751956939,4.0,0.0,1.0
661080,293.1675109863281,297.1499938964844,293.1499938964844,0.0657429695129394,-1661.414794921875,304.1521911621094,0.665457010269165,0.1156153678894043,0.1055695340037345,294.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4912475347518921,0.050000000745058,0.0489265769720077,293.2849426269531,297.1499938964844,293.1499938964844,0.020991725847125,-694.7285766601562,304.1624450683594,0.5294504165649414,0.0605725198984146,0.0441100001335144,293.20855712890625,297.1499938964844,293.1499938964844,0.3091214597225189,-5930.37744140625,304.14727783203125,0.9990000128746032,0.4426164627075195,0.3769581913948059,293.3390808105469,297.1499938964844,293.1499938964844,0.0052312351763248,-1927.17041015625,298.0075378417969,0.4912475347518921,0.050000000745058,0.2320866137742996,291.1316223144531,291.1499938964844,263.84521484375,261.8399658203125,287.6843566894531,294.4018249511719,291.14599609375,1.0,0.2333429008722305,1.0,0.1500000059604644,0.7924904823303223,1.0,-0.9692620038986206,0.0358760356903076,0.933385968208313,-0.1775032132863998,0.0,0.0,0.020282108336687,45.83928298950195,43.0,18.204763412475582,-3449.548828125,127.58746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,301.35284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0859375,18000.0,0.0,0.0,0.0736389234662056,0.0,0.0,0.0,0.0,1.0,0.004446979612112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725943446159362,0.1030735746026039,-0.0304792318493127,0.0,7.47341473470442e-05,0.0,0.0,3.9354615211486816,0.0,0.0,0.0,0.2686816751956939,4.0,0.0,1.0
661140,293.1678771972656,297.1499938964844,293.1499938964844,0.0651621669530868,-1650.9591064453125,304.1523742675781,0.6655954718589783,0.1150973588228225,0.1050469353795051,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4921601712703705,0.050000000745058,0.0489100515842437,293.2835388183594,297.1499938964844,293.1499938964844,0.0188885275274515,-658.6737060546875,304.1617736816406,0.5197624564170837,0.0574409365653991,0.0418799333274364,293.2073059082031,297.1499938964844,293.1499938964844,0.3066572248935699,-5891.28369140625,304.1517333984375,0.9990000128746032,0.4413883686065674,0.3748676180839538,293.34130859375,297.1499938964844,293.1499938964844,0.0051565156318247,-1901.7203369140625,297.9482727050781,0.4921601712703705,0.050000000745058,0.2320082187652588,291.157958984375,291.1499938964844,263.8388977050781,261.8396301269531,287.5897521972656,294.3751525878906,291.1535339355469,1.0,0.2322618514299392,1.0,0.1500000059604644,0.7915943264961243,1.0,-0.9633303880691528,0.0356260761618614,0.9277042746543884,-0.1787966936826706,0.0,0.0,0.0156683791428804,45.31576919555664,46.0,-12.999449729919434,-3418.787109375,125.32051849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111267089844,301.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.0753617584705352,0.0,0.0,0.0,0.0,1.0,0.0043683159165084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709143429994583,0.1006624996662139,-0.0297481529414653,0.0,7.648260361747816e-05,0.0,0.0,3.842917680740357,0.0,0.0,0.0,0.2684630155563354,4.0,0.0,1.0
661200,293.1678771972656,297.1499938964844,293.1499938964844,0.0651621669530868,-1650.9591064453125,304.1523742675781,0.6655954718589783,0.1150973588228225,0.1050469353795051,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4921601712703705,0.050000000745058,0.0489100515842437,293.2835388183594,297.1499938964844,293.1499938964844,0.0188885275274515,-658.6737060546875,304.1617736816406,0.5197624564170837,0.0574409365653991,0.0418799333274364,293.2073059082031,297.1499938964844,293.1499938964844,0.3066572248935699,-5891.28369140625,304.1517333984375,0.9990000128746032,0.4413883686065674,0.3748676180839538,293.34130859375,297.1499938964844,293.1499938964844,0.0051565156318247,-1901.7203369140625,297.9482727050781,0.4921601712703705,0.050000000745058,0.2320082187652588,291.157958984375,291.1499938964844,263.8388977050781,261.8396301269531,287.5897521972656,294.3751525878906,291.1535339355469,1.0,0.2322618514299392,1.0,0.1500000059604644,0.7915943264961243,1.0,-0.9633303880691528,0.0356260761618614,0.9277042746543884,-0.1787966936826706,0.0,0.0,0.0156683791428804,45.31576919555664,46.0,-12.999449729919434,-3418.787109375,125.32051849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111267089844,301.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.0753617584705352,0.0,0.0,0.0,0.0,1.0,0.0043683159165084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709143429994583,0.1006624996662139,-0.0297481529414653,0.0,7.648260361747816e-05,0.0,0.0,3.842917680740357,0.0,0.0,0.0,0.2684630155563354,4.0,0.0,1.0
661260,293.1673889160156,297.1499938964844,293.1499938964844,0.0650876760482788,-1650.2000732421875,304.1517028808594,0.664024293422699,0.1147384271025657,0.1047004386782646,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4915843307971954,0.050000000745058,0.0489205196499824,293.2813720703125,297.1499938964844,293.1499938964844,0.0171764958649873,-627.6237182617188,304.16070556640625,0.5090092420578003,0.0544957369565963,0.0397937670350074,293.2081604003906,297.1499938964844,293.1499938964844,0.3088724613189697,-5927.1171875,304.1473693847656,0.9990000128746032,0.4397707879543304,0.3761855661869049,293.342529296875,297.1499938964844,293.1499938964844,0.005106549244374,-1888.100830078125,297.8605041503906,0.4915843307971954,0.050000000745058,0.2320578843355178,291.1204833984375,291.1499938964844,263.8319091796875,261.8387756347656,287.4861145019531,294.3514709472656,291.1158142089844,1.0,0.2325181066989898,1.0,0.1500000059604644,0.790688157081604,1.0,-0.9620630145072936,0.0356357842683792,0.9264272451400756,-0.1811610609292984,0.0,0.0,0.0220912937074899,45.52607345581055,34.0,-41.40620422363281,-3456.521728515625,125.36712646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79705810546875,301.3274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.0768933296203613,0.0,0.0,0.0,0.0,1.0,0.0042404131963849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721955075860023,0.1007194370031356,-0.0285239238291978,0.0,7.803695916663855e-05,0.0,0.0,3.845773935317993,0.0,0.0,0.0,0.26850426197052,4.0,0.0,1.0
661320,293.1673889160156,297.1499938964844,293.1499938964844,0.0650876760482788,-1650.2000732421875,304.1517028808594,0.664024293422699,0.1147384271025657,0.1047004386782646,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4915843307971954,0.050000000745058,0.0489205196499824,293.2813720703125,297.1499938964844,293.1499938964844,0.0171764958649873,-627.6237182617188,304.16070556640625,0.5090092420578003,0.0544957369565963,0.0397937670350074,293.2081604003906,297.1499938964844,293.1499938964844,0.3088724613189697,-5927.1171875,304.1473693847656,0.9990000128746032,0.4397707879543304,0.3761855661869049,293.342529296875,297.1499938964844,293.1499938964844,0.005106549244374,-1888.100830078125,297.8605041503906,0.4915843307971954,0.050000000745058,0.2320578843355178,291.1204833984375,291.1499938964844,263.8319091796875,261.8387756347656,287.4861145019531,294.3514709472656,291.1158142089844,1.0,0.2325181066989898,1.0,0.1500000059604644,0.790688157081604,1.0,-0.9620630145072936,0.0356357842683792,0.9264272451400756,-0.1811610609292984,0.0,0.0,0.0220912937074899,45.52607345581055,34.0,-41.40620422363281,-3456.521728515625,125.36712646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79705810546875,301.3274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.0768933296203613,0.0,0.0,0.0,0.0,1.0,0.0042404131963849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721955075860023,0.1007194370031356,-0.0285239238291978,0.0,7.803695916663855e-05,0.0,0.0,3.845773935317993,0.0,0.0,0.0,0.26850426197052,4.0,0.0,1.0
661380,293.16619873046875,297.1499938964844,293.1499938964844,0.0649740099906921,-1648.526611328125,304.1513366699219,0.668947160243988,0.1145359501242637,0.1044147387146949,294.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.495529294013977,0.050000000745058,0.0488507598638534,293.2782287597656,297.1499938964844,293.1499938964844,0.0156328883022069,-597.272216796875,304.1596984863281,0.5039101839065552,0.0517971441149711,0.0378062985837459,293.2051086425781,297.1499938964844,293.1499938964844,0.3010898530483246,-5803.6123046875,304.1617736816406,0.9990000128746032,0.438890278339386,0.3672833442687988,293.34283447265625,297.1499938964844,293.1499938964844,0.0050474558956921,-1870.1937255859373,297.7807006835937,0.495529294013977,0.050000000745058,0.2317269742488861,291.0959167480469,291.1499938964844,263.8243103027344,261.83746337890625,287.4124450683594,294.3165588378906,291.0953674316406,1.0,0.2277392894029617,1.0,0.1500000059604644,0.7897820472717285,1.0,-0.9481759071350098,0.0349369309842586,0.9132389426231384,-0.1800009459257125,0.0,0.0,0.0313353650271892,43.582637786865234,37.0,-23.258901596069336,-3507.889892578125,118.98820495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794921875,301.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55078125,18000.0,0.0,0.0,0.0783327892422676,0.0,0.0,0.0,0.0,1.0,0.0040157036855816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747948586940765,0.1011075526475906,-0.0263126976788043,0.0,7.94978259364143e-05,0.0,0.0,3.863929033279419,0.0,0.0,0.0,0.2686507701873779,4.0,0.0,1.0
661440,293.16619873046875,297.1499938964844,293.1499938964844,0.0649740099906921,-1648.526611328125,304.1513366699219,0.668947160243988,0.1145359501242637,0.1044147387146949,294.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.495529294013977,0.050000000745058,0.0488507598638534,293.2782287597656,297.1499938964844,293.1499938964844,0.0156328883022069,-597.272216796875,304.1596984863281,0.5039101839065552,0.0517971441149711,0.0378062985837459,293.2051086425781,297.1499938964844,293.1499938964844,0.3010898530483246,-5803.6123046875,304.1617736816406,0.9990000128746032,0.438890278339386,0.3672833442687988,293.34283447265625,297.1499938964844,293.1499938964844,0.0050474558956921,-1870.1937255859373,297.7807006835937,0.495529294013977,0.050000000745058,0.2317269742488861,291.0959167480469,291.1499938964844,263.8243103027344,261.83746337890625,287.4124450683594,294.3165588378906,291.0953674316406,1.0,0.2277392894029617,1.0,0.1500000059604644,0.7897820472717285,1.0,-0.9481759071350098,0.0349369309842586,0.9132389426231384,-0.1800009459257125,0.0,0.0,0.0313353650271892,43.582637786865234,37.0,-23.258901596069336,-3507.889892578125,118.98820495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794921875,301.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55078125,18000.0,0.0,0.0,0.0783327892422676,0.0,0.0,0.0,0.0,1.0,0.0040157036855816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747948586940765,0.1011075526475906,-0.0263126976788043,0.0,7.94978259364143e-05,0.0,0.0,3.863929033279419,0.0,0.0,0.0,0.2686507701873779,4.0,0.0,1.0
661500,293.1654663085937,297.1499938964844,293.1499938964844,0.0648909136652946,-1647.06884765625,304.1512451171875,0.6710560321807861,0.1144781708717346,0.1043269485235214,294.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4971622228622436,0.050000000745058,0.0488231293857097,293.2763977050781,297.1499938964844,293.1499938964844,0.0149396257475018,-582.7068481445312,304.1592102050781,0.5012140870094299,0.0505367405712604,0.0368871316313743,293.1997985839844,297.1499938964844,293.1499938964844,0.2975561916828155,-5748.37646484375,304.1659545898437,0.9990000128746032,0.4392330348491668,0.3636949062347412,293.3427124023437,297.1499938964844,293.1499938964844,0.005016450304538,-1859.902587890625,297.74755859375,0.4971622228622436,0.050000000745058,0.231595903635025,291.0960388183594,291.1499938964844,263.8203125,261.8366394042969,287.3656005859375,294.2872619628906,291.0960998535156,1.0,0.2262479215860366,1.0,0.1500000059604644,0.7893289923667908,1.0,-0.9424660801887512,0.0346592105925083,0.9078068733215332,-0.1797593533992767,0.0,0.0,0.034936174750328,42.80691909790039,37.0,-12.306110382080078,-3533.55712890625,116.44863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958679199219,301.6400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.0790327936410904,0.0,0.0,0.0,0.0,1.0,0.0039011847693473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759654343128204,0.1011259779334068,-0.0251605436205863,0.0,8.020823588594794e-05,0.0,0.0,3.866339921951294,0.0,0.0,0.0,0.2687072157859802,4.0,0.0,1.0
661560,293.1646728515625,297.1499938964844,293.1499938964844,0.0648514777421951,-1646.4232177734375,304.1510925292969,0.6723552942276001,0.1144395843148231,0.1042673140764236,294.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.4981786012649536,0.050000000745058,0.0488063134253025,293.2744445800781,297.1499938964844,293.1499938964844,0.014363263733685,-570.4945068359375,304.149169921875,0.4987032115459442,0.050000000745058,0.0361545272171497,293.1949462890625,297.1499938964844,293.1499938964844,0.2953927218914032,-5715.07666015625,304.1669616699219,0.9990000128746032,0.4395558834075928,0.361493170261383,293.3424072265625,297.1499938964844,293.1499938964844,0.0049871248193085,-1850.357177734375,297.7138366699219,0.4981786012649536,0.050000000745058,0.2315161228179931,291.0940856933594,291.1499938964844,263.8161926269531,261.835693359375,287.3153076171875,294.2604064941406,291.09295654296875,1.0,0.2251971513032913,1.0,0.1500000059604644,0.7888724207878113,1.0,-0.9387555122375488,0.034491654485464,0.9042638540267944,-0.1799828559160232,0.0,0.0,0.0388347618281841,42.326171875,40.0,-11.885976791381836,-3559.656005859375,114.84927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,301.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.0797174274921417,0.0,0.0,0.0,0.0,1.0,0.0037914458662271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770648717880249,0.1011100634932518,-0.024045193567872,0.0,8.0903060734272e-05,0.0,0.0,3.867242574691773,0.0,0.0,0.0,0.2687573432922363,4.0,0.0,1.0
