time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661620,293.1629333496094,297.1499938964844,293.1499938964844,0.0648731365799903,-1646.987548828125,304.15069580078125,0.6735946536064148,0.114416129887104,0.1042152568697929,294.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.4991421401500702,0.050000000745058,0.0487906448543071,293.2718200683594,297.1499938964844,293.1499938964844,0.0141934370622038,-567.4974365234375,304.1106262207031,0.4991448819637298,0.050000000745058,0.036037154495716,293.18780517578125,297.1499938964844,293.1499938964844,0.2934286892414093,-5686.25244140625,304.1644287109375,0.9990000128746032,0.4398750364780426,0.3594291806221008,293.3415222167969,297.1499938964844,293.1499938964844,0.0049334443174302,-1833.290283203125,297.6437683105469,0.4991421401500702,0.050000000745058,0.2314418107271194,291.0829162597656,291.1499938964844,263.8075866699219,261.8335876464844,287.21929931640625,294.2243347167969,291.0814208984375,1.0,0.2243144065141677,1.0,0.1500000059604644,0.7879592776298523,1.0,-0.935965061187744,0.0344089195132255,0.901556134223938,-0.1814940124750137,0.0,0.0,0.0484871231019496,41.86798858642578,43.0,-14.64461612701416,-3626.124755859375,113.50016021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,301.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.0810524523258209,0.0,0.0,0.0,0.0,1.0,0.0035374388098716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798414200544357,0.1012875586748123,-0.0214461386203765,0.0,8.225793862948194e-05,0.0,0.0,3.877659797668457,0.0,0.0,0.0,0.2688976228237152,4.0,0.0,1.0
661680,293.1629333496094,297.1499938964844,293.1499938964844,0.0648731365799903,-1646.987548828125,304.15069580078125,0.6735946536064148,0.114416129887104,0.1042152568697929,294.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.4991421401500702,0.050000000745058,0.0487906448543071,293.2718200683594,297.1499938964844,293.1499938964844,0.0141934370622038,-567.4974365234375,304.1106262207031,0.4991448819637298,0.050000000745058,0.036037154495716,293.18780517578125,297.1499938964844,293.1499938964844,0.2934286892414093,-5686.25244140625,304.1644287109375,0.9990000128746032,0.4398750364780426,0.3594291806221008,293.3415222167969,297.1499938964844,293.1499938964844,0.0049334443174302,-1833.290283203125,297.6437683105469,0.4991421401500702,0.050000000745058,0.2314418107271194,291.0829162597656,291.1499938964844,263.8075866699219,261.8335876464844,287.21929931640625,294.2243347167969,291.0814208984375,1.0,0.2243144065141677,1.0,0.1500000059604644,0.7879592776298523,1.0,-0.935965061187744,0.0344089195132255,0.901556134223938,-0.1814940124750137,0.0,0.0,0.0484871231019496,41.86798858642578,43.0,-14.64461612701416,-3626.124755859375,113.50016021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,301.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.0810524523258209,0.0,0.0,0.0,0.0,1.0,0.0035374388098716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798414200544357,0.1012875586748123,-0.0214461386203765,0.0,8.225793862948194e-05,0.0,0.0,3.877659797668457,0.0,0.0,0.0,0.2688976228237152,4.0,0.0,1.0
661740,293.1611633300781,297.1499938964844,293.1499938964844,0.0649577379226684,-1648.6380615234375,304.1503295898437,0.6729822158813477,0.1144518107175827,0.104242093861103,294.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.4986640512943268,0.050000000745058,0.0487984158098697,293.2697448730469,297.1499938964844,293.1499938964844,0.0141081446781754,-566.3511352539062,304.072021484375,0.498663991689682,0.050000000745058,0.0360423326492309,293.1849975585937,297.1499938964844,293.1499938964844,0.2944141030311584,-5703.94580078125,304.1579284667969,0.9990000128746032,0.4394943416118622,0.3604506254196167,293.3404541015625,297.1499938964844,293.1499938964844,0.0048831622116267,-1817.195556640625,297.57489013671875,0.4986640512943268,0.050000000745058,0.2314786612987518,291.0726928710937,291.1499938964844,263.7986145019531,261.8311462402344,287.1327819824219,294.2061767578125,291.071533203125,1.0,0.2248034328222274,1.0,0.1500000059604644,0.7870461940765381,1.0,-0.9372814893722534,0.0345468707382679,0.902734637260437,-0.1838408559560775,0.0,0.0,0.0595051757991313,42.04729080200195,46.0,-13.326663970947266,-3706.323486328125,114.0784683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,302.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58984375,18000.0,0.0,0.0,0.0824056714773178,0.0,0.0,0.0,0.0,1.0,0.0032270904630422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832542777061462,0.1015521064400672,-0.0182978305965662,0.0,8.363127562915906e-05,0.0,0.0,3.892429828643799,0.0,0.0,0.0,0.2690770626068115,4.0,0.0,1.0
661800,293.1611633300781,297.1499938964844,293.1499938964844,0.0649577379226684,-1648.6380615234375,304.1503295898437,0.6729822158813477,0.1144518107175827,0.104242093861103,294.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.4986640512943268,0.050000000745058,0.0487984158098697,293.2697448730469,297.1499938964844,293.1499938964844,0.0141081446781754,-566.3511352539062,304.072021484375,0.498663991689682,0.050000000745058,0.0360423326492309,293.1849975585937,297.1499938964844,293.1499938964844,0.2944141030311584,-5703.94580078125,304.1579284667969,0.9990000128746032,0.4394943416118622,0.3604506254196167,293.3404541015625,297.1499938964844,293.1499938964844,0.0048831622116267,-1817.195556640625,297.57489013671875,0.4986640512943268,0.050000000745058,0.2314786612987518,291.0726928710937,291.1499938964844,263.7986145019531,261.8311462402344,287.1327819824219,294.2061767578125,291.071533203125,1.0,0.2248034328222274,1.0,0.1500000059604644,0.7870461940765381,1.0,-0.9372814893722534,0.0345468707382679,0.902734637260437,-0.1838408559560775,0.0,0.0,0.0595051757991313,42.04729080200195,46.0,-13.326663970947266,-3706.323486328125,114.0784683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,302.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58984375,18000.0,0.0,0.0,0.0824056714773178,0.0,0.0,0.0,0.0,1.0,0.0032270904630422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832542777061462,0.1015521064400672,-0.0182978305965662,0.0,8.363127562915906e-05,0.0,0.0,3.892429828643799,0.0,0.0,0.0,0.2690770626068115,4.0,0.0,1.0
661860,293.15936279296875,297.1499938964844,293.1499938964844,0.0650837197899818,-1650.98291015625,304.1499938964844,0.6708648800849915,0.1145303323864936,0.104329913854599,294.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.4970223307609558,0.050000000745058,0.0488255396485328,293.2673645019531,297.1499938964844,293.1499938964844,0.0140365557745099,-565.4342651367188,304.0355834960937,0.4970223307609558,0.050000000745058,0.0360623747110366,293.18670654296875,297.1499938964844,293.1499938964844,0.2978612184524536,-5759.88232421875,304.1495056152344,0.9990000128746032,0.4382663369178772,0.3640003502368927,293.3393859863281,297.1499938964844,293.1499938964844,0.004834990017116,-1801.5919189453125,297.5073547363281,0.4970223307609558,0.050000000745058,0.2316073328256607,291.064697265625,291.1499938964844,263.7892761230469,261.8284606933594,287.0543518066406,294.1976623535156,291.0638427734375,1.0,0.226407304406166,1.0,0.1500000059604644,0.7861395478248596,1.0,-0.9418571591377258,0.0348586849868297,0.9069985151290894,-0.1867560297250747,0.0,0.0,0.0714403986930847,42.75295639038086,49.0,-10.588616371154783,-3796.212890625,116.22876739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8003845214844,302.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.0838497579097747,0.0,0.0,0.0,0.0,1.0,0.0028582084923982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871475338935852,0.1018471121788024,-0.0146995782852172,0.0,8.509684994351119e-05,0.0,0.0,3.909150123596192,0.0,0.0,0.0,0.269284188747406,4.0,0.0,1.0
661920,293.15936279296875,297.1499938964844,293.1499938964844,0.0650837197899818,-1650.98291015625,304.1499938964844,0.6708648800849915,0.1145303323864936,0.104329913854599,294.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.4970223307609558,0.050000000745058,0.0488255396485328,293.2673645019531,297.1499938964844,293.1499938964844,0.0140365557745099,-565.4342651367188,304.0355834960937,0.4970223307609558,0.050000000745058,0.0360623747110366,293.18670654296875,297.1499938964844,293.1499938964844,0.2978612184524536,-5759.88232421875,304.1495056152344,0.9990000128746032,0.4382663369178772,0.3640003502368927,293.3393859863281,297.1499938964844,293.1499938964844,0.004834990017116,-1801.5919189453125,297.5073547363281,0.4970223307609558,0.050000000745058,0.2316073328256607,291.064697265625,291.1499938964844,263.7892761230469,261.8284606933594,287.0543518066406,294.1976623535156,291.0638427734375,1.0,0.226407304406166,1.0,0.1500000059604644,0.7861395478248596,1.0,-0.9418571591377258,0.0348586849868297,0.9069985151290894,-0.1867560297250747,0.0,0.0,0.0714403986930847,42.75295639038086,49.0,-10.588616371154783,-3796.212890625,116.22876739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8003845214844,302.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.0838497579097747,0.0,0.0,0.0,0.0,1.0,0.0028582084923982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871475338935852,0.1018471121788024,-0.0146995782852172,0.0,8.509684994351119e-05,0.0,0.0,3.909150123596192,0.0,0.0,0.0,0.269284188747406,4.0,0.0,1.0
661980,293.15771484375,297.1499938964844,293.1499938964844,0.0652245804667472,-1653.5382080078125,304.1497802734375,0.6675840020179749,0.1146314963698387,0.1044578030705452,294.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.4944959580898285,0.050000000745058,0.0488687455654144,293.26495361328125,297.1499938964844,293.1499938964844,0.0139718558639287,-564.599853515625,304.0004272460937,0.4944959580898285,0.050000000745058,0.0360942892730236,293.1925964355469,297.1499938964844,293.1499938964844,0.3033067882061004,-5846.26611328125,304.1405944824219,0.9990000128746032,0.4361529648303985,0.369585782289505,293.3384704589844,297.1499938964844,293.1499938964844,0.004787802696228,-1786.0247802734375,297.4414367675781,0.4944959580898285,0.050000000745058,0.2318122833967209,291.0600280761719,291.1499938964844,263.7796936035156,261.8255615234375,286.9875183105469,294.1990051269531,291.05975341796875,1.0,0.2289121598005294,1.0,0.1500000059604644,0.7852329015731812,1.0,-0.9490494132041932,0.0353105328977108,0.9137389063835144,-0.1900390237569809,0.0,0.0,0.0837897136807441,43.8963737487793,52.0,-5.763228893280029,-3892.80224609375,119.6992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783935546875,302.5663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.32421875,18000.0,0.0,0.0,0.0854426249861717,0.0,0.0,0.0,0.0,1.0,0.0024194251745939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914270505309104,0.10219756513834,-0.010770515538752,0.0,8.671340037835762e-05,0.0,0.0,3.928686141967773,0.0,0.0,0.0,0.2695172131061554,4.0,0.0,1.0
662040,293.15771484375,297.1499938964844,293.1499938964844,0.0652245804667472,-1653.5382080078125,304.1497802734375,0.6675840020179749,0.1146314963698387,0.1044578030705452,294.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.4944959580898285,0.050000000745058,0.0488687455654144,293.26495361328125,297.1499938964844,293.1499938964844,0.0139718558639287,-564.599853515625,304.0004272460937,0.4944959580898285,0.050000000745058,0.0360942892730236,293.1925964355469,297.1499938964844,293.1499938964844,0.3033067882061004,-5846.26611328125,304.1405944824219,0.9990000128746032,0.4361529648303985,0.369585782289505,293.3384704589844,297.1499938964844,293.1499938964844,0.004787802696228,-1786.0247802734375,297.4414367675781,0.4944959580898285,0.050000000745058,0.2318122833967209,291.0600280761719,291.1499938964844,263.7796936035156,261.8255615234375,286.9875183105469,294.1990051269531,291.05975341796875,1.0,0.2289121598005294,1.0,0.1500000059604644,0.7852329015731812,1.0,-0.9490494132041932,0.0353105328977108,0.9137389063835144,-0.1900390237569809,0.0,0.0,0.0837897136807441,43.8963737487793,52.0,-5.763228893280029,-3892.80224609375,119.6992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783935546875,302.5663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.32421875,18000.0,0.0,0.0,0.0854426249861717,0.0,0.0,0.0,0.0,1.0,0.0024194251745939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914270505309104,0.10219756513834,-0.010770515538752,0.0,8.671340037835762e-05,0.0,0.0,3.928686141967773,0.0,0.0,0.0,0.2695172131061554,4.0,0.0,1.0
662100,293.15692138671875,297.1499938964844,293.1499938964844,0.0652929246425628,-1654.754150390625,304.1496887207031,0.6656032800674438,0.1146858260035514,0.104531280696392,294.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.4929746985435486,0.050000000745058,0.0488955937325954,293.2638244628906,297.1499938964844,293.1499938964844,0.0139405969530344,-564.177978515625,303.9831237792969,0.4929746985435486,0.050000000745058,0.0361141189932823,293.1968994140625,297.1499938964844,293.1499938964844,0.3066531419754028,-5898.76416015625,304.13623046875,0.9990000128746032,0.434764564037323,0.3730147778987884,293.33807373046875,297.1499938964844,293.1499938964844,0.0047643654979765,-1778.1568603515625,297.40924072265625,0.4929746985435486,0.050000000745058,0.2319396436214447,291.0594177246094,291.1499938964844,263.7748413085937,261.8240661621094,286.95916748046875,294.203369140625,291.0594482421875,1.0,0.2304474413394928,1.0,0.1500000059604644,0.7847796082496643,1.0,-0.9534614682197572,0.0355805195868015,0.9178809523582458,-0.1917696595191955,0.0,0.0,0.089897520840168,44.61089706420898,52.0,-2.766293525695801,-3942.135986328125,121.87152099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718200683594,302.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.0863079875707626,0.0,0.0,0.0,0.0,1.0,0.002169351093471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936456471681594,0.1023997142910957,-0.0087540661916136,0.0,8.75916302902624e-05,0.0,0.0,3.939674854278565,0.0,0.0,0.0,0.2696414291858673,4.0,0.0,1.0
662160,293.1561889648437,297.1499938964844,293.1499938964844,0.0653576329350471,-1655.8887939453125,304.1496276855469,0.6634464263916016,0.1147409901022911,0.1046088933944702,294.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.491315484046936,0.050000000745058,0.0489255487918853,293.2627258300781,297.1499938964844,293.1499938964844,0.0139097115024924,-563.7452392578125,303.9659729003906,0.491315484046936,0.050000000745058,0.0361362434923648,293.2020568847656,297.1499938964844,293.1499938964844,0.3103540241718292,-5956.45068359375,304.13201904296875,0.9990000128746032,0.4331605434417724,0.3768036067485809,293.3377685546875,297.1499938964844,293.1499938964844,0.0047409613616764,-1770.2071533203125,297.3775634765625,0.491315484046936,0.050000000745058,0.2320817410945892,291.0599670410156,291.1499938964844,263.7698974609375,261.8225402832031,286.9343566894531,294.2100830078125,291.060302734375,1.0,0.2321435213088989,1.0,0.1500000059604644,0.7843334078788757,1.0,-0.9583346247673036,0.0358755551278591,0.922459065914154,-0.1935373395681381,0.0,0.0,0.0958479642868042,45.40995407104492,40.0,0.3604058623313904,-3991.316162109375,124.30667114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574462890625,302.7704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.0872224494814872,0.0,0.0,0.0,0.0,1.0,0.0018948696088045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958741754293441,0.1026299744844436,-0.0067558046430349,0.0,8.851969323586673e-05,0.0,0.0,3.9518189430236816,0.0,0.0,0.0,0.2697699069976806,4.0,0.0,1.0
662220,293.1546630859375,297.1499938964844,293.1499938964844,0.0653548613190651,-1655.6431884765625,304.1497802734375,0.6661549210548401,0.1148967370390892,0.1047027111053466,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.4930970072746277,0.050000000745058,0.0488934107124805,293.2603454589844,297.1499938964844,293.1499938964844,0.0137906037271022,-561.35888671875,303.93316650390625,0.4930970072746277,0.050000000745058,0.036112505942583,293.207275390625,297.1499938964844,293.1499938964844,0.3064737617969513,-5892.10546875,304.14508056640625,0.9990000128746032,0.4307568967342376,0.3727374970912933,293.33709716796875,297.1499938964844,293.1499938964844,0.004683478269726,-1749.7080078125,297.3204040527344,0.4930970072746277,0.050000000745058,0.2319292873144149,291.0724182128906,291.1499938964844,263.7599792480469,261.81939697265625,286.8955383300781,294.2069396972656,291.07586669921875,1.0,0.2298205643892288,1.0,0.1500000059604644,0.7834410071372986,1.0,-0.9533243179321288,0.0356462337076664,0.9176780581474304,-0.1935597062110901,0.0,0.0,0.1056675463914871,44.52668762207031,28.0,22.78599548339844,-4066.390869140625,121.70323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,302.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.435546875,18000.0,0.0,0.0,0.0891786068677902,0.0,0.0,0.0,0.0,1.0,0.0012679607607424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099995769560337,0.1031157970428466,-0.0031200316734611,0.0,9.05049528228119e-05,0.0,0.0,3.976931095123291,0.0,0.0,0.0,0.2700175046920776,4.0,0.0,1.0
662280,293.1546630859375,297.1499938964844,293.1499938964844,0.0653548613190651,-1655.6431884765625,304.1497802734375,0.6661549210548401,0.1148967370390892,0.1047027111053466,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.4930970072746277,0.050000000745058,0.0488934107124805,293.2603454589844,297.1499938964844,293.1499938964844,0.0137906037271022,-561.35888671875,303.93316650390625,0.4930970072746277,0.050000000745058,0.036112505942583,293.207275390625,297.1499938964844,293.1499938964844,0.3064737617969513,-5892.10546875,304.14508056640625,0.9990000128746032,0.4307568967342376,0.3727374970912933,293.33709716796875,297.1499938964844,293.1499938964844,0.004683478269726,-1749.7080078125,297.3204040527344,0.4930970072746277,0.050000000745058,0.2319292873144149,291.0724182128906,291.1499938964844,263.7599792480469,261.81939697265625,286.8955383300781,294.2069396972656,291.07586669921875,1.0,0.2298205643892288,1.0,0.1500000059604644,0.7834410071372986,1.0,-0.9533243179321288,0.0356462337076664,0.9176780581474304,-0.1935597062110901,0.0,0.0,0.1056675463914871,44.52668762207031,28.0,22.78599548339844,-4066.390869140625,121.70323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,302.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.435546875,18000.0,0.0,0.0,0.0891786068677902,0.0,0.0,0.0,0.0,1.0,0.0012679607607424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099995769560337,0.1031157970428466,-0.0031200316734611,0.0,9.05049528228119e-05,0.0,0.0,3.976931095123291,0.0,0.0,0.0,0.2700175046920776,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0652308836579322,-1653.02197265625,304.1500549316406,0.675660252571106,0.1151321679353714,0.1047886162996292,294.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.4996802508831024,0.050000000745058,0.0487820506095886,293.25738525390625,297.1499938964844,293.1499938964844,0.01361829880625,-557.4263916015625,303.9034423828125,0.4996802508831024,0.050000000745058,0.0360302552580833,293.197265625,297.1499938964844,293.1499938964844,0.2920015454292297,-5661.27978515625,304.1710205078125,0.9990000128746032,0.4313006401062011,0.3582870066165924,293.3360900878906,297.1499938964844,293.1499938964844,0.0046153548173606,-1724.2669677734375,297.27447509765625,0.4996802508831024,0.050000000745058,0.231401041150093,291.1036682128906,291.1499938964844,263.75,261.81622314453125,286.8352355957031,294.1539001464844,291.10797119140625,1.0,0.2231609523296356,1.0,0.1500000059604644,0.7825486063957214,1.0,-0.9352213740348816,0.0347031839191913,0.9005181789398193,-0.1906459033489227,0.0,0.0,0.1098212748765945,41.50257110595703,31.0,40.4563102722168,-4095.2470703125,112.75757598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015686035156,303.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.0911676585674285,0.0,0.0,0.0,0.0,1.0,0.0006472424720413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021892428398132,0.1030623987317085,-0.0008731600828468,0.0,9.252357995137572e-05,0.0,0.0,3.9787538051605225,0.0,0.0,0.0,0.2701306641101837,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0652308836579322,-1653.02197265625,304.1500549316406,0.675660252571106,0.1151321679353714,0.1047886162996292,294.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.4996802508831024,0.050000000745058,0.0487820506095886,293.25738525390625,297.1499938964844,293.1499938964844,0.01361829880625,-557.4263916015625,303.9034423828125,0.4996802508831024,0.050000000745058,0.0360302552580833,293.197265625,297.1499938964844,293.1499938964844,0.2920015454292297,-5661.27978515625,304.1710205078125,0.9990000128746032,0.4313006401062011,0.3582870066165924,293.3360900878906,297.1499938964844,293.1499938964844,0.0046153548173606,-1724.2669677734375,297.27447509765625,0.4996802508831024,0.050000000745058,0.231401041150093,291.1036682128906,291.1499938964844,263.75,261.81622314453125,286.8352355957031,294.1539001464844,291.10797119140625,1.0,0.2231609523296356,1.0,0.1500000059604644,0.7825486063957214,1.0,-0.9352213740348816,0.0347031839191913,0.9005181789398193,-0.1906459033489227,0.0,0.0,0.1098212748765945,41.50257110595703,31.0,40.4563102722168,-4095.2470703125,112.75757598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015686035156,303.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.0911676585674285,0.0,0.0,0.0,0.0,1.0,0.0006472424720413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021892428398132,0.1030623987317085,-0.0008731600828468,0.0,9.252357995137572e-05,0.0,0.0,3.9787538051605225,0.0,0.0,0.0,0.2701306641101837,4.0,0.0,1.0
662460,293.15106201171875,297.1499938964844,293.1499938964844,0.065241128206253,-1652.8936767578125,304.1499938964844,0.6829184889793396,0.1154331117868423,0.1049755439162254,294.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5045505166053772,0.050000000745058,0.048707541078329,293.25390625,297.1499938964844,293.1499938964844,0.0134819960221648,-554.348388671875,303.8761291503906,0.5045505166053772,0.050000000745058,0.0359752215445041,293.1788330078125,297.1499938964844,293.1499938964844,0.2815465331077575,-5496.93603515625,304.1809387207031,0.9990000128746032,0.4338441789150238,0.3482814729213714,293.3345031738281,297.1499938964844,293.1499938964844,0.004553600680083,-1701.455078125,297.2276611328125,0.5045505166053772,0.050000000745058,0.2310476005077362,291.12908935546875,291.1499938964844,263.7387084960937,261.8118896484375,286.75177001953125,294.0791015625,291.130615234375,1.0,0.2190891355276107,1.0,0.1500000059604644,0.7816386222839355,1.0,-0.922852098941803,0.0340834408998489,0.8887686729431152,-0.1890512108802795,0.0,0.0,0.1106556877493858,39.47180938720703,34.0,28.45514678955078,-4105.55078125,106.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029113769531,303.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0929548814892768,0.0,0.0,0.0,0.0,1.0,0.0001016389942378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027079373598098,0.1027485355734825,-4.0598955820314586e-05,0.0,9.433738887310028e-05,0.0,0.0,3.967594623565674,0.0,0.0,0.0,0.2701336145401001,4.0,0.0,1.0
662520,293.15106201171875,297.1499938964844,293.1499938964844,0.065241128206253,-1652.8936767578125,304.1499938964844,0.6829184889793396,0.1154331117868423,0.1049755439162254,294.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5045505166053772,0.050000000745058,0.048707541078329,293.25390625,297.1499938964844,293.1499938964844,0.0134819960221648,-554.348388671875,303.8761291503906,0.5045505166053772,0.050000000745058,0.0359752215445041,293.1788330078125,297.1499938964844,293.1499938964844,0.2815465331077575,-5496.93603515625,304.1809387207031,0.9990000128746032,0.4338441789150238,0.3482814729213714,293.3345031738281,297.1499938964844,293.1499938964844,0.004553600680083,-1701.455078125,297.2276611328125,0.5045505166053772,0.050000000745058,0.2310476005077362,291.12908935546875,291.1499938964844,263.7387084960937,261.8118896484375,286.75177001953125,294.0791015625,291.130615234375,1.0,0.2190891355276107,1.0,0.1500000059604644,0.7816386222839355,1.0,-0.922852098941803,0.0340834408998489,0.8887686729431152,-0.1890512108802795,0.0,0.0,0.1106556877493858,39.47180938720703,34.0,28.45514678955078,-4105.55078125,106.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029113769531,303.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0929548814892768,0.0,0.0,0.0,0.0,1.0,0.0001016389942378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027079373598098,0.1027485355734825,-4.0598955820314586e-05,0.0,9.433738887310028e-05,0.0,0.0,3.967594623565674,0.0,0.0,0.0,0.2701336145401001,4.0,0.0,1.0
662580,293.14910888671875,297.1499938964844,293.1499938964844,0.0654596835374832,-1656.7235107421875,304.1496276855469,0.6871920824050903,0.1157986298203468,0.1052531599998474,294.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5071757435798645,0.050000000745058,0.0486700721085071,293.25006103515625,297.1499938964844,293.1499938964844,0.0133963730186223,-552.6610107421875,303.8506774902344,0.5071757435798645,0.050000000745058,0.0359475500881671,293.16387939453125,297.1499938964844,293.1499938964844,0.2761118710041046,-5413.498046875,304.1794738769531,0.9990000128746032,0.436151772737503,0.3431396186351776,293.3324279785156,297.1499938964844,293.1499938964844,0.0045014368370175,-1683.185791015625,297.1718139648437,0.5071757435798645,0.050000000745058,0.2308698743581771,291.1337890625,291.1499938964844,263.7249450683594,261.8054504394531,286.6745300292969,294.02154541015625,291.1336364746094,1.0,0.2169582247734069,1.0,0.1500000059604644,0.7807285785675049,1.0,-0.9167207479476928,0.0338013395667076,0.882919430732727,-0.1887857019901275,0.0,0.0,0.1123656332492828,38.444480895996094,37.0,8.297005653381348,-4126.2666015625,103.96871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308959960937,303.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.0944145768880844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032686233520507,0.1032728403806686,-4.214970431348775e-06,0.0,9.581879567122088e-05,0.0,0.0,3.988602638244629,0.0,0.0,0.0,0.2702090740203857,4.0,0.0,1.0
662640,293.14910888671875,297.1499938964844,293.1499938964844,0.0654596835374832,-1656.7235107421875,304.1496276855469,0.6871920824050903,0.1157986298203468,0.1052531599998474,294.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5071757435798645,0.050000000745058,0.0486700721085071,293.25006103515625,297.1499938964844,293.1499938964844,0.0133963730186223,-552.6610107421875,303.8506774902344,0.5071757435798645,0.050000000745058,0.0359475500881671,293.16387939453125,297.1499938964844,293.1499938964844,0.2761118710041046,-5413.498046875,304.1794738769531,0.9990000128746032,0.436151772737503,0.3431396186351776,293.3324279785156,297.1499938964844,293.1499938964844,0.0045014368370175,-1683.185791015625,297.1718139648437,0.5071757435798645,0.050000000745058,0.2308698743581771,291.1337890625,291.1499938964844,263.7249450683594,261.8054504394531,286.6745300292969,294.02154541015625,291.1336364746094,1.0,0.2169582247734069,1.0,0.1500000059604644,0.7807285785675049,1.0,-0.9167207479476928,0.0338013395667076,0.882919430732727,-0.1887857019901275,0.0,0.0,0.1123656332492828,38.444480895996094,37.0,8.297005653381348,-4126.2666015625,103.96871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308959960937,303.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.0944145768880844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032686233520507,0.1032728403806686,-4.214970431348775e-06,0.0,9.581879567122088e-05,0.0,0.0,3.988602638244629,0.0,0.0,0.0,0.2702090740203857,4.0,0.0,1.0
662700,293.14813232421875,297.1499938964844,293.1499938964844,0.0656186491250991,-1659.5635986328125,304.1494140625,0.688413143157959,0.1160033866763114,0.1054228842258453,294.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5077776312828064,0.050000000745058,0.0486617386341095,293.2480163574219,297.1499938964844,293.1499938964844,0.0133652063086628,-552.1201782226562,303.8387145996094,0.5077776312828064,0.050000000745058,0.0359413959085941,293.15838623046875,297.1499938964844,293.1499938964844,0.2748231589794159,-5394.64990234375,304.17645263671875,0.9990000128746032,0.4370560944080353,0.3419851958751678,293.3313293457031,297.1499938964844,293.1499938964844,0.0044777011498808,-1675.0618896484375,297.1424560546875,0.5077776312828064,0.050000000745058,0.2308303415775299,291.1324768066406,291.1499938964844,263.7171936035156,261.8014831542969,286.6392517089844,293.9994201660156,291.1318664550781,1.0,0.2165130674839019,1.0,0.1500000059604644,0.7802736163139343,1.0,-0.9154733419418336,0.0337573736906051,0.8817159533500671,-0.1890375763177871,0.0,0.0,0.1136561185121536,38.21298599243164,37.0,0.8981658816337585,-4142.3857421875,103.3477554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751708984375,303.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.953125,18000.0,0.0,0.0,0.0950240269303321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037227362394332,0.1037269532680511,-4.215477929392364e-06,0.0,9.643730300012976e-05,0.0,0.0,4.006942272186279,0.0,0.0,0.0,0.270275741815567,4.0,0.0,1.0
662760,293.14715576171875,297.1499938964844,293.1499938964844,0.0658027306199073,-1662.8687744140625,304.149169921875,0.6890809535980225,0.1162194982171058,0.1056096479296684,294.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5079478621482849,0.050000000745058,0.0486594028770923,293.24591064453125,297.1499938964844,293.1499938964844,0.0133401099592447,-551.7340698242188,303.82720947265625,0.5079478621482849,0.050000000745058,0.0359396673738956,293.154296875,297.1499938964844,293.1499938964844,0.2743722200393677,-5389.1337890625,304.1724548339844,0.9990000128746032,0.4377541840076446,0.3416602611541748,293.3301696777344,297.1499938964844,293.1499938964844,0.0044551063328981,-1667.416748046875,297.1124572753906,0.5079478621482849,0.050000000745058,0.2308192551136016,291.12957763671875,291.1499938964844,263.7088928222656,261.7970275878906,286.6062927246094,293.9812927246094,291.12860107421875,1.0,0.2164305597543716,1.0,0.1500000059604644,0.7798146605491638,1.0,-0.9152886271476746,0.0337698496878147,0.8815187811851501,-0.1895076036453247,0.0,0.0,0.1153036206960678,38.144325256347656,40.0,-4.799057483673096,-4162.26513671875,103.20269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7750549316406,303.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.95703125,18000.0,0.0,0.0,0.0955636501312255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043122708797454,0.1043164879083633,-4.216179149807431e-06,0.0,9.698495705379172e-05,0.0,0.0,4.030803203582764,0.0,0.0,0.0,0.2703634202480316,4.0,0.0,1.0
662820,293.145263671875,297.1499938964844,293.1499938964844,0.0662228837609291,-1670.4345703125,304.14874267578125,0.6889430284500122,0.1166752651333808,0.1060228273272514,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5071498155593872,0.050000000745058,0.0486704520881176,293.2416381835937,297.1499938964844,293.1499938964844,0.013303767889738,-551.3020629882812,303.8054504394531,0.5071498155593872,0.050000000745058,0.0359478294849395,293.1502685546875,297.1499938964844,293.1499938964844,0.2756686210632324,-5412.8310546875,304.16278076171875,0.9990000128746032,0.4384767413139343,0.3431895971298218,293.3279724121094,297.1499938964844,293.1499938964844,0.0044124741107225,-1653.134521484375,297.0513610839844,0.5071498155593872,0.050000000745058,0.2308716624975204,291.1210632324219,291.1499938964844,263.6907958984375,261.78680419921875,286.5474548339844,293.9556884765625,291.11981201171875,1.0,0.2172176539897918,1.0,0.1500000059604644,0.7788968086242676,1.0,-0.917704701423645,0.0339422337710857,0.8837624788284302,-0.1909960806369781,0.0,0.0,0.1197119727730751,38.43428039550781,43.0,-11.236913681030272,-4213.2001953125,104.16018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82373046875,303.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.0964785367250442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059561595320701,0.105960376560688,-4.218258709443035e-06,0.0,9.791344928089528e-05,0.0,0.0,4.097538471221924,0.0,0.0,0.0,0.2706102132797241,4.0,0.0,1.0
662880,293.145263671875,297.1499938964844,293.1499938964844,0.0662228837609291,-1670.4345703125,304.14874267578125,0.6889430284500122,0.1166752651333808,0.1060228273272514,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5071498155593872,0.050000000745058,0.0486704520881176,293.2416381835937,297.1499938964844,293.1499938964844,0.013303767889738,-551.3020629882812,303.8054504394531,0.5071498155593872,0.050000000745058,0.0359478294849395,293.1502685546875,297.1499938964844,293.1499938964844,0.2756686210632324,-5412.8310546875,304.16278076171875,0.9990000128746032,0.4384767413139343,0.3431895971298218,293.3279724121094,297.1499938964844,293.1499938964844,0.0044124741107225,-1653.134521484375,297.0513610839844,0.5071498155593872,0.050000000745058,0.2308716624975204,291.1210632324219,291.1499938964844,263.6907958984375,261.78680419921875,286.5474548339844,293.9556884765625,291.11981201171875,1.0,0.2172176539897918,1.0,0.1500000059604644,0.7788968086242676,1.0,-0.917704701423645,0.0339422337710857,0.8837624788284302,-0.1909960806369781,0.0,0.0,0.1197119727730751,38.43428039550781,43.0,-11.236913681030272,-4213.2001953125,104.16018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82373046875,303.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.0964785367250442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059561595320701,0.105960376560688,-4.218258709443035e-06,0.0,9.791344928089528e-05,0.0,0.0,4.097538471221924,0.0,0.0,0.0,0.2706102132797241,4.0,0.0,1.0
662940,293.1435241699219,297.1499938964844,293.1499938964844,0.066677987575531,-1678.627685546875,304.1484069824219,0.6871418952941895,0.1171475425362587,0.1064719036221504,294.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5051034688949585,0.050000000745058,0.048699527978897,293.23736572265625,297.1499938964844,293.1499938964844,0.013279877603054,-551.1487426757812,303.7851257324219,0.5051034688949585,0.050000000745058,0.0359693057835102,293.1513366699219,297.1499938964844,293.1499938964844,0.2794411182403564,-5475.189453125,304.1522521972656,0.9990000128746032,0.4382577240467071,0.3471840620040893,293.32598876953125,297.1499938964844,293.1499938964844,0.0043718656525015,-1639.531005859375,296.9900817871094,0.5051034688949585,0.050000000745058,0.2310095876455307,291.1120300292969,291.1499938964844,263.6708374023437,261.77496337890625,286.4983825683594,293.9421691894531,291.1109313964844,1.0,0.2190828472375869,1.0,0.1500000059604644,0.7779789566993713,1.0,-0.9232630729675292,0.0342813692986965,0.8889816999435425,-0.1930584758520126,0.0,0.0,0.1253914982080459,39.2143440246582,46.0,-12.20522403717041,-4276.78515625,106.55560302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,303.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5,18000.0,0.0,0.0,0.0972621813416481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081931963562965,0.108197420835495,-4.221312337904237e-06,0.0,9.87087478279136e-05,0.0,0.0,4.188767910003662,0.0,0.0,0.0,0.2709504067897796,4.0,0.0,1.0
663000,293.1435241699219,297.1499938964844,293.1499938964844,0.066677987575531,-1678.627685546875,304.1484069824219,0.6871418952941895,0.1171475425362587,0.1064719036221504,294.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5051034688949585,0.050000000745058,0.048699527978897,293.23736572265625,297.1499938964844,293.1499938964844,0.013279877603054,-551.1487426757812,303.7851257324219,0.5051034688949585,0.050000000745058,0.0359693057835102,293.1513366699219,297.1499938964844,293.1499938964844,0.2794411182403564,-5475.189453125,304.1522521972656,0.9990000128746032,0.4382577240467071,0.3471840620040893,293.32598876953125,297.1499938964844,293.1499938964844,0.0043718656525015,-1639.531005859375,296.9900817871094,0.5051034688949585,0.050000000745058,0.2310095876455307,291.1120300292969,291.1499938964844,263.6708374023437,261.77496337890625,286.4983825683594,293.9421691894531,291.1109313964844,1.0,0.2190828472375869,1.0,0.1500000059604644,0.7779789566993713,1.0,-0.9232630729675292,0.0342813692986965,0.8889816999435425,-0.1930584758520126,0.0,0.0,0.1253914982080459,39.2143440246582,46.0,-12.20522403717041,-4276.78515625,106.55560302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,303.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5,18000.0,0.0,0.0,0.0972621813416481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081931963562965,0.108197420835495,-4.221312337904237e-06,0.0,9.87087478279136e-05,0.0,0.0,4.188767910003662,0.0,0.0,0.0,0.2709504067897796,4.0,0.0,1.0
663060,293.1419982910156,297.1499938964844,293.1499938964844,0.0671385750174522,-1686.8963623046875,304.148193359375,0.6840300559997559,0.1176224425435066,0.1069406494498252,294.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.5021272897720337,0.050000000745058,0.0487438254058361,293.2331848144531,297.1499938964844,293.1499938964844,0.0132635813206434,-551.1339111328125,303.7660522460937,0.5021272897720337,0.050000000745058,0.0360020250082016,293.1570129394531,297.1499938964844,293.1499938964844,0.2852260172367096,-5568.39013671875,304.1418762207031,0.9990000128746032,0.4370845854282379,0.3531838953495025,293.3243103027344,297.1499938964844,293.1499938964844,0.0043322416022419,-1626.10595703125,296.9295959472656,0.5021272897720337,0.050000000745058,0.2312197238206863,291.1048889160156,291.1499938964844,263.6492004394531,261.7616271972656,286.4597473144531,293.9388427734375,291.1041564941406,1.0,0.2218281179666519,1.0,0.1500000059604644,0.7770779132843018,1.0,-0.9313703775405884,0.0347567126154899,0.8966136574745178,-0.1955250948667526,0.0,0.0,0.131914883852005,40.40837860107422,49.0,-9.712467193603516,-4348.87646484375,110.18230438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,303.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.78125,18000.0,0.0,0.0,0.0980222821235656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108934953808784,0.1108977198600769,-4.2252404455211945e-06,0.0,9.948015940608455e-05,0.0,0.0,4.299448490142822,0.0,0.0,0.0,0.2713664770126343,4.0,0.0,1.0
663120,293.1419982910156,297.1499938964844,293.1499938964844,0.0671385750174522,-1686.8963623046875,304.148193359375,0.6840300559997559,0.1176224425435066,0.1069406494498252,294.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.5021272897720337,0.050000000745058,0.0487438254058361,293.2331848144531,297.1499938964844,293.1499938964844,0.0132635813206434,-551.1339111328125,303.7660522460937,0.5021272897720337,0.050000000745058,0.0360020250082016,293.1570129394531,297.1499938964844,293.1499938964844,0.2852260172367096,-5568.39013671875,304.1418762207031,0.9990000128746032,0.4370845854282379,0.3531838953495025,293.3243103027344,297.1499938964844,293.1499938964844,0.0043322416022419,-1626.10595703125,296.9295959472656,0.5021272897720337,0.050000000745058,0.2312197238206863,291.1048889160156,291.1499938964844,263.6492004394531,261.7616271972656,286.4597473144531,293.9388427734375,291.1041564941406,1.0,0.2218281179666519,1.0,0.1500000059604644,0.7770779132843018,1.0,-0.9313703775405884,0.0347567126154899,0.8966136574745178,-0.1955250948667526,0.0,0.0,0.131914883852005,40.40837860107422,49.0,-9.712467193603516,-4348.87646484375,110.18230438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,303.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.78125,18000.0,0.0,0.0,0.0980222821235656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108934953808784,0.1108977198600769,-4.2252404455211945e-06,0.0,9.948015940608455e-05,0.0,0.0,4.299448490142822,0.0,0.0,0.0,0.2713664770126343,4.0,0.0,1.0
663180,293.14068603515625,297.1499938964844,293.1499938964844,0.0675871148705482,-1694.9166259765625,304.1480407714844,0.679947555065155,0.1180907934904098,0.1074175089597702,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.4985107183456421,0.050000000745058,0.0488010011613369,293.2291564941406,297.1499938964844,293.1499938964844,0.0132520478218793,-551.1790161132812,303.74810791015625,0.4985107183456421,0.050000000745058,0.0360442511737346,293.1665344238281,297.1499938964844,293.1499938964844,0.2926231920719147,-5685.7080078125,304.1322937011719,0.9990000128746032,0.434979498386383,0.3607799410820007,293.322998046875,297.1499938964844,293.1499938964844,0.0042929695919156,-1612.5775146484375,296.8703308105469,0.4985107183456421,0.050000000745058,0.2314909398555755,291.10076904296875,291.1499938964844,263.6260986328125,261.7470397949219,286.4323425292969,293.9443359375,291.1004943847656,1.0,0.2252784371376037,1.0,0.1500000059604644,0.7761768698692322,1.0,-0.941503643989563,0.0353424623608589,0.9061611890792848,-0.198241114616394,0.0,0.0,0.1387865990400314,41.95246124267578,52.0,-5.567011833190918,-4424.796875,114.87366485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,303.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.724609375,18000.0,0.0,0.0,0.0988508835434913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138726323843002,0.1138768643140792,-4.229807927913498e-06,0.0,0.0001003210782073,0.0,0.0,4.422219753265381,0.0,0.0,0.0,0.271831214427948,4.0,0.0,1.0
663240,293.14068603515625,297.1499938964844,293.1499938964844,0.0675871148705482,-1694.9166259765625,304.1480407714844,0.679947555065155,0.1180907934904098,0.1074175089597702,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.4985107183456421,0.050000000745058,0.0488010011613369,293.2291564941406,297.1499938964844,293.1499938964844,0.0132520478218793,-551.1790161132812,303.74810791015625,0.4985107183456421,0.050000000745058,0.0360442511737346,293.1665344238281,297.1499938964844,293.1499938964844,0.2926231920719147,-5685.7080078125,304.1322937011719,0.9990000128746032,0.434979498386383,0.3607799410820007,293.322998046875,297.1499938964844,293.1499938964844,0.0042929695919156,-1612.5775146484375,296.8703308105469,0.4985107183456421,0.050000000745058,0.2314909398555755,291.10076904296875,291.1499938964844,263.6260986328125,261.7470397949219,286.4323425292969,293.9443359375,291.1004943847656,1.0,0.2252784371376037,1.0,0.1500000059604644,0.7761768698692322,1.0,-0.941503643989563,0.0353424623608589,0.9061611890792848,-0.198241114616394,0.0,0.0,0.1387865990400314,41.95246124267578,52.0,-5.567011833190918,-4424.796875,114.87366485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,303.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.724609375,18000.0,0.0,0.0,0.0988508835434913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138726323843002,0.1138768643140792,-4.229807927913498e-06,0.0,0.0001003210782073,0.0,0.0,4.422219753265381,0.0,0.0,0.0,0.271831214427948,4.0,0.0,1.0
663300,293.1401062011719,297.1499938964844,293.1499938964844,0.0678040757775306,-1698.7825927734375,304.14801025390625,0.677635133266449,0.1183208525180816,0.1076566651463508,294.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4965329766273498,0.050000000745058,0.0488338358700275,293.2272033691406,297.1499938964844,293.1499938964844,0.0132476212456822,-551.2125854492188,303.73956298828125,0.4965329766273498,0.050000000745058,0.0360685065388679,293.1725769042969,297.1499938964844,293.1499938964844,0.2968261539936065,-5751.724609375,304.1278686523437,0.9990000128746032,0.4335871338844299,0.3650713562965393,293.3224792480469,297.1499938964844,293.1499938964844,0.0042733610607683,-1605.733642578125,296.8411865234375,0.4965329766273498,0.050000000745058,0.2316467016935348,291.0999450683594,291.1499938964844,263.61407470703125,261.73931884765625,286.4231872558594,293.9501647949219,291.0998840332031,1.0,0.2272231578826904,1.0,0.1500000059604644,0.775726318359375,1.0,-0.9471963047981262,0.035670131444931,0.9115262031555176,-0.1996515244245529,0.0,0.0,0.1422087252140045,42.84012985229492,52.0,-3.2832727432250977,-4462.810546875,117.5796127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91357421875,303.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.466796875,18000.0,0.0,0.0,0.099311389029026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154062524437904,0.1154104843735694,-4.232242190482793e-06,0.0,0.0001007884347927,0.0,0.0,4.485686779022217,0.0,0.0,0.0,0.2720726430416107,4.0,0.0,1.0
