time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663360,293.1395874023437,297.1499938964844,293.1499938964844,0.0680154487490654,-1702.540283203125,304.1479797363281,0.6751882433891296,0.1185477748513221,0.1078954711556434,294.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4944720864295959,0.050000000745058,0.0488692186772823,293.2253112792969,297.1499938964844,293.1499938964844,0.0132439723238348,-551.2509765625,303.73126220703125,0.4944720864295959,0.050000000745058,0.0360946394503116,293.1793212890625,297.1499938964844,293.1499938964844,0.3013163208961487,-5821.830078125,304.1237487792969,0.9990000128746032,0.4319761395454407,0.3696396648883819,293.322021484375,297.1499938964844,293.1499938964844,0.0042537571862339,-1598.833251953125,296.8123779296875,0.4944720864295959,0.050000000745058,0.2318145334720611,291.0999450683594,291.1499938964844,263.60174560546875,261.7313232421875,286.417236328125,293.9580078125,291.10009765625,1.0,0.2292920500040054,1.0,0.1500000059604644,0.7752819061279297,1.0,-0.9532408118247986,0.0360175967216491,0.9172232151031494,-0.2010770142078399,0.0,0.0,0.1455496102571487,43.79705429077149,40.0,-1.0033036470413208,-4500.16064453125,120.50643157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112243652344,303.7010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.396484375,18000.0,0.0,0.0,0.0998096019029617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169360876083374,0.116940326988697,-4.234724656271283e-06,0.0,0.0001012940556393,0.0,0.0,4.549180030822754,0.0,0.0,0.0,0.2723148763179779,4.0,0.0,1.0
663420,293.13848876953125,297.1499938964844,293.1499938964844,0.0683193355798721,-1707.8067626953125,304.1481628417969,0.6778765916824341,0.1190391853451728,0.1083032563328743,294.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.495705097913742,0.050000000745058,0.0488478951156139,293.22125244140625,297.1499938964844,293.1499938964844,0.0131880901753902,-549.9978637695312,303.71661376953125,0.495705097913742,0.050000000745058,0.0360788889229297,293.18731689453125,297.1499938964844,293.1499938964844,0.2989789545536041,-5780.71630859375,304.1369934082031,0.9990000128746032,0.429583877325058,0.3668951392173767,293.3211364746094,297.1499938964844,293.1499938964844,0.0042055821977555,-1581.23974609375,296.7596130371094,0.495705097913742,0.050000000745058,0.2317133843898773,291.10809326171875,291.1499938964844,263.5762939453125,261.71466064453125,286.392333984375,293.9549865722656,291.1103820800781,1.0,0.227605938911438,1.0,0.1500000059604644,0.7743931412696838,1.0,-0.9502778053283693,0.0358893051743507,0.9143884778022766,-0.2009665518999099,0.0,0.0,0.1508062034845352,43.21841049194336,28.0,14.736470222473145,-4551.3330078125,118.89027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990783691406,303.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.181640625,18000.0,0.0,0.0,0.1009085178375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196697875857353,0.1196740269660949,-4.239625013724435e-06,0.0,0.0001024093216983,0.0,0.0,4.663458347320557,0.0,0.0,0.0,0.2727544903755188,4.0,0.0,1.0
663480,293.13848876953125,297.1499938964844,293.1499938964844,0.0683193355798721,-1707.8067626953125,304.1481628417969,0.6778765916824341,0.1190391853451728,0.1083032563328743,294.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.495705097913742,0.050000000745058,0.0488478951156139,293.22125244140625,297.1499938964844,293.1499938964844,0.0131880901753902,-549.9978637695312,303.71661376953125,0.495705097913742,0.050000000745058,0.0360788889229297,293.18731689453125,297.1499938964844,293.1499938964844,0.2989789545536041,-5780.71630859375,304.1369934082031,0.9990000128746032,0.429583877325058,0.3668951392173767,293.3211364746094,297.1499938964844,293.1499938964844,0.0042055821977555,-1581.23974609375,296.7596130371094,0.495705097913742,0.050000000745058,0.2317133843898773,291.10809326171875,291.1499938964844,263.5762939453125,261.71466064453125,286.392333984375,293.9549865722656,291.1103820800781,1.0,0.227605938911438,1.0,0.1500000059604644,0.7743931412696838,1.0,-0.9502778053283693,0.0358893051743507,0.9143884778022766,-0.2009665518999099,0.0,0.0,0.1508062034845352,43.21841049194336,28.0,14.736470222473145,-4551.3330078125,118.89027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990783691406,303.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.181640625,18000.0,0.0,0.0,0.1009085178375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196697875857353,0.1196740269660949,-4.239625013724435e-06,0.0,0.0001024093216983,0.0,0.0,4.663458347320557,0.0,0.0,0.0,0.2727544903755188,4.0,0.0,1.0
663540,293.1371154785156,297.1499938964844,293.1499938964844,0.0685417577624321,-1711.4908447265625,304.1484069824219,0.6877974271774292,0.1196036785840988,0.1086949557065963,294.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5019803643226624,0.050000000745058,0.0487460605800151,293.2166748046875,297.1499938964844,293.1499938964844,0.0130908396095037,-547.54833984375,303.7053527832031,0.5019803643226624,0.050000000745058,0.0360036715865135,293.1791687011719,297.1499938964844,293.1499938964844,0.2860448062419891,-5572.47607421875,304.1630859375,0.9990000128746032,0.4302533864974975,0.3534859418869018,293.31988525390625,297.1499938964844,293.1499938964844,0.0041493782773613,-1560.117919921875,296.71453857421875,0.5019803643226624,0.050000000745058,0.2312303185462951,291.12725830078125,291.1499938964844,263.54998779296875,261.6972351074219,286.3236389160156,293.9008483886719,291.1296081542969,1.0,0.2214550524950027,1.0,0.1500000059604644,0.7735043168067932,1.0,-0.9338658452033995,0.0350350700318813,0.898830771446228,-0.1983768343925476,0.0,0.0,0.1525661200284958,40.45600509643555,31.0,23.67888069152832,-4563.72802734375,110.80162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896789550781,303.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.1020286977291107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208792403340339,0.1208834797143936,-4.242875093041221e-06,0.0,0.0001035461536957,0.0,0.0,4.715341567993164,0.0,0.0,0.0,0.2729709446430206,4.0,0.0,1.0
663600,293.1371154785156,297.1499938964844,293.1499938964844,0.0685417577624321,-1711.4908447265625,304.1484069824219,0.6877974271774292,0.1196036785840988,0.1086949557065963,294.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5019803643226624,0.050000000745058,0.0487460605800151,293.2166748046875,297.1499938964844,293.1499938964844,0.0130908396095037,-547.54833984375,303.7053527832031,0.5019803643226624,0.050000000745058,0.0360036715865135,293.1791687011719,297.1499938964844,293.1499938964844,0.2860448062419891,-5572.47607421875,304.1630859375,0.9990000128746032,0.4302533864974975,0.3534859418869018,293.31988525390625,297.1499938964844,293.1499938964844,0.0041493782773613,-1560.117919921875,296.71453857421875,0.5019803643226624,0.050000000745058,0.2312303185462951,291.12725830078125,291.1499938964844,263.54998779296875,261.6972351074219,286.3236389160156,293.9008483886719,291.1296081542969,1.0,0.2214550524950027,1.0,0.1500000059604644,0.7735043168067932,1.0,-0.9338658452033995,0.0350350700318813,0.898830771446228,-0.1983768343925476,0.0,0.0,0.1525661200284958,40.45600509643555,31.0,23.67888069152832,-4563.72802734375,110.80162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896789550781,303.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.1020286977291107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208792403340339,0.1208834797143936,-4.242875093041221e-06,0.0,0.0001035461536957,0.0,0.0,4.715341567993164,0.0,0.0,0.0,0.2729709446430206,4.0,0.0,1.0
663660,293.1356506347656,297.1499938964844,293.1499938964844,0.0688993483781814,-1717.734619140625,304.1483154296875,0.6953811049461365,0.120229884982109,0.1091812402009964,294.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5065743923187256,0.050000000745058,0.048678521066904,293.2115173339844,297.1499938964844,293.1499938964844,0.0130273094400763,-545.9780883789062,303.6968688964844,0.5065743923187256,0.050000000745058,0.0359537899494171,293.16180419921875,297.1499938964844,293.1499938964844,0.2768837511539459,-5427.38720703125,304.1734924316406,0.9990000128746032,0.4330374002456665,0.3443023562431335,293.3179931640625,297.1499938964844,293.1499938964844,0.0040989397093653,-1541.516357421875,296.6674499511719,0.5065743923187256,0.050000000745058,0.2309099435806274,291.13885498046875,291.1499938964844,263.5230407714844,261.67919921875,286.2381286621094,293.82489013671875,291.1390075683594,1.0,0.2177959382534027,1.0,0.1500000059604644,0.7725973129272461,1.0,-0.9228968024253844,0.0344835929572582,0.8884131908416748,-0.1968494355678558,0.0,0.0,0.1530680954456329,38.62091445922852,34.0,11.74001693725586,-4569.7890625,105.5482406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,303.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.64453125,18000.0,0.0,0.0,0.103001095354557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211370304226875,0.1211412772536277,-4.2439692151674535e-06,0.0,0.0001045330136548,0.0,0.0,4.726855278015137,0.0,0.0,0.0,0.2730285823345184,4.0,0.0,1.0
663720,293.1356506347656,297.1499938964844,293.1499938964844,0.0688993483781814,-1717.734619140625,304.1483154296875,0.6953811049461365,0.120229884982109,0.1091812402009964,294.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5065743923187256,0.050000000745058,0.048678521066904,293.2115173339844,297.1499938964844,293.1499938964844,0.0130273094400763,-545.9780883789062,303.6968688964844,0.5065743923187256,0.050000000745058,0.0359537899494171,293.16180419921875,297.1499938964844,293.1499938964844,0.2768837511539459,-5427.38720703125,304.1734924316406,0.9990000128746032,0.4330374002456665,0.3443023562431335,293.3179931640625,297.1499938964844,293.1499938964844,0.0040989397093653,-1541.516357421875,296.6674499511719,0.5065743923187256,0.050000000745058,0.2309099435806274,291.13885498046875,291.1499938964844,263.5230407714844,261.67919921875,286.2381286621094,293.82489013671875,291.1390075683594,1.0,0.2177959382534027,1.0,0.1500000059604644,0.7725973129272461,1.0,-0.9228968024253844,0.0344835929572582,0.8884131908416748,-0.1968494355678558,0.0,0.0,0.1530680954456329,38.62091445922852,34.0,11.74001693725586,-4569.7890625,105.5482406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,303.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.64453125,18000.0,0.0,0.0,0.103001095354557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211370304226875,0.1211412772536277,-4.2439692151674535e-06,0.0,0.0001045330136548,0.0,0.0,4.726855278015137,0.0,0.0,0.0,0.2730285823345184,4.0,0.0,1.0
663780,293.134033203125,297.1499938964844,293.1499938964844,0.06941968947649,-1727.09326171875,304.14801025390625,0.6999247074127197,0.120918795466423,0.1097548678517341,294.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.508918821811676,0.050000000745058,0.0486462041735649,293.205810546875,297.1499938964844,293.1499938964844,0.0130040338262915,-545.5148315429688,303.6912841796875,0.508918821811676,0.050000000745058,0.0359299220144748,293.1475830078125,297.1499938964844,293.1499938964844,0.2723686695098877,-5357.63134765625,304.1730041503906,0.9990000128746032,0.4356314539909363,0.3398207724094391,293.31561279296875,297.1499938964844,293.1499938964844,0.0040560862980782,-1526.3583984375,296.6143493652344,0.508918821811676,0.050000000745058,0.2307566553354263,291.1364440917969,291.1499938964844,263.49560546875,261.6607360839844,286.16851806640625,293.7652587890625,291.13580322265625,1.0,0.216007575392723,1.0,0.1500000059604644,0.7716903686523438,1.0,-0.917953372001648,0.0342547371983528,0.8836986422538757,-0.1963906586170196,0.0,0.0,0.1549711972475052,37.74329376220703,37.0,-1.1464874744415283,-4592.029296875,103.13665008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,303.9072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.1037876978516578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218655928969383,0.1218698397278785,-4.244795491104014e-06,0.0,0.0001053313171723,0.0,0.0,4.756927967071533,0.0,0.0,0.0,0.2731396555900574,4.0,0.0,1.0
663840,293.134033203125,297.1499938964844,293.1499938964844,0.06941968947649,-1727.09326171875,304.14801025390625,0.6999247074127197,0.120918795466423,0.1097548678517341,294.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.508918821811676,0.050000000745058,0.0486462041735649,293.205810546875,297.1499938964844,293.1499938964844,0.0130040338262915,-545.5148315429688,303.6912841796875,0.508918821811676,0.050000000745058,0.0359299220144748,293.1475830078125,297.1499938964844,293.1499938964844,0.2723686695098877,-5357.63134765625,304.1730041503906,0.9990000128746032,0.4356314539909363,0.3398207724094391,293.31561279296875,297.1499938964844,293.1499938964844,0.0040560862980782,-1526.3583984375,296.6143493652344,0.508918821811676,0.050000000745058,0.2307566553354263,291.1364440917969,291.1499938964844,263.49560546875,261.6607360839844,286.16851806640625,293.7652587890625,291.13580322265625,1.0,0.216007575392723,1.0,0.1500000059604644,0.7716903686523438,1.0,-0.917953372001648,0.0342547371983528,0.8836986422538757,-0.1963906586170196,0.0,0.0,0.1549711972475052,37.74329376220703,37.0,-1.1464874744415283,-4592.029296875,103.13665008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,303.9072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.1037876978516578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218655928969383,0.1218698397278785,-4.244795491104014e-06,0.0,0.0001053313171723,0.0,0.0,4.756927967071533,0.0,0.0,0.0,0.2731396555900574,4.0,0.0,1.0
663900,293.1332092285156,297.1499938964844,293.1499938964844,0.069712683558464,-1732.3836669921875,304.1478576660156,0.701277494430542,0.121282510459423,0.1100703105330467,294.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5093857049942017,0.050000000745058,0.0486399382352829,293.20281982421875,297.1499938964844,293.1499938964844,0.0130006056278944,-545.486572265625,303.6894226074219,0.5093857049942017,0.050000000745058,0.0359252914786338,293.14239501953125,297.1499938964844,293.1499938964844,0.2714229822158813,-5343.85498046875,304.1705322265625,0.9990000128746032,0.4366838037967682,0.3389443457126617,293.3143310546875,297.1499938964844,293.1499938964844,0.004036299418658,-1519.422119140625,296.58758544921875,0.5093857049942017,0.050000000745058,0.2307269126176834,291.1339111328125,291.1499938964844,263.4817810058594,261.6513977050781,286.1400146484375,293.74237060546875,291.1331481933594,1.0,0.2157110273838043,1.0,0.1500000059604644,0.7712368965148926,1.0,-0.9172306060791016,0.0342329666018486,0.8829976320266724,-0.1964722424745559,0.0,0.0,0.1562995165586471,37.57360076904297,37.0,-4.561878681182861,-4608.611328125,102.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,303.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.978515625,18000.0,0.0,0.0,0.1041306033730506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224363520741462,0.1224405914545059,-4.245528543833643e-06,0.0,0.000105679326225,0.0,0.0,4.780600547790527,0.0,0.0,0.0,0.2732270359992981,4.0,0.0,1.0
663960,293.1324157714844,297.1499938964844,293.1499938964844,0.070020243525505,-1737.9439697265625,304.1476745605469,0.7020749449729919,0.1216546669602394,0.110400304198265,294.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5094254016876221,0.050000000745058,0.0486394055187702,293.1998596191406,297.1499938964844,293.1499938964844,0.0130013227462768,-545.5567016601562,303.6881103515625,0.5094254016876221,0.050000000745058,0.0359249003231525,293.1385803222656,297.1499938964844,293.1499938964844,0.271252304315567,-5342.458984375,304.1671142578125,0.9990000128746032,0.4375294148921966,0.338870108127594,293.3130187988281,297.1499938964844,293.1499938964844,0.004017278086394,-1512.768310546875,296.5608825683594,0.5094254016876221,0.050000000745058,0.2307244092226028,291.13104248046875,291.1499938964844,263.4678955078125,261.6420288085937,286.1156921386719,293.7239074707031,291.1302490234375,1.0,0.2157651036977768,1.0,0.1500000059604644,0.7707794904708862,1.0,-0.9175328016281128,0.0342653281986713,0.8832675218582153,-0.196729764342308,0.0,0.0,0.1578523367643356,37.56028366088867,40.0,-6.565061092376709,-4627.98828125,102.7638931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,303.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.1044524163007736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231198981404304,0.1231241449713707,-4.246466232871171e-06,0.0,0.0001060059221345,0.0,0.0,4.809038639068604,0.0,0.0,0.0,0.2733329832553863,4.0,0.0,1.0
664020,293.130859375,297.1499938964844,293.1499938964844,0.0706596076488494,-1749.5096435546875,304.1473999023437,0.7021949291229248,0.1224114149808883,0.1110900342464447,294.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5083886981010437,0.050000000745058,0.0486533977091312,293.19403076171875,297.1499938964844,293.1499938964844,0.013012102805078,-545.9065551757812,303.686767578125,0.5083886981010437,0.050000000745058,0.0359352305531501,293.13507080078125,297.1499938964844,293.1499938964844,0.2729501724243164,-5371.9814453125,304.1585388183594,0.9990000128746032,0.4385396838188171,0.3408223688602447,293.310546875,297.1499938964844,293.1499938964844,0.0039808945730328,-1500.0186767578125,296.5079345703125,0.5083886981010437,0.050000000745058,0.230790764093399,291.1254577636719,291.1499938964844,263.44012451171875,261.6232604980469,286.0791931152344,293.69903564453125,291.12481689453125,1.0,0.2167906314134597,1.0,0.1500000059604644,0.7698647379875183,1.0,-0.9208114743232728,0.0344710126519203,0.8863404989242554,-0.1976799815893173,0.0,0.0,0.1615067422389984,37.94379425048828,43.0,-7.305412292480469,-4673.57275390625,104.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.105069376528263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247898638248443,0.1247941106557846,-4.248905042913975e-06,0.0,0.0001066320619429,0.0,0.0,4.8787841796875,0.0,0.0,0.0,0.2735948860645294,4.0,0.0,1.0
664080,293.130859375,297.1499938964844,293.1499938964844,0.0706596076488494,-1749.5096435546875,304.1473999023437,0.7021949291229248,0.1224114149808883,0.1110900342464447,294.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5083886981010437,0.050000000745058,0.0486533977091312,293.19403076171875,297.1499938964844,293.1499938964844,0.013012102805078,-545.9065551757812,303.686767578125,0.5083886981010437,0.050000000745058,0.0359352305531501,293.13507080078125,297.1499938964844,293.1499938964844,0.2729501724243164,-5371.9814453125,304.1585388183594,0.9990000128746032,0.4385396838188171,0.3408223688602447,293.310546875,297.1499938964844,293.1499938964844,0.0039808945730328,-1500.0186767578125,296.5079345703125,0.5083886981010437,0.050000000745058,0.230790764093399,291.1254577636719,291.1499938964844,263.44012451171875,261.6232604980469,286.0791931152344,293.69903564453125,291.12481689453125,1.0,0.2167906314134597,1.0,0.1500000059604644,0.7698647379875183,1.0,-0.9208114743232728,0.0344710126519203,0.8863404989242554,-0.1976799815893173,0.0,0.0,0.1615067422389984,37.94379425048828,43.0,-7.305412292480469,-4673.57275390625,104.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.105069376528263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247898638248443,0.1247941106557846,-4.248905042913975e-06,0.0,0.0001066320619429,0.0,0.0,4.8787841796875,0.0,0.0,0.0,0.2735948860645294,4.0,0.0,1.0
664140,293.1295471191406,297.1499938964844,293.1499938964844,0.0713055729866027,-1761.188720703125,304.1471862792969,0.7006385326385498,0.1231674402952194,0.1118002012372016,294.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5061342120170593,0.050000000745058,0.0486847534775733,293.1884765625,297.1499938964844,293.1499938964844,0.0130315162241458,-546.4306030273438,303.68670654296875,0.5061342120170593,0.050000000745058,0.035958394408226,293.13671875,297.1499938964844,293.1499938964844,0.2769761085510254,-5437.95263671875,304.14898681640625,0.9990000128746032,0.4385905563831329,0.3451589345932007,293.3083190917969,297.1499938964844,293.1499938964844,0.0039457692764699,-1487.5994873046875,296.4560241699219,0.5061342120170593,0.050000000745058,0.230939507484436,291.1215209960937,291.1499938964844,263.4125061035156,261.60455322265625,286.058349609375,293.68829345703125,291.1211853027344,1.0,0.2188577204942703,1.0,0.1500000059604644,0.7689499258995056,1.0,-0.9271116256713868,0.0348367504775524,0.8922748565673828,-0.1990784257650375,0.0,0.0,0.1655880957841873,38.80086898803711,46.0,-5.28913688659668,-4724.85986328125,106.7284164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,304.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.421875,18000.0,0.0,0.0,0.1057049557566642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267416477203369,0.1267459094524383,-4.251956852385774e-06,0.0,0.0001072770901373,0.0,0.0,4.960721015930176,0.0,0.0,0.0,0.2739053666591644,4.0,0.0,1.0
664200,293.1295471191406,297.1499938964844,293.1499938964844,0.0713055729866027,-1761.188720703125,304.1471862792969,0.7006385326385498,0.1231674402952194,0.1118002012372016,294.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5061342120170593,0.050000000745058,0.0486847534775733,293.1884765625,297.1499938964844,293.1499938964844,0.0130315162241458,-546.4306030273438,303.68670654296875,0.5061342120170593,0.050000000745058,0.035958394408226,293.13671875,297.1499938964844,293.1499938964844,0.2769761085510254,-5437.95263671875,304.14898681640625,0.9990000128746032,0.4385905563831329,0.3451589345932007,293.3083190917969,297.1499938964844,293.1499938964844,0.0039457692764699,-1487.5994873046875,296.4560241699219,0.5061342120170593,0.050000000745058,0.230939507484436,291.1215209960937,291.1499938964844,263.4125061035156,261.60455322265625,286.058349609375,293.68829345703125,291.1211853027344,1.0,0.2188577204942703,1.0,0.1500000059604644,0.7689499258995056,1.0,-0.9271116256713868,0.0348367504775524,0.8922748565673828,-0.1990784257650375,0.0,0.0,0.1655880957841873,38.80086898803711,46.0,-5.28913688659668,-4724.85986328125,106.7284164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,304.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.421875,18000.0,0.0,0.0,0.1057049557566642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267416477203369,0.1267459094524383,-4.251956852385774e-06,0.0,0.0001072770901373,0.0,0.0,4.960721015930176,0.0,0.0,0.0,0.2739053666591644,4.0,0.0,1.0
664260,293.1284484863281,297.1499938964844,293.1499938964844,0.0719381272792816,-1772.61181640625,304.1470642089844,0.6977459788322449,0.1239068582653999,0.1125126630067825,294.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5029835104942322,0.050000000745058,0.048730831593275,293.183349609375,297.1499938964844,293.1499938964844,0.0130566610023379,-547.0556640625,303.6874694824219,0.5029835104942322,0.050000000745058,0.0359924249351024,293.1430053710937,297.1499938964844,293.1499938964844,0.2829226851463318,-5533.44091796875,304.1394348144531,0.9990000128746032,0.4376636743545532,0.3514344096183777,293.3064880371094,297.1499938964844,293.1499938964844,0.003911264706403,-1475.252197265625,296.4051513671875,0.5029835104942322,0.050000000745058,0.2311580926179886,291.119873046875,291.1499938964844,263.3851928710937,261.5861511230469,286.0524597167969,293.6897277832031,291.1198425292969,1.0,0.2217740416526794,1.0,0.1500000059604644,0.7680511474609375,1.0,-0.935856282711029,0.035333402454853,0.9005228877067566,-0.2007859349250793,0.0,0.0,0.1697400212287902,40.05924987792969,49.0,-2.2403814792633057,-4777.72412109375,110.60831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.0989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.99609375,18000.0,0.0,0.0,0.1064090579748153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288049519062042,0.1288091987371444,-4.255365183780668e-06,0.0,0.0001079916692106,0.0,0.0,5.047782897949219,0.0,0.0,0.0,0.2742379307746887,4.0,0.0,1.0
664320,293.1284484863281,297.1499938964844,293.1499938964844,0.0719381272792816,-1772.61181640625,304.1470642089844,0.6977459788322449,0.1239068582653999,0.1125126630067825,294.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5029835104942322,0.050000000745058,0.048730831593275,293.183349609375,297.1499938964844,293.1499938964844,0.0130566610023379,-547.0556640625,303.6874694824219,0.5029835104942322,0.050000000745058,0.0359924249351024,293.1430053710937,297.1499938964844,293.1499938964844,0.2829226851463318,-5533.44091796875,304.1394348144531,0.9990000128746032,0.4376636743545532,0.3514344096183777,293.3064880371094,297.1499938964844,293.1499938964844,0.003911264706403,-1475.252197265625,296.4051513671875,0.5029835104942322,0.050000000745058,0.2311580926179886,291.119873046875,291.1499938964844,263.3851928710937,261.5861511230469,286.0524597167969,293.6897277832031,291.1198425292969,1.0,0.2217740416526794,1.0,0.1500000059604644,0.7680511474609375,1.0,-0.935856282711029,0.035333402454853,0.9005228877067566,-0.2007859349250793,0.0,0.0,0.1697400212287902,40.05924987792969,49.0,-2.2403814792633057,-4777.72412109375,110.60831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.0989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.99609375,18000.0,0.0,0.0,0.1064090579748153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288049519062042,0.1288091987371444,-4.255365183780668e-06,0.0,0.0001079916692106,0.0,0.0,5.047782897949219,0.0,0.0,0.0,0.2742379307746887,4.0,0.0,1.0
664380,293.1277770996094,297.1499938964844,293.1499938964844,0.0724273398518562,-1781.436767578125,304.14703369140625,0.6946924328804016,0.1244795098900795,0.1130757182836532,294.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.500015914440155,0.050000000745058,0.0487767495214939,293.1795349121094,297.1499938964844,293.1499938964844,0.0130802607163786,-547.6134033203125,303.68865966796875,0.500015914440155,0.050000000745058,0.0360263399779796,293.15087890625,297.1499938964844,293.1499938964844,0.2888167202472687,-5626.9208984375,304.1322021484375,0.9990000128746032,0.4362332820892334,0.3575781285762787,293.3052978515625,297.1499938964844,293.1499938964844,0.0038838528562337,-1465.3406982421875,296.3650207519531,0.500015914440155,0.050000000745058,0.2313758879899978,291.1201171875,291.1499938964844,263.3637390136719,261.5717163085937,286.0577392578125,293.6983947753906,291.1203308105469,1.0,0.2246013879776001,1.0,0.1500000059604644,0.767332136631012,1.0,-0.9442625641822816,0.0358082056045532,0.9084543585777284,-0.2022950798273086,0.0,0.0,0.1729138195514679,41.31254959106445,49.0,0.1911567449569702,-4818.8935546875,114.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651794433594,304.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.080078125,18000.0,0.0,0.0,0.1070391908288002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304314881563186,0.1304357498884201,-4.258164608472725e-06,0.0,0.0001086311676772,0.0,0.0,5.116722583770752,0.0,0.0,0.0,0.2745029032230377,4.0,0.0,1.0
664440,293.12762451171875,297.1499938964844,293.1499938964844,0.0725469812750816,-1783.59375,304.14703369140625,0.6938457489013672,0.1246196702122688,0.1132149472832679,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.4992278218269348,0.050000000745058,0.0487893596291542,293.1786193847656,297.1499938964844,293.1499938964844,0.0130866700783371,-547.761474609375,303.68902587890625,0.4992278218269348,0.050000000745058,0.0360356569290161,293.1531982421875,297.1499938964844,293.1499938964844,0.2904280722141266,-5652.32421875,304.1304626464844,0.9990000128746032,0.4357817769050598,0.3592474162578583,293.3050537109375,297.1499938964844,293.1499938964844,0.0038770053070038,-1462.8521728515625,296.35504150390625,0.4992278218269348,0.050000000745058,0.2314357161521911,291.1203918457031,291.1499938964844,263.3584289550781,261.56817626953125,286.0603942871094,293.7015075683594,291.1206359863281,1.0,0.2253671586513519,1.0,0.1500000059604644,0.7671523690223694,1.0,-0.9465311765670776,0.0359362959861755,0.910594880580902,-0.2026862353086471,0.0,0.0,0.1736715584993362,41.65674209594727,52.0,0.7481991648674011,-4828.857421875,115.52726745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,304.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15234375,18000.0,0.0,0.0,0.1072065532207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308259665966034,0.1308302283287048,-4.258857643435476e-06,0.0,0.0001088010249077,0.0,0.0,5.133482933044434,0.0,0.0,0.0,0.2745675146579742,4.0,0.0,1.0
664500,293.1273193359375,297.1499938964844,293.1499938964844,0.0728412568569183,-1788.89794921875,304.14703369140625,0.6916008591651917,0.1249643936753273,0.1135598719120025,294.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4971896708011627,0.050000000745058,0.0488228015601635,293.1763610839844,297.1499938964844,293.1499938964844,0.0131036434322595,-548.1484375,303.6901550292969,0.4971896708011627,0.050000000745058,0.0360603556036949,293.1595764160156,297.1499938964844,293.1499938964844,0.2946829199790954,-5719.12646484375,304.1263122558594,0.9990000128746032,0.4344871640205383,0.3636359870433807,293.30450439453125,297.1499938964844,293.1499938964844,0.003859948599711,-1456.6336669921875,296.3301696777344,0.4971896708011627,0.050000000745058,0.2315943390130996,291.121337890625,291.1499938964844,263.3453063964844,261.5594177246094,286.0692138671875,293.7108459472656,291.1216735839844,1.0,0.2273770421743393,1.0,0.1500000059604644,0.7667030096054077,1.0,-0.9524720907211304,0.0362719520926475,0.9162001609802246,-0.2036840617656707,0.0,0.0,0.1754890829324722,42.5690803527832,52.0,2.011335849761963,-4853.02392578125,118.34364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,304.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.412109375,18000.0,0.0,0.0,0.107642188668251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317819207906723,0.1317861825227737,-4.260560217517195e-06,0.0,0.0001092431339202,0.0,0.0,5.17416524887085,0.0,0.0,0.0,0.2747247219085693,4.0,0.0,1.0
664560,293.1270751953125,297.1499938964844,293.1499938964844,0.0731289461255073,-1794.0821533203125,304.1470642089844,0.6892088651657104,0.1253013759851455,0.113900102674961,294.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4950769543647766,0.050000000745058,0.0488586984574794,293.1741638183594,297.1499938964844,293.1499938964844,0.0131219821050763,-548.5601806640625,303.6915588378906,0.4950769543647766,0.050000000745058,0.036086868494749,293.16668701171875,297.1499938964844,293.1499938964844,0.2992215454578399,-5789.98828125,304.12237548828125,0.9990000128746032,0.4329688251018524,0.368289053440094,293.3040466308594,297.1499938964844,293.1499938964844,0.0038428807165473,-1450.3873291015625,296.30535888671875,0.4950769543647766,0.050000000745058,0.2317646294832229,291.12261962890625,291.1499938964844,263.3323974609375,261.5508117675781,286.0809936523437,293.7222900390625,291.123046875,1.0,0.2295047342777252,1.0,0.1500000059604644,0.7662597298622131,1.0,-0.9587441682815552,0.0366268716752529,0.922117292881012,-0.2047022581100464,0.0,0.0,0.1771852374076843,43.54823303222656,55.0,3.099028825759888,-4876.00048828125,121.37550354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,304.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.108099952340126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326867043972015,0.1326909661293029,-4.262200491211843e-06,0.0,0.0001097077110898,0.0,0.0,5.212756156921387,0.0,0.0,0.0,0.2748742699623108,4.0,0.0,1.0
664620,293.126708984375,297.1499938964844,293.1499938964844,0.073685847222805,-1804.115478515625,304.1470947265625,0.684099018573761,0.1259530335664749,0.1145664900541305,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4906820654869079,0.050000000745058,0.0489371791481971,293.1698608398437,297.1499938964844,293.1499938964844,0.0131627134978771,-549.4585571289062,303.6951904296875,0.4906820654869079,0.050000000745058,0.0361448340117931,293.1827697753906,297.1499938964844,293.1499938964844,0.3090362548828125,-5941.98291015625,304.1152648925781,0.9990000128746032,0.4292862117290497,0.3782619535923004,293.3033752441406,297.1499938964844,293.1499938964844,0.0038087773136794,-1437.8458251953125,296.2557983398437,0.4906820654869079,0.050000000745058,0.2321369051933288,291.12603759765625,291.1499938964844,263.30731201171875,261.5342712402344,286.1128845214844,293.75146484375,291.1265869140625,1.0,0.2340589612722396,1.0,0.1500000059604644,0.765373170375824,1.0,-0.9721238017082214,0.037387803196907,0.9347360134124756,-0.2067831009626388,0.0,0.0,0.1801556944847107,45.68769454956055,43.0,4.786111354827881,-4917.81298828125,128.04006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,304.1816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1090691983699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343059241771698,0.1343101859092712,-4.265216830390273e-06,0.0,0.0001106913696276,0.0,0.0,5.282044887542725,0.0,0.0,0.0,0.2751439213752746,4.0,0.0,1.0
664680,293.126708984375,297.1499938964844,293.1499938964844,0.073685847222805,-1804.115478515625,304.1470947265625,0.684099018573761,0.1259530335664749,0.1145664900541305,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4906820654869079,0.050000000745058,0.0489371791481971,293.1698608398437,297.1499938964844,293.1499938964844,0.0131627134978771,-549.4585571289062,303.6951904296875,0.4906820654869079,0.050000000745058,0.0361448340117931,293.1827697753906,297.1499938964844,293.1499938964844,0.3090362548828125,-5941.98291015625,304.1152648925781,0.9990000128746032,0.4292862117290497,0.3782619535923004,293.3033752441406,297.1499938964844,293.1499938964844,0.0038087773136794,-1437.8458251953125,296.2557983398437,0.4906820654869079,0.050000000745058,0.2321369051933288,291.12603759765625,291.1499938964844,263.30731201171875,261.5342712402344,286.1128845214844,293.75146484375,291.1265869140625,1.0,0.2340589612722396,1.0,0.1500000059604644,0.765373170375824,1.0,-0.9721238017082214,0.037387803196907,0.9347360134124756,-0.2067831009626388,0.0,0.0,0.1801556944847107,45.68769454956055,43.0,4.786111354827881,-4917.81298828125,128.04006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,304.1816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1090691983699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343059241771698,0.1343101859092712,-4.265216830390273e-06,0.0,0.0001106913696276,0.0,0.0,5.282044887542725,0.0,0.0,0.0,0.2751439213752746,4.0,0.0,1.0
664740,293.1263122558594,297.1499938964844,293.1499938964844,0.0741327404975891,-1812.0782470703125,304.1473388671875,0.6865049004554749,0.1266268789768219,0.1151470839977264,294.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4914692640304565,0.050000000745058,0.0489227473735809,293.1654663085937,297.1499938964844,293.1499938964844,0.0131598021835088,-549.1856079101562,303.70086669921875,0.4914692640304565,0.050000000745058,0.0361341722309589,293.1934509277344,297.1499938964844,293.1499938964844,0.3077423572540283,-5916.3525390625,304.12957763671875,0.9990000128746032,0.426260381937027,0.3764505982398987,293.3027038574219,297.1499938964844,293.1499938964844,0.0037670978344976,-1422.2119140625,296.2093811035156,0.4914692640304565,0.050000000745058,0.2320684492588043,291.1343078613281,291.1499938964844,263.2833251953125,261.5187072753906,286.11328125,293.7618103027344,291.1358947753906,1.0,0.2328145503997802,1.0,0.1500000059604644,0.7644866704940796,1.0,-0.9705420732498168,0.0373265296220779,0.9332155585289,-0.20652836561203,0.0,0.0,0.1818189620971679,45.30434036254883,31.0,12.790510177612305,-4936.20654296875,127.0280532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,304.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.1100647002458572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354480385780334,0.135452315211296,-4.267726581019815e-06,0.0,0.000111701679998,0.0,0.0,5.33148717880249,0.0,0.0,0.0,0.2753393650054931,4.0,0.0,1.0
664800,293.1263122558594,297.1499938964844,293.1499938964844,0.0741327404975891,-1812.0782470703125,304.1473388671875,0.6865049004554749,0.1266268789768219,0.1151470839977264,294.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4914692640304565,0.050000000745058,0.0489227473735809,293.1654663085937,297.1499938964844,293.1499938964844,0.0131598021835088,-549.1856079101562,303.70086669921875,0.4914692640304565,0.050000000745058,0.0361341722309589,293.1934509277344,297.1499938964844,293.1499938964844,0.3077423572540283,-5916.3525390625,304.12957763671875,0.9990000128746032,0.426260381937027,0.3764505982398987,293.3027038574219,297.1499938964844,293.1499938964844,0.0037670978344976,-1422.2119140625,296.2093811035156,0.4914692640304565,0.050000000745058,0.2320684492588043,291.1343078613281,291.1499938964844,263.2833251953125,261.5187072753906,286.11328125,293.7618103027344,291.1358947753906,1.0,0.2328145503997802,1.0,0.1500000059604644,0.7644866704940796,1.0,-0.9705420732498168,0.0373265296220779,0.9332155585289,-0.20652836561203,0.0,0.0,0.1818189620971679,45.30434036254883,31.0,12.790510177612305,-4936.20654296875,127.0280532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,304.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.1100647002458572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354480385780334,0.135452315211296,-4.267726581019815e-06,0.0,0.000111701679998,0.0,0.0,5.33148717880249,0.0,0.0,0.0,0.2753393650054931,4.0,0.0,1.0
664860,293.1256408691406,297.1499938964844,293.1499938964844,0.0745395869016647,-1819.30224609375,304.1475524902344,0.6960259675979614,0.1273626238107681,0.1156988963484764,294.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4970657527446747,0.050000000745058,0.0488248318433761,293.1606140136719,297.1499938964844,293.1499938964844,0.0131230503320693,-548.0166015625,303.7094421386719,0.4970657527446747,0.050000000745058,0.0360618531703949,293.18756103515625,297.1499938964844,293.1499938964844,0.2959429323673248,-5726.33203125,304.15625,0.9990000128746032,0.4263198971748352,0.3639058768749237,293.3016662597656,297.1499938964844,293.1499938964844,0.0037193482276052,-1404.21484375,296.166015625,0.4970657527446747,0.050000000745058,0.2316039800643921,291.1452331542969,291.1499938964844,263.2607116699219,261.5042724609375,286.0487060546875,293.7166442871094,291.1461486816406,1.0,0.227053627371788,1.0,0.1500000059604644,0.7636009454727173,1.0,-0.9553903341293336,0.0365243777632713,0.9188659191131592,-0.2043203860521316,0.0,0.0,0.1816684305667877,42.65021514892578,25.0,12.645134925842283,-4928.99072265625,119.14122772216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,304.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.1109533533453941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355445981025695,0.1355488747358322,-4.268716111255344e-06,0.0,0.0001126035494962,0.0,0.0,5.336627006530762,0.0,0.0,0.0,0.2753719687461853,4.0,0.0,1.0
664920,293.1256408691406,297.1499938964844,293.1499938964844,0.0745395869016647,-1819.30224609375,304.1475524902344,0.6960259675979614,0.1273626238107681,0.1156988963484764,294.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4970657527446747,0.050000000745058,0.0488248318433761,293.1606140136719,297.1499938964844,293.1499938964844,0.0131230503320693,-548.0166015625,303.7094421386719,0.4970657527446747,0.050000000745058,0.0360618531703949,293.18756103515625,297.1499938964844,293.1499938964844,0.2959429323673248,-5726.33203125,304.15625,0.9990000128746032,0.4263198971748352,0.3639058768749237,293.3016662597656,297.1499938964844,293.1499938964844,0.0037193482276052,-1404.21484375,296.166015625,0.4970657527446747,0.050000000745058,0.2316039800643921,291.1452331542969,291.1499938964844,263.2607116699219,261.5042724609375,286.0487060546875,293.7166442871094,291.1461486816406,1.0,0.227053627371788,1.0,0.1500000059604644,0.7636009454727173,1.0,-0.9553903341293336,0.0365243777632713,0.9188659191131592,-0.2043203860521316,0.0,0.0,0.1816684305667877,42.65021514892578,25.0,12.645134925842283,-4928.99072265625,119.14122772216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,304.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.1109533533453941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355445981025695,0.1355488747358322,-4.268716111255344e-06,0.0,0.0001126035494962,0.0,0.0,5.336627006530762,0.0,0.0,0.0,0.2753719687461853,4.0,0.0,1.0
664980,293.12469482421875,297.1499938964844,293.1499938964844,0.0750257074832916,-1828.0888671875,304.1475524902344,0.7085013389587402,0.1281716376543045,0.1162939593195915,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.504771888256073,0.050000000745058,0.0487043038010597,293.1551818847656,297.1499938964844,293.1499938964844,0.0130915604531764,-547.009765625,303.720947265625,0.504771888256073,0.050000000745058,0.0359728336334228,293.1676330566406,297.1499938964844,293.1499938964844,0.2805616557598114,-5481.6201171875,304.1796569824219,0.9990000128746032,0.4293854236602783,0.3478411734104156,293.29986572265625,297.1499938964844,293.1499938964844,0.003672984894365,-1387.03125,296.1211242675781,0.504771888256073,0.050000000745058,0.2310322523117065,291.1496887207031,291.1499938964844,263.2395935058594,261.4911804199219,285.9458923339844,293.63189697265625,291.1497497558594,1.0,0.2200299352407455,1.0,0.1500000059604644,0.762715220451355,1.0,-0.9358855485916138,0.0354998521506786,0.9003856778144836,-0.2014717608690261,0.0,0.0,0.1813387274742126,39.37646865844727,28.0,5.724515914916992,-4918.96875,109.52851104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,304.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1116140261292457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135353684425354,0.1353579461574554,-4.268594693712657e-06,0.0,0.0001132740435423,0.0,0.0,5.328719139099121,0.0,0.0,0.0,0.2753463387489319,4.0,0.0,1.0
665040,293.12469482421875,297.1499938964844,293.1499938964844,0.0750257074832916,-1828.0888671875,304.1475524902344,0.7085013389587402,0.1281716376543045,0.1162939593195915,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.504771888256073,0.050000000745058,0.0487043038010597,293.1551818847656,297.1499938964844,293.1499938964844,0.0130915604531764,-547.009765625,303.720947265625,0.504771888256073,0.050000000745058,0.0359728336334228,293.1676330566406,297.1499938964844,293.1499938964844,0.2805616557598114,-5481.6201171875,304.1796569824219,0.9990000128746032,0.4293854236602783,0.3478411734104156,293.29986572265625,297.1499938964844,293.1499938964844,0.003672984894365,-1387.03125,296.1211242675781,0.504771888256073,0.050000000745058,0.2310322523117065,291.1496887207031,291.1499938964844,263.2395935058594,261.4911804199219,285.9458923339844,293.63189697265625,291.1497497558594,1.0,0.2200299352407455,1.0,0.1500000059604644,0.762715220451355,1.0,-0.9358855485916138,0.0354998521506786,0.9003856778144836,-0.2014717608690261,0.0,0.0,0.1813387274742126,39.37646865844727,28.0,5.724515914916992,-4918.96875,109.52851104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,304.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1116140261292457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135353684425354,0.1353579461574554,-4.268594693712657e-06,0.0,0.0001132740435423,0.0,0.0,5.328719139099121,0.0,0.0,0.0,0.2753463387489319,4.0,0.0,1.0
665100,293.1241455078125,297.1499938964844,293.1499938964844,0.0753151774406433,-1833.36962890625,304.1474609375,0.71355140209198,0.1286002099514007,0.1166300326585769,294.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5079655647277832,0.050000000745058,0.0486591421067714,293.1523132324219,297.1499938964844,293.1499938964844,0.0130880149081349,-546.8143310546875,303.7278137207031,0.5079655647277832,0.050000000745058,0.0359394773840904,293.1552429199219,297.1499938964844,293.1499938964844,0.2744909226894378,-5385.87451171875,304.1852111816406,0.9990000128746032,0.4315953254699707,0.3416264057159424,293.2986755371094,297.1499938964844,293.1499938964844,0.0036520489957183,-1379.361328125,296.098388671875,0.5079655647277832,0.050000000745058,0.2308180183172226,291.1497497558594,291.1499938964844,263.22967529296875,261.4851989746094,285.8950500488281,293.5872497558594,291.1495056152344,1.0,0.217532217502594,1.0,0.1500000059604644,0.7622723579406738,1.0,-0.9284756779670716,0.0351189523935318,0.8933567404747009,-0.2004188895225525,0.0,0.0,0.1813411116600036,38.14900207519531,28.0,1.8026353120803835,-4918.96044921875,105.99166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,304.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.1118486449122428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135320633649826,0.1353249102830886,-4.268480552127585e-06,0.0,0.0001135121565312,0.0,0.0,5.327235698699951,0.0,0.0,0.0,0.2753402590751648,4.0,0.0,1.0
