time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0756351426243782,-1839.2371826171875,304.1473388671875,0.7174943685531616,0.1290419250726699,0.1169885247945785,294.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5104754567146301,0.050000000745058,0.0486254766583442,293.1492919921875,297.1499938964844,293.1499938964844,0.0130935814231634,-546.8519287109375,303.7353820800781,0.5104754567146301,0.050000000745058,0.0359146110713481,293.1435852050781,297.1499938964844,293.1499938964844,0.2698479890823364,-5313.14453125,304.1872253417969,0.9990000128746032,0.4338201880455017,0.3369188904762268,293.2973327636719,297.1499938964844,293.1499938964844,0.0036328721325844,-1372.41748046875,296.07525634765625,0.5104754567146301,0.050000000745058,0.2306583225727081,291.148193359375,291.1499938964844,263.2202453613281,261.4796142578125,285.85272216796875,293.548583984375,291.14752197265625,1.0,0.2155812680721283,1.0,0.1500000059604644,0.7618101835250854,1.0,-0.9229929447174072,0.0348424576222896,0.8881505131721497,-0.1996383965015411,0.0,0.0,0.1816127002239227,37.23472595214844,31.0,-2.181726694107056,-4922.47900390625,103.39627838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,304.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.1120270788669586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353842616081237,0.1353885233402252,-4.268444627086865e-06,0.0,0.0001136932478402,0.0,0.0,5.329776763916016,0.0,0.0,0.0,0.2753487825393677,4.0,0.0,1.0
665220,293.122314453125,297.1499938964844,293.1499938964844,0.0763311237096786,-1852.029052734375,304.1470642089844,0.7231319546699524,0.1299608647823333,0.1177628114819526,294.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5138420462608337,0.050000000745058,0.048582661896944,293.14306640625,297.1499938964844,293.1499938964844,0.0131225632503628,-547.343017578125,303.7527160644531,0.5138420462608337,0.050000000745058,0.0358829870820045,293.1241455078125,297.1499938964844,293.1499938964844,0.2636939585208893,-5218.07373046875,304.1849060058594,0.9990000128746032,0.43793585896492,0.3308360576629638,293.2943420410156,297.1499938964844,293.1499938964844,0.0035980055108666,-1359.84912109375,296.0295715332031,0.5138420462608337,0.050000000745058,0.2304552346467971,291.1435546875,291.1499938964844,263.2027893066406,261.4696960449219,285.7880859375,293.4889221191406,291.1430053710937,1.0,0.2131406813859939,1.0,0.1500000059604644,0.7608859539031982,1.0,-0.9162867665290833,0.0345172882080078,0.8817694783210754,-0.198730319738388,0.0,0.0,0.1827872395515442,36.074684143066406,34.0,-5.180566310882568,-4939.7861328125,100.1929168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.1122567877173423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358983516693115,0.1359026283025741,-4.2689425754360855e-06,0.0,0.0001139263695222,0.0,0.0,5.351284980773926,0.0,0.0,0.0,0.2754259407520294,4.0,0.0,1.0
665280,293.122314453125,297.1499938964844,293.1499938964844,0.0763311237096786,-1852.029052734375,304.1470642089844,0.7231319546699524,0.1299608647823333,0.1177628114819526,294.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5138420462608337,0.050000000745058,0.048582661896944,293.14306640625,297.1499938964844,293.1499938964844,0.0131225632503628,-547.343017578125,303.7527160644531,0.5138420462608337,0.050000000745058,0.0358829870820045,293.1241455078125,297.1499938964844,293.1499938964844,0.2636939585208893,-5218.07373046875,304.1849060058594,0.9990000128746032,0.43793585896492,0.3308360576629638,293.2943420410156,297.1499938964844,293.1499938964844,0.0035980055108666,-1359.84912109375,296.0295715332031,0.5138420462608337,0.050000000745058,0.2304552346467971,291.1435546875,291.1499938964844,263.2027893066406,261.4696960449219,285.7880859375,293.4889221191406,291.1430053710937,1.0,0.2131406813859939,1.0,0.1500000059604644,0.7608859539031982,1.0,-0.9162867665290833,0.0345172882080078,0.8817694783210754,-0.198730319738388,0.0,0.0,0.1827872395515442,36.074684143066406,34.0,-5.180566310882568,-4939.7861328125,100.1929168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.1122567877173423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358983516693115,0.1359026283025741,-4.2689425754360855e-06,0.0,0.0001139263695222,0.0,0.0,5.351284980773926,0.0,0.0,0.0,0.2754259407520294,4.0,0.0,1.0
665340,293.1211242675781,297.1499938964844,293.1499938964844,0.077066570520401,-1865.5479736328125,304.1468200683594,0.7262558341026306,0.1309071481227874,0.1185931637883186,294.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5151329636573792,0.050000000745058,0.0485669150948524,293.1366882324219,297.1499938964844,293.1499938964844,0.0131688108667731,-548.1981811523438,303.7726745605469,0.5151329636573792,0.050000000745058,0.035871360450983,293.1109313964844,297.1499938964844,293.1499938964844,0.2611415088176727,-5180.71484375,304.17742919921875,0.9990000128746032,0.441278874874115,0.3285706043243408,293.2912292480469,297.1499938964844,293.1499938964844,0.003566033905372,-1348.26806640625,295.98590087890625,0.5151329636573792,0.050000000745058,0.2303805351257324,291.1400756835937,291.1499938964844,263.1875,261.461669921875,285.747314453125,293.4503173828125,291.1396789550781,1.0,0.2123654931783676,1.0,0.1500000059604644,0.7599616646766663,1.0,-0.9144405126571656,0.0344490930438041,0.8799914121627808,-0.1985686868429184,0.0,0.0,0.1843568682670593,35.6535530090332,37.0,-4.746152400970459,-4964.580078125,99.16017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507507324219,304.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1123851686716079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366797089576721,0.1366839855909347,-4.270082172297407e-06,0.0,0.0001140566600952,0.0,0.0,5.3844733238220215,0.0,0.0,0.0,0.2755503356456756,4.0,0.0,1.0
665400,293.1211242675781,297.1499938964844,293.1499938964844,0.077066570520401,-1865.5479736328125,304.1468200683594,0.7262558341026306,0.1309071481227874,0.1185931637883186,294.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5151329636573792,0.050000000745058,0.0485669150948524,293.1366882324219,297.1499938964844,293.1499938964844,0.0131688108667731,-548.1981811523438,303.7726745605469,0.5151329636573792,0.050000000745058,0.035871360450983,293.1109313964844,297.1499938964844,293.1499938964844,0.2611415088176727,-5180.71484375,304.17742919921875,0.9990000128746032,0.441278874874115,0.3285706043243408,293.2912292480469,297.1499938964844,293.1499938964844,0.003566033905372,-1348.26806640625,295.98590087890625,0.5151329636573792,0.050000000745058,0.2303805351257324,291.1400756835937,291.1499938964844,263.1875,261.461669921875,285.747314453125,293.4503173828125,291.1396789550781,1.0,0.2123654931783676,1.0,0.1500000059604644,0.7599616646766663,1.0,-0.9144405126571656,0.0344490930438041,0.8799914121627808,-0.1985686868429184,0.0,0.0,0.1843568682670593,35.6535530090332,37.0,-4.746152400970459,-4964.580078125,99.16017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507507324219,304.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1123851686716079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366797089576721,0.1366839855909347,-4.270082172297407e-06,0.0,0.0001140566600952,0.0,0.0,5.3844733238220215,0.0,0.0,0.0,0.2755503356456756,4.0,0.0,1.0
665460,293.1200561523437,297.1499938964844,293.1499938964844,0.077819213271141,-1879.38916015625,304.1466369628906,0.7272696495056152,0.1318550854921341,0.1194514036178588,294.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5146253108978271,0.050000000745058,0.0485730655491352,293.1303405761719,297.1499938964844,293.1499938964844,0.0132292257621884,-549.3482666015625,303.79473876953125,0.5146253108978271,0.050000000745058,0.0358758978545665,293.1041259765625,297.1499938964844,293.1499938964844,0.261623740196228,-5191.71728515625,304.1674499511719,0.9990000128746032,0.4436616599559784,0.3294571340084076,293.288330078125,297.1499938964844,293.1499938964844,0.0035359575413167,-1337.3240966796875,295.943359375,0.5146253108978271,0.050000000745058,0.2304096966981887,291.13751220703125,291.1499938964844,263.1745300292969,261.4556579589844,285.7269897460937,293.4291381835937,291.1372375488281,1.0,0.2129590660333633,1.0,0.1500000059604644,0.7590494155883789,1.0,-0.9165812730789183,0.0345904268324375,0.8819908499717712,-0.1990053504705429,0.0,0.0,0.186202272772789,35.8306884765625,40.0,-3.58993935585022,-4993.6572265625,99.87383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,304.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.220703125,18000.0,0.0,0.0,0.1124816834926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376257240772247,0.1376299858093261,-4.271590569260297e-06,0.0,0.0001141546090366,0.0,0.0,5.424861431121826,0.0,0.0,0.0,0.2757039368152618,4.0,0.0,1.0
665520,293.1200561523437,297.1499938964844,293.1499938964844,0.077819213271141,-1879.38916015625,304.1466369628906,0.7272696495056152,0.1318550854921341,0.1194514036178588,294.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5146253108978271,0.050000000745058,0.0485730655491352,293.1303405761719,297.1499938964844,293.1499938964844,0.0132292257621884,-549.3482666015625,303.79473876953125,0.5146253108978271,0.050000000745058,0.0358758978545665,293.1041259765625,297.1499938964844,293.1499938964844,0.261623740196228,-5191.71728515625,304.1674499511719,0.9990000128746032,0.4436616599559784,0.3294571340084076,293.288330078125,297.1499938964844,293.1499938964844,0.0035359575413167,-1337.3240966796875,295.943359375,0.5146253108978271,0.050000000745058,0.2304096966981887,291.13751220703125,291.1499938964844,263.1745300292969,261.4556579589844,285.7269897460937,293.4291381835937,291.1372375488281,1.0,0.2129590660333633,1.0,0.1500000059604644,0.7590494155883789,1.0,-0.9165812730789183,0.0345904268324375,0.8819908499717712,-0.1990053504705429,0.0,0.0,0.186202272772789,35.8306884765625,40.0,-3.58993935585022,-4993.6572265625,99.87383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,304.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.220703125,18000.0,0.0,0.0,0.1124816834926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376257240772247,0.1376299858093261,-4.271590569260297e-06,0.0,0.0001141546090366,0.0,0.0,5.424861431121826,0.0,0.0,0.0,0.2757039368152618,4.0,0.0,1.0
665580,293.11920166015625,297.1499938964844,293.1499938964844,0.0785697177052497,-1893.1968994140625,304.1465148925781,0.7265175580978394,0.1327845901250839,0.1203145533800125,294.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5126549601554871,0.050000000745058,0.0485974587500095,293.1242370605469,297.1499938964844,293.1499938964844,0.0133012700825929,-550.7343139648438,303.81842041015625,0.5126549601554871,0.050000000745058,0.0358939170837402,293.103271484375,297.1499938964844,293.1499938964844,0.2646616101264953,-5243.0791015625,304.1565856933594,0.9990000128746032,0.4450090527534485,0.3329514861106872,293.2857971191406,297.1499938964844,293.1499938964844,0.0035070690792053,-1326.7615966796875,295.9013671875,0.5126549601554871,0.050000000745058,0.2305254340171814,291.1358337402344,291.1499938964844,263.1640930175781,261.451904296875,285.72442626953125,293.42236328125,291.1356811523437,1.0,0.2146831899881363,1.0,0.1500000059604644,0.7581371665000916,1.0,-0.9220000505447388,0.0349052175879478,0.8870947957038879,-0.1999081522226333,0.0,0.0,0.1882126331329345,36.50651550292969,43.0,-2.329711437225342,-5025.10888671875,102.04850769042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,304.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78125,18000.0,0.0,0.0,0.1126032769680023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386835873126983,0.138687863945961,-4.273354988981737e-06,0.0,0.0001142780092777,0.0,0.0,5.470186233520508,0.0,0.0,0.0,0.2758774161338806,4.0,0.0,1.0
665640,293.11920166015625,297.1499938964844,293.1499938964844,0.0785697177052497,-1893.1968994140625,304.1465148925781,0.7265175580978394,0.1327845901250839,0.1203145533800125,294.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5126549601554871,0.050000000745058,0.0485974587500095,293.1242370605469,297.1499938964844,293.1499938964844,0.0133012700825929,-550.7343139648438,303.81842041015625,0.5126549601554871,0.050000000745058,0.0358939170837402,293.103271484375,297.1499938964844,293.1499938964844,0.2646616101264953,-5243.0791015625,304.1565856933594,0.9990000128746032,0.4450090527534485,0.3329514861106872,293.2857971191406,297.1499938964844,293.1499938964844,0.0035070690792053,-1326.7615966796875,295.9013671875,0.5126549601554871,0.050000000745058,0.2305254340171814,291.1358337402344,291.1499938964844,263.1640930175781,261.451904296875,285.72442626953125,293.42236328125,291.1356811523437,1.0,0.2146831899881363,1.0,0.1500000059604644,0.7581371665000916,1.0,-0.9220000505447388,0.0349052175879478,0.8870947957038879,-0.1999081522226333,0.0,0.0,0.1882126331329345,36.50651550292969,43.0,-2.329711437225342,-5025.10888671875,102.04850769042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,304.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78125,18000.0,0.0,0.0,0.1126032769680023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386835873126983,0.138687863945961,-4.273354988981737e-06,0.0,0.0001142780092777,0.0,0.0,5.470186233520508,0.0,0.0,0.0,0.2758774161338806,4.0,0.0,1.0
665700,293.118896484375,297.1499938964844,293.1499938964844,0.078939713537693,-1900.0062255859373,304.1464538574219,0.7255845665931702,0.133237823843956,0.1207426041364669,294.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5112329721450806,0.050000000745058,0.0486156083643436,293.121337890625,297.1499938964844,293.1499938964844,0.0133409863337874,-551.500732421875,303.8307189941406,0.5112329721450806,0.050000000745058,0.0359073244035244,293.1048583984375,297.1499938964844,293.1499938964844,0.2670062482357025,-5281.65283203125,304.151123046875,0.9990000128746032,0.445286750793457,0.3355274200439453,293.28466796875,297.1499938964844,293.1499938964844,0.0034929022658616,-1321.56298828125,295.88043212890625,0.5112329721450806,0.050000000745058,0.2306115180253982,291.1352844238281,291.1499938964844,263.1598815917969,261.4508972167969,285.7291259765625,293.423583984375,291.1352233886719,1.0,0.2159047871828079,1.0,0.1500000059604644,0.7576810717582703,1.0,-0.925746202468872,0.0351181328296661,0.8906280398368835,-0.2004972249269485,0.0,0.0,0.1892473697662353,37.0069694519043,43.0,-1.724705696105957,-5041.1826171875,103.61688232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,304.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.1126876473426818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392370611429214,0.139241337776184,-4.274301772966282e-06,0.0,0.0001143636400229,0.0,0.0,5.493957042694092,0.0,0.0,0.0,0.2759687602519989,4.0,0.0,1.0
665760,293.1186218261719,297.1499938964844,293.1499938964844,0.0793042480945587,-1906.7159423828125,304.1464538574219,0.7243351340293884,0.1336814761161804,0.1211660057306289,294.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.509579598903656,0.050000000745058,0.0486373081803321,293.1184997558594,297.1499938964844,293.1499938964844,0.0133828790858387,-552.3092651367188,303.8432312011719,0.509579598903656,0.050000000745058,0.0359233506023883,293.1076965332031,297.1499938964844,293.1499938964844,0.2698344588279724,-5327.6875,304.1457824707031,0.9990000128746032,0.4453014135360718,0.3385816216468811,293.28369140625,297.1499938964844,293.1499938964844,0.0034788509365171,-1316.3941650390625,295.8594970703125,0.509579598903656,0.050000000745058,0.2307144552469253,291.1349792480469,291.1499938964844,263.1564025878906,261.4505310058594,285.7375183105469,293.4275817871094,291.13494873046875,1.0,0.2173342853784561,1.0,0.1500000059604644,0.7572324275970459,1.0,-0.930088460445404,0.0353632420301437,0.8947252035140991,-0.2011601328849792,0.0,0.0,0.1902838200330734,37.60433197021485,46.0,-1.1278425455093384,-5057.23291015625,105.47566223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,304.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.560546875,18000.0,0.0,0.0,0.1127933785319328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397976577281952,0.1398019343614578,-4.27527538704453e-06,0.0,0.0001144709385698,0.0,0.0,5.51807165145874,0.0,0.0,0.0,0.2760616242885589,4.0,0.0,1.0
665820,293.11834716796875,297.1499938964844,293.1499938964844,0.0800123736262321,-1919.7513427734373,304.1464538574219,0.7210288047790527,0.1345359683036804,0.1219937801361084,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5057403445243835,0.050000000745058,0.0486903190612793,293.1131896972656,297.1499938964844,293.1499938964844,0.0134724825620651,-554.03515625,303.8689270019531,0.5057403445243835,0.050000000745058,0.0359625034034252,293.1167297363281,297.1499938964844,293.1499938964844,0.2767639458179474,-5439.1064453125,304.1356811523437,0.9990000128746032,0.4445509314537048,0.3459292352199554,293.2821044921875,297.1499938964844,293.1499938964844,0.0034509347751736,-1306.086181640625,295.8174743652344,0.5057403445243835,0.050000000745058,0.2309659123420715,291.13494873046875,291.1499938964844,263.1516418457031,261.45172119140625,285.76446533203125,293.4429626464844,291.1350402832031,1.0,0.2207335978746414,1.0,0.1500000059604644,0.7563352584838867,1.0,-0.9403125047683716,0.0359387695789337,0.9043737053871156,-0.2026612162590026,0.0,0.0,0.1923025548458099,39.06103515625,49.0,0.0732897296547889,-5088.53369140625,109.99105072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,304.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.576171875,18000.0,0.0,0.0,0.113079160451889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409090012311935,0.1409132778644561,-4.277252173778834e-06,0.0,0.0001147609727922,0.0,0.0,5.565994739532471,0.0,0.0,0.0,0.2762468159198761,4.0,0.0,1.0
665880,293.11834716796875,297.1499938964844,293.1499938964844,0.0800123736262321,-1919.7513427734373,304.1464538574219,0.7210288047790527,0.1345359683036804,0.1219937801361084,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5057403445243835,0.050000000745058,0.0486903190612793,293.1131896972656,297.1499938964844,293.1499938964844,0.0134724825620651,-554.03515625,303.8689270019531,0.5057403445243835,0.050000000745058,0.0359625034034252,293.1167297363281,297.1499938964844,293.1499938964844,0.2767639458179474,-5439.1064453125,304.1356811523437,0.9990000128746032,0.4445509314537048,0.3459292352199554,293.2821044921875,297.1499938964844,293.1499938964844,0.0034509347751736,-1306.086181640625,295.8174743652344,0.5057403445243835,0.050000000745058,0.2309659123420715,291.13494873046875,291.1499938964844,263.1516418457031,261.45172119140625,285.76446533203125,293.4429626464844,291.1350402832031,1.0,0.2207335978746414,1.0,0.1500000059604644,0.7563352584838867,1.0,-0.9403125047683716,0.0359387695789337,0.9043737053871156,-0.2026612162590026,0.0,0.0,0.1923025548458099,39.06103515625,49.0,0.0732897296547889,-5088.53369140625,109.99105072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,304.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.576171875,18000.0,0.0,0.0,0.113079160451889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409090012311935,0.1409132778644561,-4.277252173778834e-06,0.0,0.0001147609727922,0.0,0.0,5.565994739532471,0.0,0.0,0.0,0.2762468159198761,4.0,0.0,1.0
665940,293.1183166503906,297.1499938964844,293.1499938964844,0.0806873440742492,-1932.1756591796875,304.1465148925781,0.7168323993682861,0.1353429406881332,0.1227905079722404,294.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5014183521270752,0.050000000745058,0.0487546883523464,293.1083068847656,297.1499938964844,293.1499938964844,0.0135689601302146,-555.883056640625,303.895263671875,0.5014183521270752,0.050000000745058,0.0360100455582141,293.1296081542969,297.1499938964844,293.1499938964844,0.2851318717002868,-5571.9052734375,304.1265563964844,0.9990000128746032,0.4427860379219055,0.354646235704422,293.281005859375,297.1499938964844,293.1499938964844,0.0034230817109346,-1295.7474365234375,295.7752380371094,0.5014183521270752,0.050000000745058,0.2312712371349334,291.13580322265625,291.1499938964844,263.1499938964844,261.4556884765625,285.8036499023437,293.46734619140625,291.1360168457031,1.0,0.224732831120491,1.0,0.1500000059604644,0.7554380297660828,1.0,-0.9522311687469482,0.0366113372147083,0.9156198501586914,-0.2043359726667404,0.0,0.0,0.1941479444503784,40.826690673828125,52.0,1.3091410398483276,-5117.62939453125,115.47064208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,304.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1134699136018753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419520825147628,0.1419563591480255,-4.279175300325733e-06,0.0,0.0001151575343101,0.0,0.0,5.611132621765137,0.0,0.0,0.0,0.2764221131801605,4.0,0.0,1.0
666000,293.1183166503906,297.1499938964844,293.1499938964844,0.0806873440742492,-1932.1756591796875,304.1465148925781,0.7168323993682861,0.1353429406881332,0.1227905079722404,294.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5014183521270752,0.050000000745058,0.0487546883523464,293.1083068847656,297.1499938964844,293.1499938964844,0.0135689601302146,-555.883056640625,303.895263671875,0.5014183521270752,0.050000000745058,0.0360100455582141,293.1296081542969,297.1499938964844,293.1499938964844,0.2851318717002868,-5571.9052734375,304.1265563964844,0.9990000128746032,0.4427860379219055,0.354646235704422,293.281005859375,297.1499938964844,293.1499938964844,0.0034230817109346,-1295.7474365234375,295.7752380371094,0.5014183521270752,0.050000000745058,0.2312712371349334,291.13580322265625,291.1499938964844,263.1499938964844,261.4556884765625,285.8036499023437,293.46734619140625,291.1360168457031,1.0,0.224732831120491,1.0,0.1500000059604644,0.7554380297660828,1.0,-0.9522311687469482,0.0366113372147083,0.9156198501586914,-0.2043359726667404,0.0,0.0,0.1941479444503784,40.826690673828125,52.0,1.3091410398483276,-5117.62939453125,115.47064208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,304.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1134699136018753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419520825147628,0.1419563591480255,-4.279175300325733e-06,0.0,0.0001151575343101,0.0,0.0,5.611132621765137,0.0,0.0,0.0,0.2764221131801605,4.0,0.0,1.0
666060,293.1181030273437,297.1499938964844,293.1499938964844,0.0813656374812126,-1944.6697998046875,304.14654541015625,0.7119972705841064,0.1361875683069229,0.123600035905838,294.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.496830552816391,0.050000000745058,0.0488287582993507,293.10333251953125,297.1499938964844,293.1499938964844,0.013676025904715,-557.90966796875,303.92352294921875,0.496830552816391,0.050000000745058,0.0360647551715374,293.14520263671875,297.1499938964844,293.1499938964844,0.29465052485466,-5721.20751953125,304.1185607910156,0.9990000128746032,0.4401434659957886,0.364419162273407,293.27984619140625,297.1499938964844,293.1499938964844,0.0033964752219617,-1285.8201904296875,295.7341003417969,0.496830552816391,0.050000000745058,0.2316226065158844,291.1374816894531,291.1499938964844,263.1499938964844,261.4610900878906,285.8531799316406,293.5,291.1378173828125,1.0,0.2292051166296005,1.0,0.1500000059604644,0.7545526623725891,1.0,-0.9655081033706664,0.0373654440045356,0.9281426072120668,-0.2061400562524795,0.0,0.0,0.1957066804170608,42.856101989746094,55.0,2.392308235168457,-5143.44970703125,121.8162612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601806640625,304.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.1139584779739379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428592652082443,0.1428635418415069,-4.280921984900488e-06,0.0,0.0001156533689936,0.0,0.0,5.650543689727783,0.0,0.0,0.0,0.2765762209892273,4.0,0.0,1.0
666120,293.1181030273437,297.1499938964844,293.1499938964844,0.0813656374812126,-1944.6697998046875,304.14654541015625,0.7119972705841064,0.1361875683069229,0.123600035905838,294.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.496830552816391,0.050000000745058,0.0488287582993507,293.10333251953125,297.1499938964844,293.1499938964844,0.013676025904715,-557.90966796875,303.92352294921875,0.496830552816391,0.050000000745058,0.0360647551715374,293.14520263671875,297.1499938964844,293.1499938964844,0.29465052485466,-5721.20751953125,304.1185607910156,0.9990000128746032,0.4401434659957886,0.364419162273407,293.27984619140625,297.1499938964844,293.1499938964844,0.0033964752219617,-1285.8201904296875,295.7341003417969,0.496830552816391,0.050000000745058,0.2316226065158844,291.1374816894531,291.1499938964844,263.1499938964844,261.4610900878906,285.8531799316406,293.5,291.1378173828125,1.0,0.2292051166296005,1.0,0.1500000059604644,0.7545526623725891,1.0,-0.9655081033706664,0.0373654440045356,0.9281426072120668,-0.2061400562524795,0.0,0.0,0.1957066804170608,42.856101989746094,55.0,2.392308235168457,-5143.44970703125,121.8162612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601806640625,304.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.1139584779739379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428592652082443,0.1428635418415069,-4.280921984900488e-06,0.0,0.0001156533689936,0.0,0.0,5.650543689727783,0.0,0.0,0.0,0.2765762209892273,4.0,0.0,1.0
666180,293.1175842285156,297.1499938964844,293.1499938964844,0.0821034684777259,-1958.2847900390625,304.1464538574219,0.7067589163780212,0.137102261185646,0.124486930668354,294.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.492116242647171,0.050000000745058,0.0489109754562377,293.0979309082031,297.1499938964844,293.1499938964844,0.0137950209900736,-560.13427734375,303.9546813964844,0.492116242647171,0.050000000745058,0.0361254774034023,293.1625671386719,297.1499938964844,293.1499938964844,0.3050644993782043,-5882.7607421875,304.1117248535156,0.9990000128746032,0.4367501139640808,0.3749687969684601,293.2782592773437,297.1499938964844,293.1499938964844,0.0033714568708091,-1276.4483642578125,295.6949157714844,0.492116242647171,0.050000000745058,0.2320125997066497,291.1397399902344,291.1499938964844,263.1499938964844,261.4664306640625,285.9112243652344,293.54107666015625,291.1401062011719,1.0,0.2340396642684936,1.0,0.1500000059604644,0.7536672949790955,1.0,-0.9798737168312072,0.0381899289786815,0.9416837692260742,-0.2080595046281814,0.0,0.0,0.1969284266233444,45.106929779052734,43.0,3.158532857894897,-5165.5546875,128.94284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,304.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.1145230457186698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435903757810592,0.1435946673154831,-4.282392637833254e-06,0.0,0.0001162263361038,0.0,0.0,5.682427883148193,0.0,0.0,0.0,0.2767017781734466,4.0,0.0,1.0
666240,293.1175842285156,297.1499938964844,293.1499938964844,0.0821034684777259,-1958.2847900390625,304.1464538574219,0.7067589163780212,0.137102261185646,0.124486930668354,294.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.492116242647171,0.050000000745058,0.0489109754562377,293.0979309082031,297.1499938964844,293.1499938964844,0.0137950209900736,-560.13427734375,303.9546813964844,0.492116242647171,0.050000000745058,0.0361254774034023,293.1625671386719,297.1499938964844,293.1499938964844,0.3050644993782043,-5882.7607421875,304.1117248535156,0.9990000128746032,0.4367501139640808,0.3749687969684601,293.2782592773437,297.1499938964844,293.1499938964844,0.0033714568708091,-1276.4483642578125,295.6949157714844,0.492116242647171,0.050000000745058,0.2320125997066497,291.1397399902344,291.1499938964844,263.1499938964844,261.4664306640625,285.9112243652344,293.54107666015625,291.1401062011719,1.0,0.2340396642684936,1.0,0.1500000059604644,0.7536672949790955,1.0,-0.9798737168312072,0.0381899289786815,0.9416837692260742,-0.2080595046281814,0.0,0.0,0.1969284266233444,45.106929779052734,43.0,3.158532857894897,-5165.5546875,128.94284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,304.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.1145230457186698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435903757810592,0.1435946673154831,-4.282392637833254e-06,0.0,0.0001162263361038,0.0,0.0,5.682427883148193,0.0,0.0,0.0,0.2767017781734466,4.0,0.0,1.0
666300,293.1171875,297.1499938964844,293.1499938964844,0.0824552774429321,-1964.7615966796875,304.1464538574219,0.7069893479347229,0.1375887840986251,0.1249188631772995,294.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.4917000532150268,0.050000000745058,0.04891849309206,293.09503173828125,297.1499938964844,293.1499938964844,0.013840583153069,-560.878173828125,303.97149658203125,0.4917000532150268,0.050000000745058,0.0361310318112373,293.170166015625,297.1499938964844,293.1499938964844,0.3062834739685058,-5899.16259765625,304.1165771484375,0.9990000128746032,0.4350942075252533,0.3759208917617798,293.2772827148437,297.1499938964844,293.1499938964844,0.0033572085667401,-1271.0599365234375,295.6765441894531,0.4917000532150268,0.050000000745058,0.2320482730865478,291.14166259765625,291.1499938964844,263.1499938964844,261.4691162109375,285.9307861328125,293.5585327148437,291.1425170898437,1.0,0.2341571599245071,1.0,0.1500000059604644,0.7532246112823486,1.0,-0.9815988540649414,0.0382992960512638,0.9432995319366456,-0.2082124501466751,0.0,0.0,0.1973015815019607,45.31912612915039,43.0,6.134598731994629,-5168.88134765625,129.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353088378906,304.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.114823043346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438681036233902,0.143872395157814,-4.283010184735758e-06,0.0,0.0001165307912742,0.0,0.0,5.694626331329346,0.0,0.0,0.0,0.2767500579357147,4.0,0.0,1.0
666360,293.11669921875,297.1499938964844,293.1499938964844,0.0827876925468444,-1970.8447265625,304.1465148925781,0.7093892693519592,0.1381024420261383,0.1253502815961837,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4927250444889068,0.050000000745058,0.0489000007510185,293.09197998046875,297.1499938964844,293.1499938964844,0.0138724613934755,-561.2550048828125,303.98931884765625,0.4927250444889068,0.050000000745058,0.0361173748970031,293.1736755371094,297.1499938964844,293.1499938964844,0.3042820692062378,-5864.81103515625,304.1263427734375,0.9990000128746032,0.4341413974761963,0.3735813796520233,293.2761535644531,297.1499938964844,293.1499938964844,0.0033412775956094,-1264.9215087890625,295.66046142578125,0.4927250444889068,0.050000000745058,0.2319605499505996,291.1461486816406,291.1499938964844,263.1499938964844,261.4717712402344,285.93084716796875,293.5628662109375,291.1474304199219,1.0,0.2330261021852493,1.0,0.1500000059604644,0.7527858018875122,1.0,-0.9791672229766846,0.0381772704422473,0.9409899711608888,-0.2078407853841781,0.0,0.0,0.1971192508935928,44.822662353515625,31.0,9.948634147644045,-5165.75830078125,128.29840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295104980469,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.1151165813207626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439333856105804,0.1439376771450042,-4.283458110876381e-06,0.0,0.0001168286908068,0.0,0.0,5.697888851165772,0.0,0.0,0.0,0.2767654657363891,4.0,0.0,1.0
666420,293.1153564453125,297.1499938964844,293.1499938964844,0.083476647734642,-1983.49609375,304.1465148925781,0.7188853025436401,0.1392150670289993,0.1262322068214416,294.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4982501566410064,0.050000000745058,0.048805147409439,293.0853271484375,297.1499938964844,293.1499938964844,0.0139174489304423,-561.5359497070312,304.02801513671875,0.4982501566410064,0.050000000745058,0.0360473170876503,293.1672668457031,297.1499938964844,293.1499938964844,0.2929230034351349,-5681.025390625,304.1533508300781,0.9990000128746032,0.4348061084747314,0.3613391816616058,293.27325439453125,297.1499938964844,293.1499938964844,0.0033069127239286,-1251.767822265625,295.6301574707031,0.4982501566410064,0.050000000745058,0.2315106093883514,291.1544189453125,291.1499938964844,263.1499938964844,261.4770812988281,285.88037109375,293.529052734375,291.15496826171875,1.0,0.2274581640958786,1.0,0.1500000059604644,0.7519082427024841,1.0,-0.9647985696792604,0.0374079272150993,0.9273906350135804,-0.2058172225952148,0.0,0.0,0.195918396115303,42.252925872802734,34.0,9.003527641296387,-5143.49853515625,120.66100311279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02886962890625,304.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1156114861369133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433916538953781,0.1433959305286407,-4.283173439034727e-06,0.0,0.0001173309574369,0.0,0.0,5.675292491912842,0.0,0.0,0.0,0.2766887843608856,4.0,0.0,1.0
666480,293.1153564453125,297.1499938964844,293.1499938964844,0.083476647734642,-1983.49609375,304.1465148925781,0.7188853025436401,0.1392150670289993,0.1262322068214416,294.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4982501566410064,0.050000000745058,0.048805147409439,293.0853271484375,297.1499938964844,293.1499938964844,0.0139174489304423,-561.5359497070312,304.02801513671875,0.4982501566410064,0.050000000745058,0.0360473170876503,293.1672668457031,297.1499938964844,293.1499938964844,0.2929230034351349,-5681.025390625,304.1533508300781,0.9990000128746032,0.4348061084747314,0.3613391816616058,293.27325439453125,297.1499938964844,293.1499938964844,0.0033069127239286,-1251.767822265625,295.6301574707031,0.4982501566410064,0.050000000745058,0.2315106093883514,291.1544189453125,291.1499938964844,263.1499938964844,261.4770812988281,285.88037109375,293.529052734375,291.15496826171875,1.0,0.2274581640958786,1.0,0.1500000059604644,0.7519082427024841,1.0,-0.9647985696792604,0.0374079272150993,0.9273906350135804,-0.2058172225952148,0.0,0.0,0.195918396115303,42.252925872802734,34.0,9.003527641296387,-5143.49853515625,120.66100311279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02886962890625,304.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1156114861369133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433916538953781,0.1433959305286407,-4.283173439034727e-06,0.0,0.0001173309574369,0.0,0.0,5.675292491912842,0.0,0.0,0.0,0.2766887843608856,4.0,0.0,1.0
666540,293.11376953125,297.1499938964844,293.1499938964844,0.084331102669239,-1999.3953857421875,304.146240234375,0.7258572578430176,0.1404156237840652,0.1272345036268234,294.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5021491050720215,0.050000000745058,0.0487433932721614,293.078125,297.1499938964844,293.1499938964844,0.0140014328062534,-562.7481689453125,304.07037353515625,0.5021491050720215,0.050000000745058,0.0360017046332359,293.1506042480469,297.1499938964844,293.1499938964844,0.2851203083992004,-5557.26953125,304.1647644042969,0.9990000128746032,0.4377489387989044,0.3531384170055389,293.2694702148437,297.1499938964844,293.1499938964844,0.0032783776987344,-1241.205322265625,295.5975036621094,0.5021491050720215,0.050000000745058,0.2312176674604416,291.1538391113281,291.1499938964844,263.1499938964844,261.4823608398437,285.81707763671875,293.4718322753906,291.1529846191406,1.0,0.22430519759655,1.0,0.1500000059604644,0.7510307431221008,1.0,-0.955673336982727,0.0369362235069274,0.9187371134757996,-0.2045949399471283,0.0,0.0,0.1953066140413284,40.58208847045898,37.0,-1.9867924451828003,-5133.8837890625,115.84928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,304.45733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.1159131601452827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428699940443039,0.1428742706775665,-4.282114787201863e-06,0.0,0.0001176371224573,0.0,0.0,5.652528285980225,0.0,0.0,0.0,0.2766023874282837,4.0,0.0,1.0
666600,293.11376953125,297.1499938964844,293.1499938964844,0.084331102669239,-1999.3953857421875,304.146240234375,0.7258572578430176,0.1404156237840652,0.1272345036268234,294.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5021491050720215,0.050000000745058,0.0487433932721614,293.078125,297.1499938964844,293.1499938964844,0.0140014328062534,-562.7481689453125,304.07037353515625,0.5021491050720215,0.050000000745058,0.0360017046332359,293.1506042480469,297.1499938964844,293.1499938964844,0.2851203083992004,-5557.26953125,304.1647644042969,0.9990000128746032,0.4377489387989044,0.3531384170055389,293.2694702148437,297.1499938964844,293.1499938964844,0.0032783776987344,-1241.205322265625,295.5975036621094,0.5021491050720215,0.050000000745058,0.2312176674604416,291.1538391113281,291.1499938964844,263.1499938964844,261.4823608398437,285.81707763671875,293.4718322753906,291.1529846191406,1.0,0.22430519759655,1.0,0.1500000059604644,0.7510307431221008,1.0,-0.955673336982727,0.0369362235069274,0.9187371134757996,-0.2045949399471283,0.0,0.0,0.1953066140413284,40.58208847045898,37.0,-1.9867924451828003,-5133.8837890625,115.84928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,304.45733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.1159131601452827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428699940443039,0.1428742706775665,-4.282114787201863e-06,0.0,0.0001176371224573,0.0,0.0,5.652528285980225,0.0,0.0,0.0,0.2766023874282837,4.0,0.0,1.0
666660,293.11199951171875,297.1499938964844,293.1499938964844,0.0853039175271987,-2017.5836181640625,304.1458740234375,0.7301546335220337,0.1416943818330764,0.128338947892189,294.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5039643049240112,0.050000000745058,0.0487160980701446,293.0705261230469,297.1499938964844,293.1499938964844,0.0141199128702282,-564.7083129882812,304.1163330078125,0.5039643049240112,0.050000000745058,0.0359815433621406,293.1365661621094,297.1499938964844,293.1499938964844,0.2815439403057098,-5501.99169921875,304.1656188964844,0.9990000128746032,0.4405835270881653,0.3494530916213989,293.2650146484375,297.1499938964844,293.1499938964844,0.0032558357343077,-1233.071533203125,295.5645751953125,0.5039643049240112,0.050000000745058,0.2310881912708282,291.14801025390625,291.1499938964844,263.1499938964844,261.4875793457031,285.7807922363281,293.4325256347656,291.1474304199219,1.0,0.2229481041431427,1.0,0.1500000059604644,0.7501198053359985,1.0,-0.9523617625236512,0.0367847010493278,0.9155770540237428,-0.2041184455156326,0.0,0.0,0.1959815025329589,39.85249328613281,40.0,-5.7484307289123535,-5143.97314453125,113.92320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06646728515625,304.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.1160713285207748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431137025356292,0.1431179940700531,-4.2819638110813685e-06,0.0,0.0001177976446342,0.0,0.0,5.662323951721191,0.0,0.0,0.0,0.2766315937042236,4.0,0.0,1.0
666720,293.11199951171875,297.1499938964844,293.1499938964844,0.0853039175271987,-2017.5836181640625,304.1458740234375,0.7301546335220337,0.1416943818330764,0.128338947892189,294.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5039643049240112,0.050000000745058,0.0487160980701446,293.0705261230469,297.1499938964844,293.1499938964844,0.0141199128702282,-564.7083129882812,304.1163330078125,0.5039643049240112,0.050000000745058,0.0359815433621406,293.1365661621094,297.1499938964844,293.1499938964844,0.2815439403057098,-5501.99169921875,304.1656188964844,0.9990000128746032,0.4405835270881653,0.3494530916213989,293.2650146484375,297.1499938964844,293.1499938964844,0.0032558357343077,-1233.071533203125,295.5645751953125,0.5039643049240112,0.050000000745058,0.2310881912708282,291.14801025390625,291.1499938964844,263.1499938964844,261.4875793457031,285.7807922363281,293.4325256347656,291.1474304199219,1.0,0.2229481041431427,1.0,0.1500000059604644,0.7501198053359985,1.0,-0.9523617625236512,0.0367847010493278,0.9155770540237428,-0.2041184455156326,0.0,0.0,0.1959815025329589,39.85249328613281,40.0,-5.7484307289123535,-5143.97314453125,113.92320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06646728515625,304.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.1160713285207748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431137025356292,0.1431179940700531,-4.2819638110813685e-06,0.0,0.0001177976446342,0.0,0.0,5.662323951721191,0.0,0.0,0.0,0.2766315937042236,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0863294750452041,-2036.7349853515625,304.1455383300781,0.7324939370155334,0.1430349647998809,0.1295271962881088,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5041670799255371,0.050000000745058,0.0487130992114543,293.0626525878906,297.1499938964844,293.1499938964844,0.0143985720351338,-570.506591796875,304.1492004394531,0.5056481957435608,0.0511794537305831,0.0362685844302177,293.12744140625,297.1499938964844,293.1499938964844,0.280992180109024,-5495.12841796875,304.1612548828125,0.9990000128746032,0.4427847564220428,0.3490464985370636,293.2602844238281,297.1499938964844,293.1499938964844,0.0032363422214984,-1225.958251953125,295.5355529785156,0.5041670799255371,0.050000000745058,0.2310739755630493,291.14459228515625,291.1499938964844,263.1499938964844,261.4927673339844,285.767578125,293.4120178222656,291.144287109375,1.0,0.2230754643678665,1.0,0.1500000059604644,0.7492088675498962,1.0,-0.9536219835281372,0.0368832238018512,0.916738748550415,-0.2042630016803741,0.0,0.0,0.196949303150177,39.79100799560547,43.0,-4.608332633972168,-5161.435546875,114.10539245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,304.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.116168662905693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436175554990768,0.1436218321323394,-4.2826445678656455e-06,0.0,0.0001178964230348,0.0,0.0,5.683870315551758,0.0,0.0,0.0,0.2767111659049988,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0863294750452041,-2036.7349853515625,304.1455383300781,0.7324939370155334,0.1430349647998809,0.1295271962881088,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5041670799255371,0.050000000745058,0.0487130992114543,293.0626525878906,297.1499938964844,293.1499938964844,0.0143985720351338,-570.506591796875,304.1492004394531,0.5056481957435608,0.0511794537305831,0.0362685844302177,293.12744140625,297.1499938964844,293.1499938964844,0.280992180109024,-5495.12841796875,304.1612548828125,0.9990000128746032,0.4427847564220428,0.3490464985370636,293.2602844238281,297.1499938964844,293.1499938964844,0.0032363422214984,-1225.958251953125,295.5355529785156,0.5041670799255371,0.050000000745058,0.2310739755630493,291.14459228515625,291.1499938964844,263.1499938964844,261.4927673339844,285.767578125,293.4120178222656,291.144287109375,1.0,0.2230754643678665,1.0,0.1500000059604644,0.7492088675498962,1.0,-0.9536219835281372,0.0368832238018512,0.916738748550415,-0.2042630016803741,0.0,0.0,0.196949303150177,39.79100799560547,43.0,-4.608332633972168,-5161.435546875,114.10539245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,304.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.116168662905693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436175554990768,0.1436218321323394,-4.2826445678656455e-06,0.0,0.0001178964230348,0.0,0.0,5.683870315551758,0.0,0.0,0.0,0.2767111659049988,4.0,0.0,1.0
666900,293.1092224121094,297.1499938964844,293.1499938964844,0.0868570283055305,-2046.5850830078125,304.1453857421875,0.7331905364990234,0.1437198966741562,0.1301421970129013,294.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5038788318634033,0.050000000745058,0.0487173460423946,293.0596008300781,297.1499938964844,293.1499938964844,0.0152166932821273,-588.2303466796875,304.1478576660156,0.5111473798751831,0.0528886578977108,0.0373993627727031,293.12469482421875,297.1499938964844,293.1499938964844,0.2814660966396332,-5503.5302734375,304.1583251953125,0.9990000128746032,0.4436134994029999,0.3496245145797729,293.2579040527344,297.1499938964844,293.1499938964844,0.0032273312099277,-1222.65673828125,295.5219421386719,0.5038788318634033,0.050000000745058,0.2310941219329834,291.1433410644531,291.1499938964844,263.1499938964844,261.4953308105469,285.7712097167969,293.4096984863281,291.1430358886719,1.0,0.2236271649599075,1.0,0.1500000059604644,0.7487533688545227,1.0,-0.9564396142959596,0.0370525158941745,0.9193871021270752,-0.2046316564083099,0.0,0.0,0.1975221186876297,39.93115234375,43.0,-4.057720184326172,-5172.21728515625,114.96436309814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09375,304.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.703125,18000.0,0.0,0.0,0.1162116155028343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439163833856582,0.1439206600189209,-4.2831134123844095e-06,0.0,0.0001179400132969,0.0,0.0,5.696741104125977,0.0,0.0,0.0,0.2767601013183594,4.0,0.0,1.0
