time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666960,293.1083068847656,297.1499938964844,293.1499938964844,0.0873921811580658,-2056.575439453125,304.145263671875,0.7334863543510437,0.1444113254547119,0.1307685822248459,294.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5032720565795898,0.050000000745058,0.0487263724207878,293.0574645996094,297.1499938964844,293.1499938964844,0.0160866770893335,-606.2180786132812,304.14666748046875,0.5163746476173401,0.0544506609439849,0.0385435186326503,293.123046875,297.1499938964844,293.1499938964844,0.2825609445571899,-5521.7265625,304.1548156738281,0.9990000128746032,0.4442554116249084,0.3508483171463012,293.2555847167969,297.1499938964844,293.1499938964844,0.0032188247423619,-1219.5301513671875,295.5087890625,0.5032720565795898,0.050000000745058,0.2311369329690933,291.1423034667969,291.1499938964844,263.1499938964844,261.4978942871094,285.78045654296875,293.4124755859375,291.1421203613281,1.0,0.2244623452425003,1.0,0.1500000059604644,0.7483044862747192,1.0,-0.960095226764679,0.0372682586312294,0.9228269457817078,-0.2051109075546264,0.0,0.0,0.198142409324646,40.202178955078125,46.0,-3.1050729751586914,-5183.6611328125,116.23026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0996398925781,304.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.1162590608000755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442503929138183,0.144254669547081,-4.283650469005806e-06,0.0,0.0001179881655843,0.0,0.0,5.711150646209717,0.0,0.0,0.0,0.2768149971961975,4.0,0.0,1.0
667020,293.1066589355469,297.1499938964844,293.1499938964844,0.0884703546762466,-2076.68408203125,304.1450500488281,0.7329927086830139,0.1458014547824859,0.1320444792509079,294.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5012255907058716,0.050000000745058,0.0487575829029083,293.0544738769531,297.1499938964844,293.1499938964844,0.0178036522120237,-639.5111083984375,304.1449279785156,0.5249016284942627,0.057403776794672,0.0406639464199543,293.1233215332031,297.1499938964844,293.1499938964844,0.2864418029785156,-5584.50634765625,304.146728515625,0.9990000128746032,0.4448951780796051,0.3550454676151275,293.2511901855469,297.1499938964844,293.1499938964844,0.0032028362620621,-1213.5872802734375,295.48406982421875,0.5012255907058716,0.050000000745058,0.2312849909067154,291.1417541503906,291.1499938964844,263.1499938964844,261.50299072265625,285.81085205078125,293.4289855957031,291.141845703125,1.0,0.2268713563680648,1.0,0.1500000059604644,0.7474066615104675,1.0,-0.9694233536720276,0.0378144048154354,0.9316089153289796,-0.2063393741846084,0.0,0.0,0.1992939114570617,41.10149002075195,49.0,-0.7744237184524536,-5206.423828125,119.8381576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,304.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1163845285773277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449164301156997,0.1449207067489624,-4.284840542823076e-06,0.0,0.0001181155021185,0.0,0.0,5.740062236785889,0.0,0.0,0.0,0.2769263684749603,4.0,0.0,1.0
667080,293.1066589355469,297.1499938964844,293.1499938964844,0.0884703546762466,-2076.68408203125,304.1450500488281,0.7329927086830139,0.1458014547824859,0.1320444792509079,294.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5012255907058716,0.050000000745058,0.0487575829029083,293.0544738769531,297.1499938964844,293.1499938964844,0.0178036522120237,-639.5111083984375,304.1449279785156,0.5249016284942627,0.057403776794672,0.0406639464199543,293.1233215332031,297.1499938964844,293.1499938964844,0.2864418029785156,-5584.50634765625,304.146728515625,0.9990000128746032,0.4448951780796051,0.3550454676151275,293.2511901855469,297.1499938964844,293.1499938964844,0.0032028362620621,-1213.5872802734375,295.48406982421875,0.5012255907058716,0.050000000745058,0.2312849909067154,291.1417541503906,291.1499938964844,263.1499938964844,261.50299072265625,285.81085205078125,293.4289855957031,291.141845703125,1.0,0.2268713563680648,1.0,0.1500000059604644,0.7474066615104675,1.0,-0.9694233536720276,0.0378144048154354,0.9316089153289796,-0.2063393741846084,0.0,0.0,0.1992939114570617,41.10149002075195,49.0,-0.7744237184524536,-5206.423828125,119.8381576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,304.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1163845285773277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449164301156997,0.1449207067489624,-4.284840542823076e-06,0.0,0.0001181155021185,0.0,0.0,5.740062236785889,0.0,0.0,0.0,0.2769263684749603,4.0,0.0,1.0
667140,293.1052551269531,297.1499938964844,293.1499938964844,0.0895541086792945,-2096.887939453125,304.1448974609375,0.7313389778137207,0.1471879035234451,0.1333343088626861,294.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4983377456665039,0.050000000745058,0.0488036498427391,293.0521545410156,297.1499938964844,293.1499938964844,0.0196065921336412,-671.8461303710938,304.14361572265625,0.5318077802658081,0.0602943412959575,0.0427252128720283,293.12799072265625,297.1499938964844,293.1499938964844,0.2922331988811493,-5676.634765625,304.13818359375,0.9990000128746032,0.4446308612823486,0.3611500859260559,293.2471618652344,297.1499938964844,293.1499938964844,0.0031880049500614,-1208.0367431640625,295.4604187011719,0.4983377456665039,0.050000000745058,0.2315035015344619,291.1421813964844,291.1499938964844,263.1499938964844,261.50799560546875,285.85369873046875,293.45672607421875,291.14227294921875,1.0,0.2301037460565567,1.0,0.1500000059604644,0.7465088367462158,1.0,-0.9810892343521118,0.0384973473846912,0.942591905593872,-0.2078777551651001,0.0,0.0,0.200313001871109,42.40559768676758,52.0,0.3833341002464294,-5227.7158203125,124.73043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053161621094,304.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.623046875,18000.0,0.0,0.0,0.1165653020143508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455065310001373,0.1455108225345611,-4.285964223527117e-06,0.0,0.0001182989653898,0.0,0.0,5.765792369842529,0.0,0.0,0.0,0.2770269513130188,4.0,0.0,1.0
667200,293.1052551269531,297.1499938964844,293.1499938964844,0.0895541086792945,-2096.887939453125,304.1448974609375,0.7313389778137207,0.1471879035234451,0.1333343088626861,294.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4983377456665039,0.050000000745058,0.0488036498427391,293.0521545410156,297.1499938964844,293.1499938964844,0.0196065921336412,-671.8461303710938,304.14361572265625,0.5318077802658081,0.0602943412959575,0.0427252128720283,293.12799072265625,297.1499938964844,293.1499938964844,0.2922331988811493,-5676.634765625,304.13818359375,0.9990000128746032,0.4446308612823486,0.3611500859260559,293.2471618652344,297.1499938964844,293.1499938964844,0.0031880049500614,-1208.0367431640625,295.4604187011719,0.4983377456665039,0.050000000745058,0.2315035015344619,291.1421813964844,291.1499938964844,263.1499938964844,261.50799560546875,285.85369873046875,293.45672607421875,291.14227294921875,1.0,0.2301037460565567,1.0,0.1500000059604644,0.7465088367462158,1.0,-0.9810892343521118,0.0384973473846912,0.942591905593872,-0.2078777551651001,0.0,0.0,0.200313001871109,42.40559768676758,52.0,0.3833341002464294,-5227.7158203125,124.73043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053161621094,304.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.623046875,18000.0,0.0,0.0,0.1165653020143508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455065310001373,0.1455108225345611,-4.285964223527117e-06,0.0,0.0001182989653898,0.0,0.0,5.765792369842529,0.0,0.0,0.0,0.2770269513130188,4.0,0.0,1.0
667260,293.10406494140625,297.1499938964844,293.1499938964844,0.0906391888856887,-2117.113037109375,304.144775390625,0.7288140058517456,0.1485630869865417,0.1346271485090255,294.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.494861364364624,0.050000000745058,0.0488622412085533,293.0502319335937,297.1499938964844,293.1499938964844,0.0215329527854919,-704.0198974609375,304.1425476074219,0.5375065803527832,0.063162013888359,0.0447767674922943,293.1365051269531,297.1499938964844,293.1499938964844,0.2996008694171905,-5792.42724609375,304.1298828125,0.9990000128746032,0.4434695541858673,0.3687680065631866,293.2434997558594,297.1499938964844,293.1499938964844,0.0031741615384817,-1202.8448486328125,295.4372253417969,0.494861364364624,0.050000000745058,0.2317814379930496,291.1427917480469,291.1499938964844,263.1499938964844,261.5129699707031,285.90655517578125,293.493896484375,291.1429138183594,1.0,0.2339961230754852,1.0,0.1500000059604644,0.7456279993057251,1.0,-0.9946497082710266,0.0392958298325538,0.9553539156913756,-0.2096646726131439,0.0,0.0,0.2012360394001007,44.05107879638672,55.0,0.8990075588226318,-5247.8544921875,130.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,304.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.1168087273836135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460438668727874,0.1460481584072113,-4.286985586077208e-06,0.0,0.0001185460132546,0.0,0.0,5.789239406585693,0.0,0.0,0.0,0.2771185636520386,4.0,0.0,1.0
667320,293.10406494140625,297.1499938964844,293.1499938964844,0.0906391888856887,-2117.113037109375,304.144775390625,0.7288140058517456,0.1485630869865417,0.1346271485090255,294.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.494861364364624,0.050000000745058,0.0488622412085533,293.0502319335937,297.1499938964844,293.1499938964844,0.0215329527854919,-704.0198974609375,304.1425476074219,0.5375065803527832,0.063162013888359,0.0447767674922943,293.1365051269531,297.1499938964844,293.1499938964844,0.2996008694171905,-5792.42724609375,304.1298828125,0.9990000128746032,0.4434695541858673,0.3687680065631866,293.2434997558594,297.1499938964844,293.1499938964844,0.0031741615384817,-1202.8448486328125,295.4372253417969,0.494861364364624,0.050000000745058,0.2317814379930496,291.1427917480469,291.1499938964844,263.1499938964844,261.5129699707031,285.90655517578125,293.493896484375,291.1429138183594,1.0,0.2339961230754852,1.0,0.1500000059604644,0.7456279993057251,1.0,-0.9946497082710266,0.0392958298325538,0.9553539156913756,-0.2096646726131439,0.0,0.0,0.2012360394001007,44.05107879638672,55.0,0.8990075588226318,-5247.8544921875,130.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,304.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.1168087273836135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460438668727874,0.1460481584072113,-4.286985586077208e-06,0.0,0.0001185460132546,0.0,0.0,5.789239406585693,0.0,0.0,0.0,0.2771185636520386,4.0,0.0,1.0
667380,293.10308837890625,297.1499938964844,293.1499938964844,0.0917208343744278,-2137.265625,304.14471435546875,0.7256624698638916,0.1499245315790176,0.1359180063009262,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4909829497337341,0.050000000745058,0.0489314384758472,293.0486755371094,297.1499938964844,293.1499938964844,0.023579804226756,-736.0758056640625,304.1416320800781,0.542206346988678,0.0660090819001197,0.0468218065798282,293.14813232421875,297.1499938964844,293.1499938964844,0.3082415461540222,-5926.76708984375,304.1222229003906,0.9990000128746032,0.4414542317390442,0.3775668442249298,293.2402038574219,297.1499938964844,293.1499938964844,0.0031611856538802,-1197.9632568359375,295.4145812988281,0.4909829497337341,0.050000000745058,0.2321096807718277,291.1436767578125,291.1499938964844,263.1499938964844,261.51788330078125,285.96759033203125,293.5394287109375,291.14385986328125,1.0,0.2384060323238372,1.0,0.1500000059604644,0.7447472214698792,1.0,-1.0096906423568726,0.0401908233761787,0.9694998264312744,-0.2116428911685943,0.0,0.0,0.2020222544670105,45.985164642333984,43.0,1.329158067703247,-5266.38427734375,137.79505920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,304.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.123046875,18000.0,0.0,0.0,0.1171147152781486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465129405260086,0.1465172171592712,-4.287901447241893e-06,0.0,0.0001188565438496,0.0,0.0,5.809755802154541,0.0,0.0,0.0,0.2771989405155182,4.0,0.0,1.0
667440,293.10308837890625,297.1499938964844,293.1499938964844,0.0917208343744278,-2137.265625,304.14471435546875,0.7256624698638916,0.1499245315790176,0.1359180063009262,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4909829497337341,0.050000000745058,0.0489314384758472,293.0486755371094,297.1499938964844,293.1499938964844,0.023579804226756,-736.0758056640625,304.1416320800781,0.542206346988678,0.0660090819001197,0.0468218065798282,293.14813232421875,297.1499938964844,293.1499938964844,0.3082415461540222,-5926.76708984375,304.1222229003906,0.9990000128746032,0.4414542317390442,0.3775668442249298,293.2402038574219,297.1499938964844,293.1499938964844,0.0031611856538802,-1197.9632568359375,295.4145812988281,0.4909829497337341,0.050000000745058,0.2321096807718277,291.1436767578125,291.1499938964844,263.1499938964844,261.51788330078125,285.96759033203125,293.5394287109375,291.14385986328125,1.0,0.2384060323238372,1.0,0.1500000059604644,0.7447472214698792,1.0,-1.0096906423568726,0.0401908233761787,0.9694998264312744,-0.2116428911685943,0.0,0.0,0.2020222544670105,45.985164642333984,43.0,1.329158067703247,-5266.38427734375,137.79505920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,304.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.123046875,18000.0,0.0,0.0,0.1171147152781486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465129405260086,0.1465172171592712,-4.287901447241893e-06,0.0,0.0001188565438496,0.0,0.0,5.809755802154541,0.0,0.0,0.0,0.2771989405155182,4.0,0.0,1.0
667500,293.10260009765625,297.1499938964844,293.1499938964844,0.0922283828258514,-2146.695068359375,304.144775390625,0.7265625,0.1506151854991912,0.1365327090024948,294.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.490900307893753,0.050000000745058,0.0489329323172569,293.04791259765625,297.1499938964844,293.1499938964844,0.0246180985122919,-751.6416015625,304.1412658691406,0.5468514561653137,0.067440427839756,0.0478186346590518,293.1533203125,297.1499938964844,293.1499938964844,0.3086689710617065,-5931.30029296875,304.1266174316406,0.9990000128746032,0.4404582977294922,0.3777570426464081,293.2386169433594,297.1499938964844,293.1499938964844,0.0031529120169579,-1194.8040771484375,295.4040832519531,0.490900307893753,0.050000000745058,0.2321167588233947,291.1449584960937,291.1499938964844,263.1499938964844,261.5202941894531,285.98974609375,293.55914306640625,291.1456604003906,1.0,0.2383629530668258,1.0,0.1500000059604644,0.7443068027496338,1.0,-1.011868953704834,0.0403313301503658,0.9715376496315002,-0.2118332087993621,0.0,0.0,0.2022434175014495,46.05110549926758,43.0,4.4000091552734375,-5268.48388671875,138.4594268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,304.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.447265625,18000.0,0.0,0.0,0.1172867566347122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466980427503585,0.1467023342847824,-4.288311174605042e-06,0.0,0.0001190311450045,0.0,0.0,5.817920684814453,0.0,0.0,0.0,0.2772310078144073,4.0,0.0,1.0
667560,293.10205078125,297.1499938964844,293.1499938964844,0.0927051976323127,-2155.505615234375,304.14483642578125,0.7293688654899597,0.1513217091560363,0.1371369510889053,294.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.492226243019104,0.050000000745058,0.0489087961614131,293.047119140625,297.1499938964844,293.1499938964844,0.0256647076457738,-766.91162109375,304.1409606933594,0.5533778667449951,0.0688884332776069,0.0488071776926517,293.1546325683594,297.1499938964844,293.1499938964844,0.3059233725070953,-5885.90478515625,304.1358947753906,0.9990000128746032,0.4401561319828033,0.3747163116931915,293.2369689941406,297.1499938964844,293.1499938964844,0.003142902161926,-1190.871337890625,295.3958435058594,0.492226243019104,0.050000000745058,0.2320022732019424,291.14898681640625,291.1499938964844,263.1499938964844,261.522705078125,285.9937438964844,293.5658569335937,291.1501159667969,1.0,0.2371035516262054,1.0,0.1500000059604644,0.7438716292381287,1.0,-1.0099672079086304,0.040236048400402,0.9697310924530028,-0.2114983052015304,0.0,0.0,0.2019167393445968,45.4179916381836,46.0,8.476767539978027,-5264.154296875,136.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,304.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.1174564212560653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466798186302185,0.1466841101646423,-4.288587660994381e-06,0.0,0.0001192033378174,0.0,0.0,5.817538261413574,0.0,0.0,0.0,0.277231752872467,4.0,0.0,1.0
667620,293.1010437011719,297.1499938964844,293.1499938964844,0.0937501415610313,-2174.933349609375,304.1448059082031,0.73194420337677,0.1527400612831115,0.1384025514125824,294.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4925961494445801,0.050000000745058,0.0489021278917789,293.0456848144531,297.1499938964844,293.1499938964844,0.0275080315768718,-795.004150390625,304.1409912109375,0.5632838606834412,0.0717872828245163,0.0508288331329822,293.15191650390625,297.1499938964844,293.1499938964844,0.3052521049976349,-5873.705078125,304.1413879394531,0.9990000128746032,0.4405845105648041,0.3738731145858764,293.2336120605469,297.1499938964844,293.1499938964844,0.0031259511597454,-1184.410888671875,295.3773498535156,0.4925961494445801,0.050000000745058,0.2319706529378891,291.1524658203125,291.1499938964844,263.1499938964844,261.5274658203125,285.9975280761719,293.5647277832031,291.15203857421875,1.0,0.2374982684850692,1.0,0.1500000059604644,0.7430013418197632,1.0,-1.012850284576416,0.0404354073107242,0.9724149107933044,-0.2118313610553741,0.0,0.0,0.2011813372373581,45.284454345703125,49.0,1.2220312356948853,-5257.931640625,137.38833618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,304.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.117739550769329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461836546659469,0.1461879462003708,-4.28806424679351e-06,0.0,0.0001194906799355,0.0,0.0,5.796419620513916,0.0,0.0,0.0,0.2771589159965515,4.0,0.0,1.0
667680,293.1010437011719,297.1499938964844,293.1499938964844,0.0937501415610313,-2174.933349609375,304.1448059082031,0.73194420337677,0.1527400612831115,0.1384025514125824,294.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4925961494445801,0.050000000745058,0.0489021278917789,293.0456848144531,297.1499938964844,293.1499938964844,0.0275080315768718,-795.004150390625,304.1409912109375,0.5632838606834412,0.0717872828245163,0.0508288331329822,293.15191650390625,297.1499938964844,293.1499938964844,0.3052521049976349,-5873.705078125,304.1413879394531,0.9990000128746032,0.4405845105648041,0.3738731145858764,293.2336120605469,297.1499938964844,293.1499938964844,0.0031259511597454,-1184.410888671875,295.3773498535156,0.4925961494445801,0.050000000745058,0.2319706529378891,291.1524658203125,291.1499938964844,263.1499938964844,261.5274658203125,285.9975280761719,293.5647277832031,291.15203857421875,1.0,0.2374982684850692,1.0,0.1500000059604644,0.7430013418197632,1.0,-1.012850284576416,0.0404354073107242,0.9724149107933044,-0.2118313610553741,0.0,0.0,0.2011813372373581,45.284454345703125,49.0,1.2220312356948853,-5257.931640625,137.38833618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,304.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.117739550769329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461836546659469,0.1461879462003708,-4.28806424679351e-06,0.0,0.0001194906799355,0.0,0.0,5.796419620513916,0.0,0.0,0.0,0.2771589159965515,4.0,0.0,1.0
667740,293.10009765625,297.1499938964844,293.1499938964844,0.0948775485157966,-2195.98974609375,304.1446533203125,0.732678234577179,0.154174730181694,0.1397030055522918,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4915945827960968,0.050000000745058,0.0489201955497264,293.0444030761719,297.1499938964844,293.1499938964844,0.0305005125701427,-832.704833984375,304.138916015625,0.5710179805755615,0.0746923983097076,0.0528707541525363,293.1511535644531,297.1499938964844,293.1499938964844,0.3076601028442383,-5910.78173828125,304.14013671875,0.9990000128746032,0.4406965672969818,0.3761609494686126,293.2301330566406,297.1499938964844,293.1499938964844,0.0031133065931499,-1179.8477783203125,295.3554382324219,0.4915945827960968,0.050000000745058,0.2320563495159149,291.1486511230469,291.1499938964844,263.1499938964844,261.5321350097656,286.01666259765625,293.5725402832031,291.1483459472656,1.0,0.2390721142292022,1.0,0.1500000059604644,0.7421309947967529,1.0,-1.0197312831878662,0.0408682897686958,0.9788630604743958,-0.2126633673906326,0.0,0.0,0.2016333192586898,45.826995849609375,37.0,-2.935898780822754,-5268.119140625,140.07691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,304.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.1179578080773353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463264971971511,0.146330788731575,-4.28784869654919e-06,0.0,0.0001197121819132,0.0,0.0,5.8020124435424805,0.0,0.0,0.0,0.2771740257740021,4.0,0.0,1.0
667800,293.10009765625,297.1499938964844,293.1499938964844,0.0948775485157966,-2195.98974609375,304.1446533203125,0.732678234577179,0.154174730181694,0.1397030055522918,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4915945827960968,0.050000000745058,0.0489201955497264,293.0444030761719,297.1499938964844,293.1499938964844,0.0305005125701427,-832.704833984375,304.138916015625,0.5710179805755615,0.0746923983097076,0.0528707541525363,293.1511535644531,297.1499938964844,293.1499938964844,0.3076601028442383,-5910.78173828125,304.14013671875,0.9990000128746032,0.4406965672969818,0.3761609494686126,293.2301330566406,297.1499938964844,293.1499938964844,0.0031133065931499,-1179.8477783203125,295.3554382324219,0.4915945827960968,0.050000000745058,0.2320563495159149,291.1486511230469,291.1499938964844,263.1499938964844,261.5321350097656,286.01666259765625,293.5725402832031,291.1483459472656,1.0,0.2390721142292022,1.0,0.1500000059604644,0.7421309947967529,1.0,-1.0197312831878662,0.0408682897686958,0.9788630604743958,-0.2126633673906326,0.0,0.0,0.2016333192586898,45.826995849609375,37.0,-2.935898780822754,-5268.119140625,140.07691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,304.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.1179578080773353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463264971971511,0.146330788731575,-4.28784869654919e-06,0.0,0.0001197121819132,0.0,0.0,5.8020124435424805,0.0,0.0,0.0,0.2771740257740021,4.0,0.0,1.0
667860,293.09893798828125,297.1499938964844,293.1499938964844,0.0959238931536674,-2215.3974609375,304.14471435546875,0.7397254705429077,0.1556708067655563,0.1409664899110794,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4951993525028229,0.050000000745058,0.0488562546670436,293.04296875,297.1499938964844,293.1499938964844,0.0326362363994121,-862.0831909179688,304.13897705078125,0.5847055315971375,0.0776529684662818,0.0548789836466312,293.1461486816406,297.1499938964844,293.1499938964844,0.3000834584236145,-5789.11767578125,304.1565246582031,0.9990000128746032,0.4416554868221283,0.3680143654346466,293.2264404296875,297.1499938964844,293.1499938964844,0.0030965330079197,-1173.4454345703125,295.3393859863281,0.4951993525028229,0.050000000745058,0.2317530363798141,291.1508178710937,291.1499938964844,263.1499938964844,261.5367431640625,286.00982666015625,293.5661926269531,291.15167236328125,1.0,0.2354848235845565,1.0,0.1500000059604644,0.7412480115890503,1.0,-1.0134471654891968,0.0405301302671432,0.9729170203208924,-0.2115399986505508,0.0,0.0,0.201508492231369,44.13534164428711,40.0,4.578074932098389,-5264.0908203125,135.55792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916442871094,304.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.041015625,18000.0,0.0,0.0,0.1181484535336494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464438885450363,0.1464481800794601,-4.288209765945794e-06,0.0,0.0001199056569021,0.0,0.0,5.807322978973389,0.0,0.0,0.0,0.2771932780742645,4.0,0.0,1.0
667920,293.09893798828125,297.1499938964844,293.1499938964844,0.0959238931536674,-2215.3974609375,304.14471435546875,0.7397254705429077,0.1556708067655563,0.1409664899110794,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4951993525028229,0.050000000745058,0.0488562546670436,293.04296875,297.1499938964844,293.1499938964844,0.0326362363994121,-862.0831909179688,304.13897705078125,0.5847055315971375,0.0776529684662818,0.0548789836466312,293.1461486816406,297.1499938964844,293.1499938964844,0.3000834584236145,-5789.11767578125,304.1565246582031,0.9990000128746032,0.4416554868221283,0.3680143654346466,293.2264404296875,297.1499938964844,293.1499938964844,0.0030965330079197,-1173.4454345703125,295.3393859863281,0.4951993525028229,0.050000000745058,0.2317530363798141,291.1508178710937,291.1499938964844,263.1499938964844,261.5367431640625,286.00982666015625,293.5661926269531,291.15167236328125,1.0,0.2354848235845565,1.0,0.1500000059604644,0.7412480115890503,1.0,-1.0134471654891968,0.0405301302671432,0.9729170203208924,-0.2115399986505508,0.0,0.0,0.201508492231369,44.13534164428711,40.0,4.578074932098389,-5264.0908203125,135.55792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916442871094,304.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.041015625,18000.0,0.0,0.0,0.1181484535336494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464438885450363,0.1464481800794601,-4.288209765945794e-06,0.0,0.0001199056569021,0.0,0.0,5.807322978973389,0.0,0.0,0.0,0.2771932780742645,4.0,0.0,1.0
667980,293.0977783203125,297.1499938964844,293.1499938964844,0.0970362275838851,-2236.045166015625,304.1446228027344,0.7452167868614197,0.1572017073631286,0.1422989666461944,294.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.497554212808609,0.050000000745058,0.0488163866102695,293.0415954589844,297.1499938964844,293.1499938964844,0.035125445574522,-894.3092651367188,304.1385192871094,0.5963061451911926,0.080645702779293,0.0569395907223224,293.1331787109375,297.1499938964844,293.1499938964844,0.2949925661087036,-5709.4228515625,304.1624450683594,0.9990000128746032,0.4443857371807098,0.3628410696983337,293.2225036621094,297.1499938964844,293.1499938964844,0.0030817149672657,-1167.824951171875,295.32525634765625,0.497554212808609,0.050000000745058,0.231563925743103,291.1530456542969,291.1499938964844,263.1499938964844,261.541259765625,285.9892883300781,293.5390319824219,291.1525573730469,1.0,0.2340263277292251,1.0,0.1500000059604644,0.7403650283813477,1.0,-1.011030912399292,0.0404200404882431,0.9706107974052428,-0.2110208570957183,0.0,0.0,0.2008005976676941,43.09872055053711,43.0,-0.5381026864051819,-5257.11181640625,133.17068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026611328125,304.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.118251733481884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459676623344421,0.1459719538688659,-4.287666797608836e-06,0.0,0.0001200104816234,0.0,0.0,5.78700590133667,0.0,0.0,0.0,0.277122288942337,4.0,0.0,1.0
668040,293.0977783203125,297.1499938964844,293.1499938964844,0.0970362275838851,-2236.045166015625,304.1446228027344,0.7452167868614197,0.1572017073631286,0.1422989666461944,294.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.497554212808609,0.050000000745058,0.0488163866102695,293.0415954589844,297.1499938964844,293.1499938964844,0.035125445574522,-894.3092651367188,304.1385192871094,0.5963061451911926,0.080645702779293,0.0569395907223224,293.1331787109375,297.1499938964844,293.1499938964844,0.2949925661087036,-5709.4228515625,304.1624450683594,0.9990000128746032,0.4443857371807098,0.3628410696983337,293.2225036621094,297.1499938964844,293.1499938964844,0.0030817149672657,-1167.824951171875,295.32525634765625,0.497554212808609,0.050000000745058,0.231563925743103,291.1530456542969,291.1499938964844,263.1499938964844,261.541259765625,285.9892883300781,293.5390319824219,291.1525573730469,1.0,0.2340263277292251,1.0,0.1500000059604644,0.7403650283813477,1.0,-1.011030912399292,0.0404200404882431,0.9706107974052428,-0.2110208570957183,0.0,0.0,0.2008005976676941,43.09872055053711,43.0,-0.5381026864051819,-5257.11181640625,133.17068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026611328125,304.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.118251733481884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459676623344421,0.1459719538688659,-4.287666797608836e-06,0.0,0.0001200104816234,0.0,0.0,5.78700590133667,0.0,0.0,0.0,0.277122288942337,4.0,0.0,1.0
668100,293.0971984863281,297.1499938964844,293.1499938964844,0.0976325869560241,-2247.151611328125,304.1445007324219,0.7470054626464844,0.1579760313034057,0.1429835706949234,294.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4980174899101257,0.050000000745058,0.0488087199628353,293.0409545898437,297.1499938964844,293.1499938964844,0.036411352455616,-910.8062744140624,304.13824462890625,0.6009764075279236,0.0821464657783508,0.0579815618693828,293.12774658203125,297.1499938964844,293.1499938964844,0.2939906418323517,-5694.34716796875,304.1619873046875,0.9990000128746032,0.4456665813922882,0.3618386089801788,293.2204895019531,297.1499938964844,293.1499938964844,0.0030763044487684,-1165.8892822265625,295.3167419433594,0.4980174899101257,0.050000000745058,0.2315275520086288,291.15093994140625,291.1499938964844,263.1499938964844,261.5434875488281,285.9876708984375,293.5308837890625,291.1504821777344,1.0,0.2338936626911163,1.0,0.1500000059604644,0.7399234771728516,1.0,-1.0118464231491089,0.0404822044074535,0.971364200115204,-0.2110074311494827,0.0,0.0,0.2009526789188385,42.916141510009766,43.0,-2.70352840423584,-5260.072265625,133.05929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,304.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.1182695999741554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459762901067733,0.1459805816411972,-4.287427600502269e-06,0.0,0.0001200286060338,0.0,0.0,5.787044525146484,0.0,0.0,0.0,0.2771194577217102,4.0,0.0,1.0
668160,293.0966491699219,297.1499938964844,293.1499938964844,0.0982337445020675,-2258.324951171875,304.1444091796875,0.7482947111129761,0.1587561219930648,0.143679603934288,294.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4981119036674499,0.050000000745058,0.0488071553409099,293.0403137207031,297.1499938964844,293.1499938964844,0.0377093739807605,-927.3680419921876,304.1380310058594,0.605059802532196,0.0836501568555831,0.0590303167700767,293.1234130859375,297.1499938964844,293.1499938964844,0.293727159500122,-5691.0029296875,304.1602783203125,0.9990000128746032,0.446797251701355,0.3616349101066589,293.2184143066406,297.1499938964844,293.1499938964844,0.0030715595930814,-1164.1734619140625,295.3090209960937,0.4981119036674499,0.050000000745058,0.2315201312303543,291.1494140625,291.1499938964844,263.1499938964844,261.5456848144531,285.9909362792969,293.5267944335937,291.149169921875,1.0,0.2341100424528122,1.0,0.1500000059604644,0.7394773960113525,1.0,-1.013684630393982,0.0406042449176311,0.9730803370475768,-0.2111288160085678,0.0,0.0,0.2011475712060928,42.900634765625,46.0,-2.957176685333252,-5265.26220703125,133.4898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162109375,304.5018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.1182777062058448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460738331079483,0.1460781097412109,-4.287433966965182e-06,0.0,0.0001200368351419,0.0,0.0,5.791065692901611,0.0,0.0,0.0,0.2771318852901459,4.0,0.0,1.0
668220,293.0955505371094,297.1499938964844,293.1499938964844,0.099450297653675,-2280.879638671875,304.1442565917969,0.7495406270027161,0.1603257358074188,0.1450978219509124,294.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4973396062850952,0.050000000745058,0.0488199107348918,293.0391845703125,297.1499938964844,293.1499938964844,0.0403297990560531,-960.6436157226562,304.1376647949219,0.6116932034492493,0.0866584777832031,0.0611423142254352,293.11846923828125,297.1499938964844,293.1499938964844,0.29517662525177,-5715.42626953125,304.1543884277344,0.9990000128746032,0.4484845697879791,0.3633067905902862,293.2143249511719,297.1499938964844,293.1499938964844,0.0030634903814643,-1161.2215576171875,295.29547119140625,0.4973396062850952,0.050000000745058,0.2315806299448013,291.1477355957031,291.1499938964844,263.1499938964844,261.550048828125,286.0101318359375,293.5299987792969,291.1476135253906,1.0,0.2354490160942077,1.0,0.1500000059604644,0.7385851144790649,1.0,-1.0200152397155762,0.0410051457583904,0.9790101051330566,-0.2117330282926559,0.0,0.0,0.2015706598758697,43.30435562133789,49.0,-2.295722246170044,-5277.201171875,135.77359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.1182897984981536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463018953800201,0.1463061869144439,-4.2877395571849775e-06,0.0,0.0001200491096824,0.0,0.0,5.80085563659668,0.0,0.0,0.0,0.2771678566932678,4.0,0.0,1.0
668280,293.0955505371094,297.1499938964844,293.1499938964844,0.099450297653675,-2280.879638671875,304.1442565917969,0.7495406270027161,0.1603257358074188,0.1450978219509124,294.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4973396062850952,0.050000000745058,0.0488199107348918,293.0391845703125,297.1499938964844,293.1499938964844,0.0403297990560531,-960.6436157226562,304.1376647949219,0.6116932034492493,0.0866584777832031,0.0611423142254352,293.11846923828125,297.1499938964844,293.1499938964844,0.29517662525177,-5715.42626953125,304.1543884277344,0.9990000128746032,0.4484845697879791,0.3633067905902862,293.2143249511719,297.1499938964844,293.1499938964844,0.0030634903814643,-1161.2215576171875,295.29547119140625,0.4973396062850952,0.050000000745058,0.2315806299448013,291.1477355957031,291.1499938964844,263.1499938964844,261.550048828125,286.0101318359375,293.5299987792969,291.1476135253906,1.0,0.2354490160942077,1.0,0.1500000059604644,0.7385851144790649,1.0,-1.0200152397155762,0.0410051457583904,0.9790101051330566,-0.2117330282926559,0.0,0.0,0.2015706598758697,43.30435562133789,49.0,-2.295722246170044,-5277.201171875,135.77359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.1182897984981536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463018953800201,0.1463061869144439,-4.2877395571849775e-06,0.0,0.0001200491096824,0.0,0.0,5.80085563659668,0.0,0.0,0.0,0.2771678566932678,4.0,0.0,1.0
668340,293.0946350097656,297.1499938964844,293.1499938964844,0.1006825938820838,-2303.656982421875,304.14410400390625,0.7492687702178955,0.1618955582380294,0.1465367972850799,294.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4955089390277862,0.050000000745058,0.04885084182024,293.03826904296875,297.1499938964844,293.1499938964844,0.0429610647261142,-994.0020751953124,304.13739013671875,0.6164951324462891,0.0896540880203247,0.0632617697119712,293.1183776855469,297.1499938964844,293.1499938964844,0.2989304363727569,-5775.6689453125,304.1466369628906,0.9990000128746032,0.4493084549903869,0.3673263192176819,293.2104187011719,297.1499938964844,293.1499938964844,0.0030571492388844,-1158.889892578125,295.2833251953125,0.4955089390277862,0.050000000745058,0.2317273616790771,291.146728515625,291.1499938964844,263.1499938964844,261.5542907714844,286.0431823730469,293.5464782714844,291.1466979980469,1.0,0.237807810306549,1.0,0.1500000059604644,0.7376928329467773,1.0,-1.0293229818344116,0.0415858142077922,0.9877371788024902,-0.2127586901187896,0.0,0.0,0.2020813375711441,44.20530319213867,52.0,-1.4217333793640137,-5290.88427734375,139.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,304.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.1183189526200294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465804278850555,0.1465847194194793,-4.2881920307991095e-06,0.0,0.0001200786937261,0.0,0.0,5.812920570373535,0.0,0.0,0.0,0.2772138714790344,4.0,0.0,1.0
668400,293.0946350097656,297.1499938964844,293.1499938964844,0.1006825938820838,-2303.656982421875,304.14410400390625,0.7492687702178955,0.1618955582380294,0.1465367972850799,294.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4955089390277862,0.050000000745058,0.04885084182024,293.03826904296875,297.1499938964844,293.1499938964844,0.0429610647261142,-994.0020751953124,304.13739013671875,0.6164951324462891,0.0896540880203247,0.0632617697119712,293.1183776855469,297.1499938964844,293.1499938964844,0.2989304363727569,-5775.6689453125,304.1466369628906,0.9990000128746032,0.4493084549903869,0.3673263192176819,293.2104187011719,297.1499938964844,293.1499938964844,0.0030571492388844,-1158.889892578125,295.2833251953125,0.4955089390277862,0.050000000745058,0.2317273616790771,291.146728515625,291.1499938964844,263.1499938964844,261.5542907714844,286.0431823730469,293.5464782714844,291.1466979980469,1.0,0.237807810306549,1.0,0.1500000059604644,0.7376928329467773,1.0,-1.0293229818344116,0.0415858142077922,0.9877371788024902,-0.2127586901187896,0.0,0.0,0.2020813375711441,44.20530319213867,52.0,-1.4217333793640137,-5290.88427734375,139.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,304.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.1183189526200294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465804278850555,0.1465847194194793,-4.2881920307991095e-06,0.0,0.0001200786937261,0.0,0.0,5.812920570373535,0.0,0.0,0.0,0.2772138714790344,4.0,0.0,1.0
668460,293.0938720703125,297.1499938964844,293.1499938964844,0.101919375360012,-2326.444580078125,304.1440124511719,0.747799277305603,0.1634535491466522,0.1479819864034652,294.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.4928744733333587,0.050000000745058,0.0488969758152961,293.03759765625,297.1499938964844,293.1499938964844,0.0455764643847942,-1027.24267578125,304.1372375488281,0.6198925971984863,0.0926222950220108,0.0653756335377693,293.12274169921875,297.1499938964844,293.1499938964844,0.3045979142189026,-5865.09912109375,304.1383361816406,0.9990000128746032,0.449232280254364,0.3732390403747558,293.2067565917969,297.1499938964844,293.1499938964844,0.003052151761949,-1157.0386962890625,295.2722473144531,0.4928744733333587,0.050000000745058,0.23194620013237,291.1462707519531,291.1499938964844,263.1499938964844,261.55841064453125,286.0867919921875,293.57403564453125,291.14630126953125,1.0,0.2409866750240326,1.0,0.1500000059604644,0.7368170022964478,1.0,-1.041008710861206,0.0423148907721042,0.9986937642097472,-0.214137002825737,0.0,0.0,0.2026127278804779,45.52123260498047,55.0,-0.6756165623664856,-5305.3203125,145.0642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,304.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.1183869242668151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468812376260757,0.1468855291604995,-4.288719992473489e-06,0.0,0.0001201476770802,0.0,0.0,5.826007843017578,0.0,0.0,0.0,0.2772643268108368,4.0,0.0,1.0
668520,293.0938720703125,297.1499938964844,293.1499938964844,0.101919375360012,-2326.444580078125,304.1440124511719,0.747799277305603,0.1634535491466522,0.1479819864034652,294.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.4928744733333587,0.050000000745058,0.0488969758152961,293.03759765625,297.1499938964844,293.1499938964844,0.0455764643847942,-1027.24267578125,304.1372375488281,0.6198925971984863,0.0926222950220108,0.0653756335377693,293.12274169921875,297.1499938964844,293.1499938964844,0.3045979142189026,-5865.09912109375,304.1383361816406,0.9990000128746032,0.449232280254364,0.3732390403747558,293.2067565917969,297.1499938964844,293.1499938964844,0.003052151761949,-1157.0386962890625,295.2722473144531,0.4928744733333587,0.050000000745058,0.23194620013237,291.1462707519531,291.1499938964844,263.1499938964844,261.55841064453125,286.0867919921875,293.57403564453125,291.14630126953125,1.0,0.2409866750240326,1.0,0.1500000059604644,0.7368170022964478,1.0,-1.041008710861206,0.0423148907721042,0.9986937642097472,-0.214137002825737,0.0,0.0,0.2026127278804779,45.52123260498047,55.0,-0.6756165623664856,-5305.3203125,145.0642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,304.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.1183869242668151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468812376260757,0.1468855291604995,-4.288719992473489e-06,0.0,0.0001201476770802,0.0,0.0,5.826007843017578,0.0,0.0,0.0,0.2772643268108368,4.0,0.0,1.0
668580,293.0932922363281,297.1499938964844,293.1499938964844,0.1031538024544715,-2349.120361328125,304.1439514160156,0.7454380989074707,0.1649921089410781,0.1494231820106506,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4896486699581146,0.050000000745058,0.0489558354020118,293.03717041015625,297.1499938964844,293.1499938964844,0.048157587647438,-1060.2261962890625,304.13720703125,0.622256338596344,0.0955528989434242,0.0674741119146347,293.13092041015625,297.1499938964844,293.1499938964844,0.3118317723274231,-5977.873046875,304.13018798828125,0.9990000128746032,0.4482720494270324,0.3806491494178772,293.203369140625,297.1499938964844,293.1499938964844,0.0030482686124742,-1155.59228515625,295.26190185546875,0.4896486699581146,0.050000000745058,0.2322254031896591,291.1461486816406,291.1499938964844,263.1499938964844,261.5624694824219,286.138427734375,293.61102294921875,291.1462097167969,1.0,0.2448133081197738,1.0,0.1500000059604644,0.7359411716461182,1.0,-1.054556369781494,0.0431667082011699,1.0113896131515503,-0.2158039212226867,0.0,0.0,0.2031369805335998,47.18389129638672,58.0,-0.1695799231529235,-5319.7685546875,151.64332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,304.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.1185070276260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471820622682571,0.1471863538026809,-4.289267053536605e-06,0.0,0.0001202695639221,0.0,0.0,5.839127540588379,0.0,0.0,0.0,0.2773151993751526,4.0,0.0,1.0
668640,293.0932922363281,297.1499938964844,293.1499938964844,0.1031538024544715,-2349.120361328125,304.1439514160156,0.7454380989074707,0.1649921089410781,0.1494231820106506,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4896486699581146,0.050000000745058,0.0489558354020118,293.03717041015625,297.1499938964844,293.1499938964844,0.048157587647438,-1060.2261962890625,304.13720703125,0.622256338596344,0.0955528989434242,0.0674741119146347,293.13092041015625,297.1499938964844,293.1499938964844,0.3118317723274231,-5977.873046875,304.13018798828125,0.9990000128746032,0.4482720494270324,0.3806491494178772,293.203369140625,297.1499938964844,293.1499938964844,0.0030482686124742,-1155.59228515625,295.26190185546875,0.4896486699581146,0.050000000745058,0.2322254031896591,291.1461486816406,291.1499938964844,263.1499938964844,261.5624694824219,286.138427734375,293.61102294921875,291.1462097167969,1.0,0.2448133081197738,1.0,0.1500000059604644,0.7359411716461182,1.0,-1.054556369781494,0.0431667082011699,1.0113896131515503,-0.2158039212226867,0.0,0.0,0.2031369805335998,47.18389129638672,58.0,-0.1695799231529235,-5319.7685546875,151.64332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,304.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.1185070276260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471820622682571,0.1471863538026809,-4.289267053536605e-06,0.0,0.0001202695639221,0.0,0.0,5.839127540588379,0.0,0.0,0.0,0.2773151993751526,4.0,0.0,1.0
668700,293.09307861328125,297.1499938964844,293.1499938964844,0.1037685275077819,-2360.3876953125,304.1439208984375,0.7440086007118225,0.1657529175281524,0.1501403301954269,294.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4878628849983215,0.050000000745058,0.0489893853664398,293.0367126464844,297.1499938964844,293.1499938964844,0.0494464635848999,-1076.7861328125,304.1371765136719,0.6231691241264343,0.0970718339085578,0.0685282722115516,293.136474609375,297.1499938964844,293.1499938964844,0.315939337015152,-6041.3974609375,304.1263427734375,0.9990000128746032,0.4474262595176697,0.3848088979721069,293.2017517089844,297.1499938964844,293.1499938964844,0.0030467053875327,-1155.0067138671875,295.2569580078125,0.4878628849983215,0.050000000745058,0.2323845624923706,291.14617919921875,291.1499938964844,263.1499938964844,261.5644226074219,286.1666259765625,293.6326599121094,291.1462707519531,1.0,0.2469252347946167,1.0,0.1500000059604644,0.7355032563209534,1.0,-1.0619059801101685,0.0436325892806053,1.0182733535766602,-0.2167310267686844,0.0,0.0,0.2033871114253997,48.12736129760742,58.0,0.0380496568977832,-5326.861328125,155.34715270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.1185885518789291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473278701305389,0.1473321616649627,-4.289538082957733e-06,0.0,0.0001203523061121,0.0,0.0,5.845496654510498,0.0,0.0,0.0,0.2773399949073791,4.0,0.0,1.0
