time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668760,293.0928955078125,297.1499938964844,293.1499938964844,0.1043809950351715,-2371.597900390625,304.1439208984375,0.742479145526886,0.166508063673973,0.150854229927063,294.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4859978556632995,0.050000000745058,0.049025010317564,293.03436279296875,297.1499938964844,293.1499938964844,0.0509169362485408,-1095.7860107421875,304.1368408203125,0.624396026134491,0.0989667475223541,0.0697401389479637,293.1440124511719,297.1499938964844,293.1499938964844,0.3202869892120361,-6108.26513671875,304.12274169921875,0.9990000128746032,0.4461149573326111,0.389177143573761,293.2001953125,297.1499938964844,293.1499938964844,0.0030454031657427,-1154.5174560546875,295.25225830078125,0.4859978556632995,0.050000000745058,0.2325535416603088,291.1462707519531,291.1499938964844,263.1499938964844,261.5663757324219,286.19647216796875,293.65655517578125,291.1463623046875,1.0,0.249151736497879,1.0,0.1500000059604644,0.7350732684135437,1.0,-1.069705605506897,0.0441296435892581,1.0255759954452517,-0.2177344858646392,0.0,0.0,0.2036263346672058,49.12944030761719,46.0,0.1782583892345428,-5333.8994140625,159.32662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,304.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1186847537755966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474677473306656,0.1474720388650894,-4.289802291168599e-06,0.0,0.0001204499349114,0.0,0.0,5.8516130447387695,0.0,0.0,0.0,0.2773638367652893,4.0,0.0,1.0
668820,293.0924072265625,297.1499938964844,293.1499938964844,0.1054844260215759,-2391.628173828125,304.14410400390625,0.746575653553009,0.1680551618337631,0.152203693985939,294.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.487408846616745,0.050000000745058,0.0489979460835456,293.0277099609375,297.1499938964844,293.1499938964844,0.0543859302997589,-1140.953857421875,304.13543701171875,0.6341632604598999,0.1032487004995346,0.0726595297455787,293.15496826171875,297.1499938964844,293.1499938964844,0.3175003826618194,-6060.22021484375,304.1370544433594,0.9990000128746032,0.4440124034881592,0.3858703672885895,293.1968994140625,297.1499938964844,293.1499938964844,0.0030376228969544,-1151.3131103515625,295.24810791015625,0.487408846616745,0.050000000745058,0.2324251532554626,291.1523132324219,291.1499938964844,263.1499938964844,261.5702209472656,286.2355041503906,293.6888427734375,291.1537475585937,1.0,0.2478268891572952,1.0,0.1500000059604644,0.7342131733894348,1.0,-1.070682168006897,0.0442180410027504,1.0264642238616943,-0.2173806875944137,0.0,0.0,0.203084111213684,48.46452331542969,34.0,10.22635555267334,-5326.1982421875,158.38772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,304.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.1188997477293014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474505364894867,0.1474548280239105,-4.290202014090028e-06,0.0,0.0001206681263283,0.0,0.0,5.851438999176025,0.0,0.0,0.0,0.2773652672767639,4.0,0.0,1.0
668880,293.0924072265625,297.1499938964844,293.1499938964844,0.1054844260215759,-2391.628173828125,304.14410400390625,0.746575653553009,0.1680551618337631,0.152203693985939,294.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.487408846616745,0.050000000745058,0.0489979460835456,293.0277099609375,297.1499938964844,293.1499938964844,0.0543859302997589,-1140.953857421875,304.13543701171875,0.6341632604598999,0.1032487004995346,0.0726595297455787,293.15496826171875,297.1499938964844,293.1499938964844,0.3175003826618194,-6060.22021484375,304.1370544433594,0.9990000128746032,0.4440124034881592,0.3858703672885895,293.1968994140625,297.1499938964844,293.1499938964844,0.0030376228969544,-1151.3131103515625,295.24810791015625,0.487408846616745,0.050000000745058,0.2324251532554626,291.1523132324219,291.1499938964844,263.1499938964844,261.5702209472656,286.2355041503906,293.6888427734375,291.1537475585937,1.0,0.2478268891572952,1.0,0.1500000059604644,0.7342131733894348,1.0,-1.070682168006897,0.0442180410027504,1.0264642238616943,-0.2173806875944137,0.0,0.0,0.203084111213684,48.46452331542969,34.0,10.22635555267334,-5326.1982421875,158.38772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,304.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.1188997477293014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474505364894867,0.1474548280239105,-4.290202014090028e-06,0.0,0.0001206681263283,0.0,0.0,5.851438999176025,0.0,0.0,0.0,0.2773652672767639,4.0,0.0,1.0
668940,293.0916442871094,297.1499938964844,293.1499938964844,0.1065271943807601,-2410.442138671875,304.14434814453125,0.7574345469474792,0.1696639657020568,0.1535288095474243,294.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.4933493733406067,0.050000000745058,0.0488883703947067,293.0278015136719,297.1499938964844,293.1499938964844,0.0571673922240734,-1177.4512939453125,304.1357421875,0.6482760906219482,0.1063526794314384,0.0750447213649749,293.1448669433594,297.1499938964844,293.1499938964844,0.3044080138206482,-5851.876953125,304.1633605957031,0.9990000128746032,0.4458879828453064,0.3721619248390198,293.1933288574219,297.1499938964844,293.1499938964844,0.0030247641261667,-1146.01513671875,295.2494812011719,0.4933493733406067,0.050000000745058,0.23190538585186,291.1635131835937,291.1499938964844,263.1499938964844,261.57391357421875,286.22479248046875,293.66729736328125,291.1644897460937,1.0,0.2421211749315261,1.0,0.1500000059604644,0.7333530783653259,1.0,-1.057931423187256,0.0434551499783992,1.0144761800765991,-0.2148155570030212,0.0,0.0,0.2004910856485366,45.540958404541016,37.0,12.859222412109377,-5286.75341796875,149.6012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1149597167969,304.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1190249845385551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461981683969497,0.1462024599313736,-4.288915079087019e-06,0.0,0.0001207952227559,0.0,0.0,5.798144817352295,0.0,0.0,0.0,0.2771730422973633,4.0,0.0,1.0
669000,293.0916442871094,297.1499938964844,293.1499938964844,0.1065271943807601,-2410.442138671875,304.14434814453125,0.7574345469474792,0.1696639657020568,0.1535288095474243,294.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.4933493733406067,0.050000000745058,0.0488883703947067,293.0278015136719,297.1499938964844,293.1499938964844,0.0571673922240734,-1177.4512939453125,304.1357421875,0.6482760906219482,0.1063526794314384,0.0750447213649749,293.1448669433594,297.1499938964844,293.1499938964844,0.3044080138206482,-5851.876953125,304.1633605957031,0.9990000128746032,0.4458879828453064,0.3721619248390198,293.1933288574219,297.1499938964844,293.1499938964844,0.0030247641261667,-1146.01513671875,295.2494812011719,0.4933493733406067,0.050000000745058,0.23190538585186,291.1635131835937,291.1499938964844,263.1499938964844,261.57391357421875,286.22479248046875,293.66729736328125,291.1644897460937,1.0,0.2421211749315261,1.0,0.1500000059604644,0.7333530783653259,1.0,-1.057931423187256,0.0434551499783992,1.0144761800765991,-0.2148155570030212,0.0,0.0,0.2004910856485366,45.540958404541016,37.0,12.859222412109377,-5286.75341796875,149.6012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1149597167969,304.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1190249845385551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461981683969497,0.1462024599313736,-4.288915079087019e-06,0.0,0.0001207952227559,0.0,0.0,5.798144817352295,0.0,0.0,0.0,0.2771730422973633,4.0,0.0,1.0
669060,293.0909118652344,297.1499938964844,293.1499938964844,0.1077142506837844,-2432.028076171875,304.14422607421875,0.7658708691596985,0.1712940335273742,0.1549244523048401,293.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4974081814289093,0.050000000745058,0.0488185584545135,293.0346374511719,297.1499938964844,293.1499938964844,0.0586526691913604,-1197.015869140625,304.1380310058594,0.6572182178497314,0.1080552637577056,0.0762876793742179,293.119873046875,297.1499938964844,293.1499938964844,0.2955508828163147,-5713.6298828125,304.1731872558594,0.9990000128746032,0.4510832130908966,0.3631562292575836,293.1895751953125,297.1499938964844,293.1499938964844,0.0030161386821419,-1142.7080078125,295.2464294433594,0.4974081814289093,0.050000000745058,0.2315742224454879,291.1658630371094,291.1499938964844,263.1499938964844,261.5774841308594,286.19561767578125,293.6185607910156,291.16522216796875,1.0,0.2389253973960876,1.0,0.1500000059604644,0.7324738502502441,1.0,-1.0498026609420776,0.042984340339899,1.0068182945251465,-0.2130304872989654,0.0,0.0,0.1980331540107727,43.680789947509766,40.0,1.1957191228866575,-5254.453125,144.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,304.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.634765625,18000.0,0.0,0.0,0.1189347878098487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446623057126999,0.1446665972471237,-4.286250714358175e-06,0.0,0.0001207036912092,0.0,0.0,5.731472492218018,0.0,0.0,0.0,0.2769203782081604,4.0,0.0,1.0
669120,293.0909118652344,297.1499938964844,293.1499938964844,0.1077142506837844,-2432.028076171875,304.14422607421875,0.7658708691596985,0.1712940335273742,0.1549244523048401,293.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4974081814289093,0.050000000745058,0.0488185584545135,293.0346374511719,297.1499938964844,293.1499938964844,0.0586526691913604,-1197.015869140625,304.1380310058594,0.6572182178497314,0.1080552637577056,0.0762876793742179,293.119873046875,297.1499938964844,293.1499938964844,0.2955508828163147,-5713.6298828125,304.1731872558594,0.9990000128746032,0.4510832130908966,0.3631562292575836,293.1895751953125,297.1499938964844,293.1499938964844,0.0030161386821419,-1142.7080078125,295.2464294433594,0.4974081814289093,0.050000000745058,0.2315742224454879,291.1658630371094,291.1499938964844,263.1499938964844,261.5774841308594,286.19561767578125,293.6185607910156,291.16522216796875,1.0,0.2389253973960876,1.0,0.1500000059604644,0.7324738502502441,1.0,-1.0498026609420776,0.042984340339899,1.0068182945251465,-0.2130304872989654,0.0,0.0,0.1980331540107727,43.680789947509766,40.0,1.1957191228866575,-5254.453125,144.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,304.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.634765625,18000.0,0.0,0.0,0.1189347878098487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446623057126999,0.1446665972471237,-4.286250714358175e-06,0.0,0.0001207036912092,0.0,0.0,5.731472492218018,0.0,0.0,0.0,0.2769203782081604,4.0,0.0,1.0
669180,293.0901794433594,297.1499938964844,293.1499938964844,0.1090123727917671,-2455.709228515625,304.1439819335937,0.7714011073112488,0.1729389876127243,0.1563639044761657,293.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4994615018367767,0.050000000745058,0.0487849861383438,293.0360412597656,297.1499938964844,293.1499938964844,0.06063699349761,-1223.591796875,304.138671875,0.6648645997047424,0.110684648156166,0.0779424905776977,293.1010437011719,297.1499938964844,293.1499938964844,0.2911364138126373,-5646.541015625,304.1726379394531,0.9990000128746032,0.4556798636913299,0.3587463498115539,293.1855773925781,297.1499938964844,293.1499938964844,0.0030130078084766,-1141.7845458984375,295.2397155761719,0.4994615018367767,0.050000000745058,0.2314149737358093,291.1599426269531,291.1499938964844,263.1499938964844,261.5809631347656,286.1830749511719,293.58837890625,291.15924072265625,1.0,0.2375906556844711,1.0,0.1500000059604644,0.7315946221351624,1.0,-1.0479902029037476,0.0429036729037761,1.0050865411758425,-0.2123230844736099,0.0,0.0,0.1971028745174408,42.81462097167969,43.0,-5.835081577301025,-5245.74267578125,142.08489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,304.4561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1186653897166252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439671814441681,0.1439714580774307,-4.284335773263592e-06,0.0,0.0001204302898258,0.0,0.0,5.700421333312988,0.0,0.0,0.0,0.2767909467220306,4.0,0.0,1.0
669240,293.0901794433594,297.1499938964844,293.1499938964844,0.1090123727917671,-2455.709228515625,304.1439819335937,0.7714011073112488,0.1729389876127243,0.1563639044761657,293.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4994615018367767,0.050000000745058,0.0487849861383438,293.0360412597656,297.1499938964844,293.1499938964844,0.06063699349761,-1223.591796875,304.138671875,0.6648645997047424,0.110684648156166,0.0779424905776977,293.1010437011719,297.1499938964844,293.1499938964844,0.2911364138126373,-5646.541015625,304.1726379394531,0.9990000128746032,0.4556798636913299,0.3587463498115539,293.1855773925781,297.1499938964844,293.1499938964844,0.0030130078084766,-1141.7845458984375,295.2397155761719,0.4994615018367767,0.050000000745058,0.2314149737358093,291.1599426269531,291.1499938964844,263.1499938964844,261.5809631347656,286.1830749511719,293.58837890625,291.15924072265625,1.0,0.2375906556844711,1.0,0.1500000059604644,0.7315946221351624,1.0,-1.0479902029037476,0.0429036729037761,1.0050865411758425,-0.2123230844736099,0.0,0.0,0.1971028745174408,42.81462097167969,43.0,-5.835081577301025,-5245.74267578125,142.08489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,304.4561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1186653897166252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439671814441681,0.1439714580774307,-4.284335773263592e-06,0.0,0.0001204302898258,0.0,0.0,5.700421333312988,0.0,0.0,0.0,0.2767909467220306,4.0,0.0,1.0
669300,293.0898132324219,297.1499938964844,293.1499938964844,0.1096778810024261,-2467.82568359375,304.1438903808594,0.7732633352279663,0.1737688779830932,0.1571000814437866,293.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4998760819435119,0.050000000745058,0.0487783476710319,293.0360107421875,297.1499938964844,293.1499938964844,0.0618071071803569,-1239.3865966796875,304.1385803222656,0.6683579683303833,0.1121337637305259,0.0789306312799453,293.0942077636719,297.1499938964844,293.1499938964844,0.2901880741119385,-5632.98095703125,304.17022705078125,0.9990000128746032,0.4576453864574432,0.3578686416149139,293.1835021972656,297.1499938964844,293.1499938964844,0.0030126159545034,-1141.7655029296875,295.237060546875,0.4998760819435119,0.050000000745058,0.2313834726810455,291.15692138671875,291.1499938964844,263.1499938964844,261.5826416015625,286.18212890625,293.5809936523437,291.1562194824219,1.0,0.2375194877386093,1.0,0.1500000059604644,0.7311549782752991,1.0,-1.0489598512649536,0.0429797209799289,1.005980134010315,-0.212330624461174,0.0,0.0,0.1969465762376785,42.66036224365234,43.0,-7.297564506530762,-5246.7001953125,142.06304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751708984375,304.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.1184971407055854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438164710998535,0.1438207477331161,-4.283825091988547e-06,0.0,0.0001202595376526,0.0,0.0,5.693569660186768,0.0,0.0,0.0,0.2767609357833862,4.0,0.0,1.0
669360,293.0894470214844,297.1499938964844,293.1499938964844,0.1103535518050193,-2480.1123046875,304.1437683105469,0.7745698690414429,0.1746014654636383,0.1578452140092849,293.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4999200403690338,0.050000000745058,0.0487776361405849,293.035888671875,297.1499938964844,293.1499938964844,0.0630086734890937,-1255.6888427734375,304.13848876953125,0.6714324951171875,0.1136033236980438,0.0799500793218612,293.0889587402344,297.1499938964844,293.1499938964844,0.2900011241436004,-5631.4248046875,304.1669006347656,0.9990000128746032,0.4593833982944488,0.3577756881713867,293.1814270019531,297.1499938964844,293.1499938964844,0.0030128916259855,-1142.00244140625,295.2347106933594,0.4999200403690338,0.050000000745058,0.2313801050186157,291.1537780761719,291.1499938964844,263.1499938964844,261.58428955078125,286.1838684082031,293.57818603515625,291.1530456542969,1.0,0.2377900630235672,1.0,0.1500000059604644,0.7307111024856567,1.0,-1.0509605407714844,0.0431204922497272,1.0078400373458862,-0.2125490009784698,0.0,0.0,0.1970122307538986,42.668087005615234,46.0,-8.169428825378418,-5250.6044921875,142.60003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,304.4604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.1183218657970428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437852084636688,0.1437894999980926,-4.283541329641594e-06,0.0,0.0001200816550408,0.0,0.0,5.691916942596436,0.0,0.0,0.0,0.2767514288425445,4.0,0.0,1.0
669420,293.0888061523437,297.1499938964844,293.1499938964844,0.1117234677076339,-2504.96826171875,304.1435546875,0.7756840586662292,0.1762650609016418,0.1593521684408188,293.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4990307986736297,0.050000000745058,0.0487918816506862,293.03564453125,297.1499938964844,293.1499938964844,0.0654274597764015,-1288.7464599609375,304.1383056640625,0.6762471199035645,0.1165444701910018,0.08201614767313,293.0830078125,297.1499938964844,293.1499938964844,0.2916649878025055,-5660.18017578125,304.158447265625,0.9990000128746032,0.4621502459049225,0.3596622943878174,293.1772766113281,297.1499938964844,293.1499938964844,0.0030151002574712,-1143.098876953125,295.2309265136719,0.4990307986736297,0.050000000745058,0.2314476817846298,291.1474609375,291.1499938964844,263.1499938964844,261.58746337890625,286.1934814453125,293.5839538574219,291.1467590332031,1.0,0.2392228841781616,1.0,0.1500000059604644,0.7298234105110168,1.0,-1.0576106309890747,0.0435700491070747,1.0140405893325806,-0.2135466933250427,0.0,0.0,0.197777435183525,43.11070251464844,49.0,-8.670980453491211,-5266.5986328125,145.14537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,304.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.681640625,18000.0,0.0,0.0,0.1179934963583946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440844684839248,0.1440887600183487,-4.283637281332631e-06,0.0,0.0001197484016302,0.0,0.0,5.704323768615723,0.0,0.0,0.0,0.2767934501171112,4.0,0.0,1.0
669480,293.0888061523437,297.1499938964844,293.1499938964844,0.1117234677076339,-2504.96826171875,304.1435546875,0.7756840586662292,0.1762650609016418,0.1593521684408188,293.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4990307986736297,0.050000000745058,0.0487918816506862,293.03564453125,297.1499938964844,293.1499938964844,0.0654274597764015,-1288.7464599609375,304.1383056640625,0.6762471199035645,0.1165444701910018,0.08201614767313,293.0830078125,297.1499938964844,293.1499938964844,0.2916649878025055,-5660.18017578125,304.158447265625,0.9990000128746032,0.4621502459049225,0.3596622943878174,293.1772766113281,297.1499938964844,293.1499938964844,0.0030151002574712,-1143.098876953125,295.2309265136719,0.4990307986736297,0.050000000745058,0.2314476817846298,291.1474609375,291.1499938964844,263.1499938964844,261.58746337890625,286.1934814453125,293.5839538574219,291.1467590332031,1.0,0.2392228841781616,1.0,0.1500000059604644,0.7298234105110168,1.0,-1.0576106309890747,0.0435700491070747,1.0140405893325806,-0.2135466933250427,0.0,0.0,0.197777435183525,43.11070251464844,49.0,-8.670980453491211,-5266.5986328125,145.14537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,304.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.681640625,18000.0,0.0,0.0,0.1179934963583946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440844684839248,0.1440887600183487,-4.283637281332631e-06,0.0,0.0001197484016302,0.0,0.0,5.704323768615723,0.0,0.0,0.0,0.2767934501171112,4.0,0.0,1.0
669540,293.0883483886719,297.1499938964844,293.1499938964844,0.1131008118391037,-2529.8798828125,304.1434020996094,0.7750893235206604,0.1779120713472366,0.1608652025461197,293.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4970662593841553,0.050000000745058,0.0488241799175739,293.0356140136719,297.1499938964844,293.1499938964844,0.0678190737962722,-1321.7347412109375,304.1382141113281,0.6793974041938782,0.1194499284029007,0.0840775668621063,293.08258056640625,297.1499938964844,293.1499938964844,0.2956812381744385,-5725.29052734375,304.1489562988281,0.9990000128746032,0.4639423191547394,0.3638997972011566,293.1733703613281,297.1499938964844,293.1499938964844,0.0030190297402441,-1144.82666015625,295.2283020019531,0.4970662593841553,0.050000000745058,0.2316008806228637,291.1415100097656,291.1499938964844,263.1499938964844,261.5905456542969,286.2094116210937,293.60223388671875,291.1408996582031,1.0,0.2416597753763198,1.0,0.1500000059604644,0.728935718536377,1.0,-1.0672085285186768,0.0442105866968631,1.0229979753494265,-0.2151757180690765,0.0,0.0,0.1993162333965301,44.04467391967773,52.0,-8.244917869567871,-5291.8193359375,149.40060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2031555175781,304.46954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.884765625,18000.0,0.0,0.0,0.1177625432610511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448319107294082,0.1448361873626709,-4.284578153601615e-06,0.0,0.0001195140139316,0.0,0.0,5.736245155334473,0.0,0.0,0.0,0.276911586523056,4.0,0.0,1.0
669600,293.0883483886719,297.1499938964844,293.1499938964844,0.1131008118391037,-2529.8798828125,304.1434020996094,0.7750893235206604,0.1779120713472366,0.1608652025461197,293.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4970662593841553,0.050000000745058,0.0488241799175739,293.0356140136719,297.1499938964844,293.1499938964844,0.0678190737962722,-1321.7347412109375,304.1382141113281,0.6793974041938782,0.1194499284029007,0.0840775668621063,293.08258056640625,297.1499938964844,293.1499938964844,0.2956812381744385,-5725.29052734375,304.1489562988281,0.9990000128746032,0.4639423191547394,0.3638997972011566,293.1733703613281,297.1499938964844,293.1499938964844,0.0030190297402441,-1144.82666015625,295.2283020019531,0.4970662593841553,0.050000000745058,0.2316008806228637,291.1415100097656,291.1499938964844,263.1499938964844,261.5905456542969,286.2094116210937,293.60223388671875,291.1408996582031,1.0,0.2416597753763198,1.0,0.1500000059604644,0.728935718536377,1.0,-1.0672085285186768,0.0442105866968631,1.0229979753494265,-0.2151757180690765,0.0,0.0,0.1993162333965301,44.04467391967773,52.0,-8.244917869567871,-5291.8193359375,149.40060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2031555175781,304.46954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.884765625,18000.0,0.0,0.0,0.1177625432610511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448319107294082,0.1448361873626709,-4.284578153601615e-06,0.0,0.0001195140139316,0.0,0.0,5.736245155334473,0.0,0.0,0.0,0.276911586523056,4.0,0.0,1.0
669660,293.08807373046875,297.1499938964844,293.1499938964844,0.1144664362072944,-2554.493408203125,304.1433410644531,0.7731496691703796,0.1795286685228347,0.162368044257164,293.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4942955076694488,0.050000000745058,0.0488715805113315,293.03582763671875,297.1499938964844,293.1499938964844,0.0701584294438362,-1354.2738037109375,304.13824462890625,0.6811431050300598,0.1222996786236763,0.0861136466264724,293.0870056152344,297.1499938964844,293.1499938964844,0.3016314506530761,-5819.73583984375,304.139404296875,0.9990000128746032,0.4647576808929443,0.370029866695404,293.1697082519531,297.1499938964844,293.1499938964844,0.0030242404900491,-1146.9993896484375,295.226806640625,0.4942955076694488,0.050000000745058,0.2318257391452789,291.1363830566406,291.1499938964844,263.1499938964844,261.5934143066406,286.2314758300781,293.6306457519531,291.13592529296875,1.0,0.2449022829532623,1.0,0.1500000059604644,0.7280681133270264,1.0,-1.0791398286819458,0.0450059324502944,1.034133791923523,-0.2172651886940002,0.0,0.0,0.2014888823032379,45.38968276977539,55.0,-6.941413879394531,-5323.939453125,155.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903381347656,304.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.117699809372425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459681689739227,0.1459724605083465,-4.28628391091479e-06,0.0,0.0001194503420265,0.0,0.0,5.7851972579956055,0.0,0.0,0.0,0.2770965099334717,4.0,0.0,1.0
669720,293.08807373046875,297.1499938964844,293.1499938964844,0.1144664362072944,-2554.493408203125,304.1433410644531,0.7731496691703796,0.1795286685228347,0.162368044257164,293.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4942955076694488,0.050000000745058,0.0488715805113315,293.03582763671875,297.1499938964844,293.1499938964844,0.0701584294438362,-1354.2738037109375,304.13824462890625,0.6811431050300598,0.1222996786236763,0.0861136466264724,293.0870056152344,297.1499938964844,293.1499938964844,0.3016314506530761,-5819.73583984375,304.139404296875,0.9990000128746032,0.4647576808929443,0.370029866695404,293.1697082519531,297.1499938964844,293.1499938964844,0.0030242404900491,-1146.9993896484375,295.226806640625,0.4942955076694488,0.050000000745058,0.2318257391452789,291.1363830566406,291.1499938964844,263.1499938964844,261.5934143066406,286.2314758300781,293.6306457519531,291.13592529296875,1.0,0.2449022829532623,1.0,0.1500000059604644,0.7280681133270264,1.0,-1.0791398286819458,0.0450059324502944,1.034133791923523,-0.2172651886940002,0.0,0.0,0.2014888823032379,45.38968276977539,55.0,-6.941413879394531,-5323.939453125,155.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903381347656,304.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.117699809372425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459681689739227,0.1459724605083465,-4.28628391091479e-06,0.0,0.0001194503420265,0.0,0.0,5.7851972579956055,0.0,0.0,0.0,0.2770965099334717,4.0,0.0,1.0
669780,293.0880432128906,297.1499938964844,293.1499938964844,0.1158017441630363,-2578.4638671875,304.1433410644531,0.7702099084854126,0.181106299161911,0.1638494729995727,293.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4909447729587555,0.050000000745058,0.0489316210150718,293.0363464355469,297.1499938964844,293.1499938964844,0.0724328234791755,-1386.141845703125,304.13836669921875,0.6817743182182312,0.1250875443220138,0.0881164222955703,293.0955810546875,297.1499938964844,293.1499938964844,0.3091279864311218,-5937.0546875,304.1304626464844,0.9990000128746032,0.4646250307559967,0.3776507079601288,293.1663818359375,297.1499938964844,293.1499938964844,0.0030303606763482,-1149.442138671875,295.2268981933594,0.4909447729587555,0.050000000745058,0.2321105301380157,291.1329650878906,291.1499938964844,263.1499938964844,261.5960388183594,286.2607421875,293.66766357421875,291.1327514648437,1.0,0.2487800568342209,1.0,0.1500000059604644,0.7272005677223206,1.0,-1.0928820371627808,0.0459266155958175,1.0469553470611572,-0.2196413576602935,0.0,0.0,0.2040120810270309,47.07896041870117,58.0,-4.655246257781982,-5359.5048828125,162.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,304.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1178536936640739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473610252141952,0.147365316748619,-4.2885885704890825e-06,0.0,0.0001196065131807,0.0,0.0,5.84559440612793,0.0,0.0,0.0,0.2773274779319763,4.0,0.0,1.0
669840,293.0880432128906,297.1499938964844,293.1499938964844,0.1158017441630363,-2578.4638671875,304.1433410644531,0.7702099084854126,0.181106299161911,0.1638494729995727,293.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4909447729587555,0.050000000745058,0.0489316210150718,293.0363464355469,297.1499938964844,293.1499938964844,0.0724328234791755,-1386.141845703125,304.13836669921875,0.6817743182182312,0.1250875443220138,0.0881164222955703,293.0955810546875,297.1499938964844,293.1499938964844,0.3091279864311218,-5937.0546875,304.1304626464844,0.9990000128746032,0.4646250307559967,0.3776507079601288,293.1663818359375,297.1499938964844,293.1499938964844,0.0030303606763482,-1149.442138671875,295.2268981933594,0.4909447729587555,0.050000000745058,0.2321105301380157,291.1329650878906,291.1499938964844,263.1499938964844,261.5960388183594,286.2607421875,293.66766357421875,291.1327514648437,1.0,0.2487800568342209,1.0,0.1500000059604644,0.7272005677223206,1.0,-1.0928820371627808,0.0459266155958175,1.0469553470611572,-0.2196413576602935,0.0,0.0,0.2040120810270309,47.07896041870117,58.0,-4.655246257781982,-5359.5048828125,162.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,304.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1178536936640739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473610252141952,0.147365316748619,-4.2885885704890825e-06,0.0,0.0001196065131807,0.0,0.0,5.84559440612793,0.0,0.0,0.0,0.2773274779319763,4.0,0.0,1.0
669900,293.0881042480469,297.1499938964844,293.1499938964844,0.1164546832442283,-2590.148193359375,304.14337158203125,0.7684614062309265,0.1818792223930359,0.1645800471305847,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4891042411327362,0.050000000745058,0.0489657260477542,293.0364685058594,297.1499938964844,293.1499938964844,0.073552668094635,-1401.9117431640625,304.1384582519531,0.6817783713340759,0.126504510641098,0.0891121625900268,293.101318359375,297.1499938964844,293.1499938964844,0.3133520185947418,-6002.56689453125,304.1263427734375,0.9990000128746032,0.4641858637332916,0.3819118738174438,293.1648254394531,297.1499938964844,293.1499938964844,0.0030336854979395,-1150.730712890625,295.2275695800781,0.4891042411327362,0.050000000745058,0.2322723269462585,291.1319885253906,291.1499938964844,263.1499938964844,261.5972595214844,286.2781982421875,293.6889953613281,291.13189697265625,1.0,0.2509126961231231,1.0,0.1500000059604644,0.7267667651176453,1.0,-1.1003031730651855,0.0464266128838062,1.0538766384124756,-0.2208964526653289,0.0,0.0,0.205310970544815,48.03507995605469,58.0,-3.3176701068878174,-5377.46630859375,166.0081024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,304.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.091796875,18000.0,0.0,0.0,0.1180187314748764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481011658906936,0.1481054574251175,-4.289881871955004e-06,0.0,0.000119774005725,0.0,0.0,5.877830505371094,0.0,0.0,0.0,0.2774517238140106,4.0,0.0,1.0
669960,293.08819580078125,297.1499938964844,293.1499938964844,0.1170973181724548,-2601.625244140625,304.1434020996094,0.7665979266166687,0.1826413869857788,0.1653028726577758,293.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.487188845872879,0.050000000745058,0.0490019284188747,293.0348205566406,297.1499938964844,293.1499938964844,0.0748067423701286,-1419.656494140625,304.1382751464844,0.6820016503334045,0.1282666325569152,0.0902385786175727,293.10906982421875,297.1499938964844,293.1499938964844,0.3178102076053619,-6071.302734375,304.12255859375,0.9990000128746032,0.4632809162139892,0.386383593082428,293.163330078125,297.1499938964844,293.1499938964844,0.0030371770262718,-1152.0631103515625,295.22869873046875,0.487188845872879,0.050000000745058,0.2324440479278564,291.1315002441406,291.1499938964844,263.1499938964844,261.5984191894531,286.2973327636719,293.71160888671875,291.1315002441406,1.0,0.2531567513942718,1.0,0.1500000059604644,0.7263414859771729,1.0,-1.1081392765045166,0.0469562150537967,1.061182975769043,-0.2221947908401489,0.0,0.0,0.2065958082675933,49.05053329467773,61.0,-2.119625329971313,-5395.23486328125,170.1992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.994140625,18000.0,0.0,0.0,0.1182430237531662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488442867994308,0.1488485783338546,-4.291219283913961e-06,0.0,0.0001200016413349,0.0,0.0,5.910284519195557,0.0,0.0,0.0,0.2775774002075195,4.0,0.0,1.0
670020,293.0885314941406,297.1499938964844,293.1499938964844,0.1183542013168335,-2624.0107421875,304.1434936523437,0.7626898288726807,0.1841384321451187,0.1667266935110092,293.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4831932783126831,0.050000000745058,0.0490791089832782,293.0273132324219,297.1499938964844,293.1499938964844,0.0780492275953292,-1465.8912353515625,304.1367492675781,0.684004545211792,0.1326978802680969,0.0931904092431068,293.13006591796875,297.1499938964844,293.1499938964844,0.3272264897823334,-6215.25048828125,304.1160583496094,0.9990000128746032,0.4600764214992523,0.395748496055603,293.1603698730469,297.1499938964844,293.1499938964844,0.0030448683537542,-1154.94384765625,295.2323303222656,0.4831932783126831,0.050000000745058,0.2328101545572281,291.13165283203125,291.1499938964844,263.1499938964844,261.6005554199219,286.3443908691406,293.7640686035156,291.1318664550781,1.0,0.2579346001148224,1.0,0.1500000059604644,0.7254908084869385,1.0,-1.1251633167266846,0.0481140203773975,1.0770492553710938,-0.2248992174863815,0.0,0.0,0.2090541720390319,51.22355651855469,49.0,0.4725850224494934,-5429.14306640625,179.41519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830993652344,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.1188580468297004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502998322248459,0.1503041237592697,-4.293918209441472e-06,0.0,0.0001206258093588,0.0,0.0,5.974064826965332,0.0,0.0,0.0,0.2778254449367523,4.0,0.0,1.0
670080,293.0885314941406,297.1499938964844,293.1499938964844,0.1183542013168335,-2624.0107421875,304.1434936523437,0.7626898288726807,0.1841384321451187,0.1667266935110092,293.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4831932783126831,0.050000000745058,0.0490791089832782,293.0273132324219,297.1499938964844,293.1499938964844,0.0780492275953292,-1465.8912353515625,304.1367492675781,0.684004545211792,0.1326978802680969,0.0931904092431068,293.13006591796875,297.1499938964844,293.1499938964844,0.3272264897823334,-6215.25048828125,304.1160583496094,0.9990000128746032,0.4600764214992523,0.395748496055603,293.1603698730469,297.1499938964844,293.1499938964844,0.0030448683537542,-1154.94384765625,295.2323303222656,0.4831932783126831,0.050000000745058,0.2328101545572281,291.13165283203125,291.1499938964844,263.1499938964844,261.6005554199219,286.3443908691406,293.7640686035156,291.1318664550781,1.0,0.2579346001148224,1.0,0.1500000059604644,0.7254908084869385,1.0,-1.1251633167266846,0.0481140203773975,1.0770492553710938,-0.2248992174863815,0.0,0.0,0.2090541720390319,51.22355651855469,49.0,0.4725850224494934,-5429.14306640625,179.41519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830993652344,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.1188580468297004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502998322248459,0.1503041237592697,-4.293918209441472e-06,0.0,0.0001206258093588,0.0,0.0,5.974064826965332,0.0,0.0,0.0,0.2778254449367523,4.0,0.0,1.0
670140,293.0887145996094,297.1499938964844,293.1499938964844,0.1194425225257873,-2643.16650390625,304.14385986328125,0.766399085521698,0.185660034418106,0.1680591702461242,293.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4843107461929321,0.050000000745058,0.0490572936832904,293.0188293457031,297.1499938964844,293.1499938964844,0.081661157310009,-1517.7005615234375,304.1351623535156,0.6943650245666504,0.1375308334827423,0.0965643003582954,293.1470947265625,297.1499938964844,293.1499938964844,0.3251413106918335,-6177.3134765625,304.13140869140625,0.9990000128746032,0.4570914804935455,0.3931317329406738,293.1571655273437,297.1499938964844,293.1499938964844,0.0030473731458187,-1155.483642578125,295.2435302734375,0.4843107461929321,0.050000000745058,0.232706680893898,291.1402893066406,291.1499938964844,263.1499938964844,261.6024780273437,286.3783874511719,293.8080139160156,291.14190673828125,1.0,0.2569782435894012,1.0,0.1500000059604644,0.7246401906013489,1.0,-1.127529859542847,0.048315554857254,1.0792142152786257,-0.2252605110406875,0.0,0.0,0.209958791732788,50.702030181884766,37.0,12.842195510864258,-5435.9873046875,179.13430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,304.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.099609375,18000.0,0.0,0.0,0.1196418553590774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512200981378555,0.1512244045734405,-4.29629244536045e-06,0.0,0.0001214212679769,0.0,0.0,6.015379905700684,0.0,0.0,0.0,0.2779907584190368,4.0,0.0,1.0
670200,293.0887145996094,297.1499938964844,293.1499938964844,0.1194425225257873,-2643.16650390625,304.14385986328125,0.766399085521698,0.185660034418106,0.1680591702461242,293.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4843107461929321,0.050000000745058,0.0490572936832904,293.0188293457031,297.1499938964844,293.1499938964844,0.081661157310009,-1517.7005615234375,304.1351623535156,0.6943650245666504,0.1375308334827423,0.0965643003582954,293.1470947265625,297.1499938964844,293.1499938964844,0.3251413106918335,-6177.3134765625,304.13140869140625,0.9990000128746032,0.4570914804935455,0.3931317329406738,293.1571655273437,297.1499938964844,293.1499938964844,0.0030473731458187,-1155.483642578125,295.2435302734375,0.4843107461929321,0.050000000745058,0.232706680893898,291.1402893066406,291.1499938964844,263.1499938964844,261.6024780273437,286.3783874511719,293.8080139160156,291.14190673828125,1.0,0.2569782435894012,1.0,0.1500000059604644,0.7246401906013489,1.0,-1.127529859542847,0.048315554857254,1.0792142152786257,-0.2252605110406875,0.0,0.0,0.209958791732788,50.702030181884766,37.0,12.842195510864258,-5435.9873046875,179.13430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,304.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.099609375,18000.0,0.0,0.0,0.1196418553590774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512200981378555,0.1512244045734405,-4.29629244536045e-06,0.0,0.0001214212679769,0.0,0.0,6.015379905700684,0.0,0.0,0.0,0.2779907584190368,4.0,0.0,1.0
670260,293.088623046875,297.1499938964844,293.1499938964844,0.1204771101474762,-2661.309326171875,304.1441650390625,0.7771952152252197,0.1872328221797943,0.1693572252988815,293.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4899021685123443,0.050000000745058,0.0489507094025611,293.0179748535156,297.1499938964844,293.1499938964844,0.084511749446392,-1558.647705078125,304.13543701171875,0.7095588445663452,0.1410518437623977,0.0992536023259162,293.14178466796875,297.1499938964844,293.1499938964844,0.3126938045024872,-5979.1806640625,304.15850830078125,0.9990000128746032,0.4581889510154724,0.3800584077835083,293.1536865234375,297.1499938964844,293.1499938964844,0.0030444930307567,-1153.90966796875,295.2587585449219,0.4899021685123443,0.050000000745058,0.2322010844945907,291.1520080566406,291.1499938964844,263.1499938964844,261.60418701171875,286.3585205078125,293.7999572753906,291.1527709960937,1.0,0.2516077756881714,1.0,0.1500000059604644,0.7237929105758667,1.0,-1.1158943176269531,0.047600969672203,1.0682933330535889,-0.2236504405736923,0.0,0.0,0.2088245004415512,47.84806060791016,40.0,12.917009353637695,-5410.310546875,170.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,304.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.853515625,18000.0,0.0,0.0,0.1204119324684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507415622472763,0.1507458537817001,-4.296483893995173e-06,0.0,0.0001222028076881,0.0,0.0,5.99583625793457,0.0,0.0,0.0,0.2779315710067749,4.0,0.0,1.0
670320,293.088623046875,297.1499938964844,293.1499938964844,0.1204771101474762,-2661.309326171875,304.1441650390625,0.7771952152252197,0.1872328221797943,0.1693572252988815,293.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4899021685123443,0.050000000745058,0.0489507094025611,293.0179748535156,297.1499938964844,293.1499938964844,0.084511749446392,-1558.647705078125,304.13543701171875,0.7095588445663452,0.1410518437623977,0.0992536023259162,293.14178466796875,297.1499938964844,293.1499938964844,0.3126938045024872,-5979.1806640625,304.15850830078125,0.9990000128746032,0.4581889510154724,0.3800584077835083,293.1536865234375,297.1499938964844,293.1499938964844,0.0030444930307567,-1153.90966796875,295.2587585449219,0.4899021685123443,0.050000000745058,0.2322010844945907,291.1520080566406,291.1499938964844,263.1499938964844,261.60418701171875,286.3585205078125,293.7999572753906,291.1527709960937,1.0,0.2516077756881714,1.0,0.1500000059604644,0.7237929105758667,1.0,-1.1158943176269531,0.047600969672203,1.0682933330535889,-0.2236504405736923,0.0,0.0,0.2088245004415512,47.84806060791016,40.0,12.917009353637695,-5410.310546875,170.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,304.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.853515625,18000.0,0.0,0.0,0.1204119324684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507415622472763,0.1507458537817001,-4.296483893995173e-06,0.0,0.0001222028076881,0.0,0.0,5.99583625793457,0.0,0.0,0.0,0.2779315710067749,4.0,0.0,1.0
670380,293.0885314941406,297.1499938964844,293.1499938964844,0.1216869875788688,-2682.782470703125,304.14410400390625,0.7852467894554138,0.1888057142496109,0.1707100570201873,293.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4935552775859833,0.050000000745058,0.0488844290375709,293.0262145996094,297.1499938964844,293.1499938964844,0.0860857293009758,-1581.2100830078125,304.1376953125,0.718134880065918,0.1427352428436279,0.1006633788347244,293.1194152832031,297.1499938964844,293.1499938964844,0.3045571744441986,-5852.455078125,304.1687316894531,0.9990000128746032,0.4629251658916473,0.3716942965984344,293.15020751953125,297.1499938964844,293.1499938964844,0.0030460036359727,-1154.5213623046875,295.2668762207031,0.4935552775859833,0.050000000745058,0.2318866848945617,291.1515808105469,291.1499938964844,263.1499938964844,261.60565185546875,286.3132019042969,293.7584533691406,291.1507263183594,1.0,0.2487110644578933,1.0,0.1500000059604644,0.7229456305503845,1.0,-1.1087085008621216,0.047183558344841,1.0615249872207642,-0.2228056490421295,0.0,0.0,0.2084450125694275,46.07139205932617,43.0,-1.3065681457519531,-5399.623046875,164.74850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,304.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.1210172921419143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150267869234085,0.1502721607685089,-4.295460712455679e-06,0.0,0.0001228171604452,0.0,0.0,5.974844932556152,0.0,0.0,0.0,0.2778528928756714,4.0,0.0,1.0
670440,293.0885314941406,297.1499938964844,293.1499938964844,0.1216869875788688,-2682.782470703125,304.14410400390625,0.7852467894554138,0.1888057142496109,0.1707100570201873,293.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4935552775859833,0.050000000745058,0.0488844290375709,293.0262145996094,297.1499938964844,293.1499938964844,0.0860857293009758,-1581.2100830078125,304.1376953125,0.718134880065918,0.1427352428436279,0.1006633788347244,293.1194152832031,297.1499938964844,293.1499938964844,0.3045571744441986,-5852.455078125,304.1687316894531,0.9990000128746032,0.4629251658916473,0.3716942965984344,293.15020751953125,297.1499938964844,293.1499938964844,0.0030460036359727,-1154.5213623046875,295.2668762207031,0.4935552775859833,0.050000000745058,0.2318866848945617,291.1515808105469,291.1499938964844,263.1499938964844,261.60565185546875,286.3132019042969,293.7584533691406,291.1507263183594,1.0,0.2487110644578933,1.0,0.1500000059604644,0.7229456305503845,1.0,-1.1087085008621216,0.047183558344841,1.0615249872207642,-0.2228056490421295,0.0,0.0,0.2084450125694275,46.07139205932617,43.0,-1.3065681457519531,-5399.623046875,164.74850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,304.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.1210172921419143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150267869234085,0.1502721607685089,-4.295460712455679e-06,0.0,0.0001228171604452,0.0,0.0,5.974844932556152,0.0,0.0,0.0,0.2778528928756714,4.0,0.0,1.0
670500,293.0885314941406,297.1499938964844,293.1499938964844,0.1223314329981803,-2694.253173828125,304.1439819335937,0.787959635257721,0.1895862221717834,0.1713948845863342,293.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4945549964904785,0.050000000745058,0.0488668717443943,293.03131103515625,297.1499938964844,293.1499938964844,0.0865873023867607,-1588.3887939453125,304.1390075683594,0.7204646468162537,0.143302172422409,0.1010828465223312,293.1080322265625,297.1499938964844,293.1499938964844,0.3023508191108703,-5818.86572265625,304.1693115234375,0.9990000128746032,0.465549111366272,0.3694473505020141,293.1484680175781,297.1499938964844,293.1499938964844,0.0030489594209939,-1155.7789306640625,295.2690734863281,0.4945549964904785,0.050000000745058,0.2318034023046493,291.14801025390625,291.1499938964844,263.1499938964844,261.6063232421875,286.297119140625,293.74273681640625,291.1473083496094,1.0,0.2479576915502548,1.0,0.1500000059604644,0.7225220203399658,1.0,-1.1072150468826294,0.0471111349761486,1.0601038932800293,-0.2226651608943939,0.0,0.0,0.2089431285858154,45.60564422607422,43.0,-4.820080757141113,-5405.2490234375,163.44065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,304.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.1212664470076561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150457501411438,0.150461807847023,-4.295367489248747e-06,0.0,0.0001230700290761,0.0,0.0,5.982561111450195,0.0,0.0,0.0,0.2778767645359039,4.0,0.0,1.0
