time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670560,293.0885314941406,297.1499938964844,293.1499938964844,0.1229692101478576,-2705.57080078125,304.1439208984375,0.789998471736908,0.1903638541698455,0.1720840483903885,293.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4951371252536773,0.050000000745058,0.0488567687571048,293.0360107421875,297.1499938964844,293.1499938964844,0.0870446115732193,-1594.9326171875,304.1401672363281,0.722130537033081,0.1438816785812378,0.1014717444777488,293.0978088378906,297.1499938964844,293.1499938964844,0.3010080754756927,-5798.96142578125,304.1682434082031,0.9990000128746032,0.4680885970592499,0.3681484758853912,293.1466979980469,297.1499938964844,293.1499938964844,0.0030525512993335,-1157.2276611328125,295.2723083496094,0.4951371252536773,0.050000000745058,0.2317554801702499,291.1454772949219,291.1499938964844,263.1499938964844,261.60693359375,286.2862243652344,293.7321472167969,291.1450500488281,1.0,0.2476070821285247,1.0,0.1500000059604644,0.7220808863639832,1.0,-1.106879472732544,0.0471145026385784,1.0597649812698364,-0.2226835042238235,0.0,0.0,0.2095042467117309,45.3438835144043,46.0,-5.294800281524658,-5413.93359375,162.85174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,304.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.1214964911341667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507642567157745,0.1507685482501983,-4.295667167752981e-06,0.0,0.0001233035000041,0.0,0.0,5.995659828186035,0.0,0.0,0.0,0.2779228389263153,4.0,0.0,1.0
670620,293.0885925292969,297.1499938964844,293.1499938964844,0.1242321282625198,-2727.90185546875,304.14385986328125,0.7923305034637451,0.1919095665216446,0.1734717488288879,293.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4952293634414673,0.050000000745058,0.0488551668822765,293.0426940917969,297.1499938964844,293.1499938964844,0.0881254598498344,-1610.4921875,304.1416015625,0.7243754863739014,0.1454074531793594,0.1024310737848281,293.0827941894531,297.1499938964844,293.1499938964844,0.3005663454532623,-5794.4072265625,304.1628112792969,0.9990000128746032,0.4724685847759247,0.3679432868957519,293.1431579589844,297.1499938964844,293.1499938964844,0.0030612295959144,-1160.589599609375,295.28143310546875,0.4952293634414673,0.050000000745058,0.2317478656768798,291.142822265625,291.1499938964844,263.1499938964844,261.60797119140625,286.2792053222656,293.7251281738281,291.14263916015625,1.0,0.2479594349861145,1.0,0.1500000059604644,0.7211986184120178,1.0,-1.1094375848770142,0.0473304092884063,1.0621072053909302,-0.2231494486331939,0.0,0.0,0.2106638103723526,45.334110260009766,49.0,-3.608307838439941,-5433.9619140625,163.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02520751953125,304.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1219231262803077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514321863651275,0.1514364928007125,-4.296734459785512e-06,0.0,0.0001237364776898,0.0,0.0,6.02476692199707,0.0,0.0,0.0,0.2780329585075378,4.0,0.0,1.0
670680,293.0885925292969,297.1499938964844,293.1499938964844,0.1242321282625198,-2727.90185546875,304.14385986328125,0.7923305034637451,0.1919095665216446,0.1734717488288879,293.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4952293634414673,0.050000000745058,0.0488551668822765,293.0426940917969,297.1499938964844,293.1499938964844,0.0881254598498344,-1610.4921875,304.1416015625,0.7243754863739014,0.1454074531793594,0.1024310737848281,293.0827941894531,297.1499938964844,293.1499938964844,0.3005663454532623,-5794.4072265625,304.1628112792969,0.9990000128746032,0.4724685847759247,0.3679432868957519,293.1431579589844,297.1499938964844,293.1499938964844,0.0030612295959144,-1160.589599609375,295.28143310546875,0.4952293634414673,0.050000000745058,0.2317478656768798,291.142822265625,291.1499938964844,263.1499938964844,261.60797119140625,286.2792053222656,293.7251281738281,291.14263916015625,1.0,0.2479594349861145,1.0,0.1500000059604644,0.7211986184120178,1.0,-1.1094375848770142,0.0473304092884063,1.0621072053909302,-0.2231494486331939,0.0,0.0,0.2106638103723526,45.334110260009766,49.0,-3.608307838439941,-5433.9619140625,163.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02520751953125,304.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1219231262803077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514321863651275,0.1514364928007125,-4.296734459785512e-06,0.0,0.0001237364776898,0.0,0.0,6.02476692199707,0.0,0.0,0.0,0.2780329585075378,4.0,0.0,1.0
670740,293.0887145996094,297.1499938964844,293.1499938964844,0.1254870295524597,-2750.012939453125,304.143798828125,0.7927544713020325,0.1934385597705841,0.1748647093772888,293.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4941653907299042,0.050000000745058,0.0488736443221569,293.0445861816406,297.1499938964844,293.1499938964844,0.0897697284817695,-1634.342041015625,304.1416320800781,0.7262142896652222,0.147733137011528,0.1039401739835739,293.07666015625,297.1499938964844,293.1499938964844,0.3026318550109863,-5828.8134765625,304.1550598144531,0.9990000128746032,0.4754345118999481,0.3703202307224273,293.1396484375,297.1499938964844,293.1499938964844,0.0030718203634023,-1164.6043701171875,295.2928771972656,0.4941653907299042,0.050000000745058,0.2318355292081833,291.1417236328125,291.1499938964844,263.1499938964844,261.6088256835937,286.28790283203125,293.7318725585937,291.1416931152344,1.0,0.2495011538267135,1.0,0.1500000059604644,0.7203163504600525,1.0,-1.1159000396728516,0.0478011332452297,1.0680989027023315,-0.2241200357675552,0.0,0.0,0.2118483483791351,45.885047912597656,52.0,-1.7810604572296145,-5456.50439453125,166.48463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,304.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.1223237067461013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521256268024444,0.1521299183368683,-4.297981831768993e-06,0.0,0.0001241430145455,0.0,0.0,6.055207252502441,0.0,0.0,0.0,0.2781508564949035,4.0,0.0,1.0
670800,293.0887145996094,297.1499938964844,293.1499938964844,0.1254870295524597,-2750.012939453125,304.143798828125,0.7927544713020325,0.1934385597705841,0.1748647093772888,293.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4941653907299042,0.050000000745058,0.0488736443221569,293.0445861816406,297.1499938964844,293.1499938964844,0.0897697284817695,-1634.342041015625,304.1416320800781,0.7262142896652222,0.147733137011528,0.1039401739835739,293.07666015625,297.1499938964844,293.1499938964844,0.3026318550109863,-5828.8134765625,304.1550598144531,0.9990000128746032,0.4754345118999481,0.3703202307224273,293.1396484375,297.1499938964844,293.1499938964844,0.0030718203634023,-1164.6043701171875,295.2928771972656,0.4941653907299042,0.050000000745058,0.2318355292081833,291.1417236328125,291.1499938964844,263.1499938964844,261.6088256835937,286.28790283203125,293.7318725585937,291.1416931152344,1.0,0.2495011538267135,1.0,0.1500000059604644,0.7203163504600525,1.0,-1.1159000396728516,0.0478011332452297,1.0680989027023315,-0.2241200357675552,0.0,0.0,0.2118483483791351,45.885047912597656,52.0,-1.7810604572296145,-5456.50439453125,166.48463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,304.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.1223237067461013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521256268024444,0.1521299183368683,-4.297981831768993e-06,0.0,0.0001241430145455,0.0,0.0,6.055207252502441,0.0,0.0,0.0,0.2781508564949035,4.0,0.0,1.0
670860,293.0889587402344,297.1499938964844,293.1499938964844,0.1267297565937042,-2771.840576171875,304.143798828125,0.7916054725646973,0.1949420869350433,0.1762531995773315,293.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4921691417694092,0.050000000745058,0.0489091351628303,293.0448303222656,297.1499938964844,293.1499938964844,0.0917249172925949,-1662.739013671875,304.14117431640625,0.7273660898208618,0.1503506153821945,0.1057503670454025,293.07745361328125,297.1499938964844,293.1499938964844,0.3068381547927856,-5896.0126953125,304.1463623046875,0.9990000128746032,0.4771390855312347,0.3748412728309631,293.1361999511719,297.1499938964844,293.1499938964844,0.0030840900726616,-1169.202880859375,295.3060302734375,0.4921691417694092,0.050000000745058,0.2320038825273513,291.1416931152344,291.1499938964844,263.1499938964844,261.6094665527344,286.3100280761719,293.750732421875,291.1418151855469,1.0,0.252005785703659,1.0,0.1500000059604644,0.7194539308547974,1.0,-1.1254093647003174,0.0484740436077117,1.0769352912902832,-0.2254716753959655,0.0,0.0,0.2129680514335632,46.90837478637695,55.0,-0.1201091185212135,-5479.73779296875,171.23208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,304.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2421875,18000.0,0.0,0.0,0.1227168142795562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528045684099197,0.1528088599443435,-4.299261036067037e-06,0.0,0.0001245419698534,0.0,0.0,6.085123538970947,0.0,0.0,0.0,0.2782674133777618,4.0,0.0,1.0
670920,293.0889587402344,297.1499938964844,293.1499938964844,0.1267297565937042,-2771.840576171875,304.143798828125,0.7916054725646973,0.1949420869350433,0.1762531995773315,293.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4921691417694092,0.050000000745058,0.0489091351628303,293.0448303222656,297.1499938964844,293.1499938964844,0.0917249172925949,-1662.739013671875,304.14117431640625,0.7273660898208618,0.1503506153821945,0.1057503670454025,293.07745361328125,297.1499938964844,293.1499938964844,0.3068381547927856,-5896.0126953125,304.1463623046875,0.9990000128746032,0.4771390855312347,0.3748412728309631,293.1361999511719,297.1499938964844,293.1499938964844,0.0030840900726616,-1169.202880859375,295.3060302734375,0.4921691417694092,0.050000000745058,0.2320038825273513,291.1416931152344,291.1499938964844,263.1499938964844,261.6094665527344,286.3100280761719,293.750732421875,291.1418151855469,1.0,0.252005785703659,1.0,0.1500000059604644,0.7194539308547974,1.0,-1.1254093647003174,0.0484740436077117,1.0769352912902832,-0.2254716753959655,0.0,0.0,0.2129680514335632,46.90837478637695,55.0,-0.1201091185212135,-5479.73779296875,171.23208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,304.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2421875,18000.0,0.0,0.0,0.1227168142795562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528045684099197,0.1528088599443435,-4.299261036067037e-06,0.0,0.0001245419698534,0.0,0.0,6.085123538970947,0.0,0.0,0.0,0.2782674133777618,4.0,0.0,1.0
670980,293.08935546875,297.1499938964844,293.1499938964844,0.1279540657997131,-2793.2841796875,304.1438293457031,0.7892602682113647,0.196409672498703,0.1776247471570968,293.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4894790351390838,0.050000000745058,0.0489584915339946,293.0421142578125,297.1499938964844,293.1499938964844,0.0940386652946472,-1696.36083984375,304.1402282714844,0.7282060384750366,0.1535605788230896,0.107901819050312,293.0855407714844,297.1499938964844,293.1499938964844,0.3127768337726593,-5989.22705078125,304.1376953125,0.9990000128746032,0.4773550629615783,0.3810389935970306,293.1329040527344,297.1499938964844,293.1499938964844,0.0030976738780736,-1174.267822265625,295.3203430175781,0.4894790351390838,0.050000000745058,0.2322379946708679,291.1423034667969,291.1499938964844,263.1499938964844,261.60992431640625,286.3421936035156,293.7780456542969,291.1424255371094,1.0,0.2552804350852966,1.0,0.1500000059604644,0.7185915112495422,1.0,-1.1374163627624512,0.0493189059197902,1.0880974531173706,-0.2271196842193603,0.0,0.0,0.2139518558979034,48.31817626953125,58.0,0.6534082293510437,-5502.21044921875,177.55117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043212890625,304.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1231130585074424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534063965082168,0.1534106880426406,-4.300446562410798e-06,0.0,0.0001249440974788,0.0,0.0,6.111739158630371,0.0,0.0,0.0,0.278372049331665,4.0,0.0,1.0
671040,293.08935546875,297.1499938964844,293.1499938964844,0.1279540657997131,-2793.2841796875,304.1438293457031,0.7892602682113647,0.196409672498703,0.1776247471570968,293.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4894790351390838,0.050000000745058,0.0489584915339946,293.0421142578125,297.1499938964844,293.1499938964844,0.0940386652946472,-1696.36083984375,304.1402282714844,0.7282060384750366,0.1535605788230896,0.107901819050312,293.0855407714844,297.1499938964844,293.1499938964844,0.3127768337726593,-5989.22705078125,304.1376953125,0.9990000128746032,0.4773550629615783,0.3810389935970306,293.1329040527344,297.1499938964844,293.1499938964844,0.0030976738780736,-1174.267822265625,295.3203430175781,0.4894790351390838,0.050000000745058,0.2322379946708679,291.1423034667969,291.1499938964844,263.1499938964844,261.60992431640625,286.3421936035156,293.7780456542969,291.1424255371094,1.0,0.2552804350852966,1.0,0.1500000059604644,0.7185915112495422,1.0,-1.1374163627624512,0.0493189059197902,1.0880974531173706,-0.2271196842193603,0.0,0.0,0.2139518558979034,48.31817626953125,58.0,0.6534082293510437,-5502.21044921875,177.55117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043212890625,304.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1231130585074424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534063965082168,0.1534106880426406,-4.300446562410798e-06,0.0,0.0001249440974788,0.0,0.0,6.111739158630371,0.0,0.0,0.0,0.278372049331665,4.0,0.0,1.0
671100,293.089599609375,297.1499938964844,293.1499938964844,0.128558725118637,-2803.85595703125,304.14385986328125,0.7877485752105713,0.1971282809972763,0.1783013343811035,293.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4879356026649475,0.050000000745058,0.0489874966442585,293.0396728515625,297.1499938964844,293.1499938964844,0.0953867137432098,-1715.9410400390625,304.1395568847656,0.7286916375160217,0.1554044038057327,0.1091558784246444,293.0921325683594,297.1499938964844,293.1499938964844,0.3162792026996612,-6043.673828125,304.1335754394531,0.9990000128746032,0.4768747985363006,0.3846349120140075,293.1313171386719,297.1499938964844,293.1499938964844,0.0031049735844135,-1176.9886474609375,295.32781982421875,0.4879356026649475,0.050000000745058,0.2323755919933319,291.14263916015625,291.1499938964844,263.1499938964844,261.6100769042969,286.3619384765625,293.794921875,291.1427917480469,1.0,0.2571580111980438,1.0,0.1500000059604644,0.7181603312492371,1.0,-1.144249439239502,0.0498003140091896,1.094449162483215,-0.2280370593070984,0.0,0.0,0.2144090384244918,49.14488983154297,58.0,0.9091951847076416,-5513.15966796875,181.2455291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443725585937,304.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.1233138218522071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536865085363388,0.1536908000707626,-4.300994078221265e-06,0.0,0.0001251478533959,0.0,0.0,6.1241302490234375,0.0,0.0,0.0,0.2784207165241241,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1291559338569641,-2814.282470703125,304.1438903808594,0.7860540151596069,0.1978366672992706,0.1789711117744445,293.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4862789809703827,0.050000000745058,0.04901909455657,293.03668212890625,297.1499938964844,293.1499938964844,0.0968478545546531,-1737.1353759765625,304.1387939453125,0.7292175889015198,0.1573911309242248,0.1105150654911995,293.10028076171875,297.1499938964844,293.1499938964844,0.3200875520706177,-6102.53125,304.129638671875,0.9990000128746032,0.4760079681873321,0.3885137736797333,293.1297607421875,297.1499938964844,293.1499938964844,0.003112600184977,-1179.8233642578125,295.3356018066406,0.4862789809703827,0.050000000745058,0.2325254678726196,291.1431579589844,291.1499938964844,263.1499938964844,261.6101989746094,286.3843078613281,293.81427001953125,291.1433410644531,1.0,0.2591731250286102,1.0,0.1500000059604644,0.7177382111549377,1.0,-1.1515579223632812,0.0503162294626235,1.1012417078018188,-0.229005753993988,0.0,0.0,0.2148158997297287,50.04438781738281,61.0,1.343408226966858,-5523.63916015625,185.2683868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,304.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.806640625,18000.0,0.0,0.0,0.1235167384147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539459377527237,0.1539502441883087,-4.30151476393803e-06,0.0,0.0001253537921002,0.0,0.0,6.1356306076049805,0.0,0.0,0.0,0.2784658968448639,4.0,0.0,1.0
671220,293.090576171875,297.1499938964844,293.1499938964844,0.130339965224266,-2834.93310546875,304.1439514160156,0.7822352647781372,0.1992205828428268,0.1802892833948135,293.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4826620519161224,0.050000000745058,0.0490892194211483,293.0292663574219,297.1499938964844,293.1499938964844,0.1000999882817268,-1784.15771484375,304.1371154785156,0.7304084897041321,0.1617601960897445,0.1135250851511955,293.1207580566406,297.1499938964844,293.1499938964844,0.3285285830497741,-6231.9541015625,304.12237548828125,0.9990000128746032,0.4731288254261017,0.3969874083995819,293.1268005371094,297.1499938964844,293.1499938964844,0.0031281188130378,-1185.618408203125,295.3512268066406,0.4826620519161224,0.050000000745058,0.232858121395111,291.1438293457031,291.1499938964844,263.1499938964844,261.6102600097656,286.4198608398437,293.83941650390625,291.1434020996094,1.0,0.2635562121868133,1.0,0.1500000059604644,0.7168939709663391,1.0,-1.167406678199768,0.0514422729611396,1.115964412689209,-0.2310679107904434,0.0,0.0,0.2155546993017196,52.03855514526367,64.0,-1.7908583879470823,-5546.33056640625,194.22805786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458068847656,304.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.1239277124404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154371440410614,0.154375746846199,-4.302396064304048e-06,0.0,0.0001257708790944,0.0,0.0,6.154540061950684,0.0,0.0,0.0,0.2785414159297943,4.0,0.0,1.0
671280,293.090576171875,297.1499938964844,293.1499938964844,0.130339965224266,-2834.93310546875,304.1439514160156,0.7822352647781372,0.1992205828428268,0.1802892833948135,293.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4826620519161224,0.050000000745058,0.0490892194211483,293.0292663574219,297.1499938964844,293.1499938964844,0.1000999882817268,-1784.15771484375,304.1371154785156,0.7304084897041321,0.1617601960897445,0.1135250851511955,293.1207580566406,297.1499938964844,293.1499938964844,0.3285285830497741,-6231.9541015625,304.12237548828125,0.9990000128746032,0.4731288254261017,0.3969874083995819,293.1268005371094,297.1499938964844,293.1499938964844,0.0031281188130378,-1185.618408203125,295.3512268066406,0.4826620519161224,0.050000000745058,0.232858121395111,291.1438293457031,291.1499938964844,263.1499938964844,261.6102600097656,286.4198608398437,293.83941650390625,291.1434020996094,1.0,0.2635562121868133,1.0,0.1500000059604644,0.7168939709663391,1.0,-1.167406678199768,0.0514422729611396,1.115964412689209,-0.2310679107904434,0.0,0.0,0.2155546993017196,52.03855514526367,64.0,-1.7908583879470823,-5546.33056640625,194.22805786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458068847656,304.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.1239277124404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154371440410614,0.154375746846199,-4.302396064304048e-06,0.0,0.0001257708790944,0.0,0.0,6.154540061950684,0.0,0.0,0.0,0.2785414159297943,4.0,0.0,1.0
671340,293.0911560058594,297.1499938964844,293.1499938964844,0.1316206008195877,-2857.440185546875,304.1438293457031,0.777987539768219,0.2006068080663681,0.181566834449768,293.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4786536991596222,0.050000000745058,0.0491675101220607,293.0215759277344,297.1499938964844,293.1499938964844,0.1037818044424057,-1837.1602783203125,304.1352844238281,0.7316519021987915,0.166386529803276,0.1168136969208717,293.14599609375,297.1499938964844,293.1499938964844,0.3382146656513214,-6379.2666015625,304.115478515625,0.9990000128746032,0.4687568843364715,0.4062385559082031,293.1249694824219,297.1499938964844,293.1499938964844,0.0031437908764928,-1191.97900390625,295.35711669921875,0.4786536991596222,0.050000000745058,0.2332294881343841,291.1330261230469,291.1499938964844,263.1499938964844,261.61016845703125,286.4324645996094,293.8309631347656,291.1319885253906,1.0,0.2683162093162536,1.0,0.1500000059604644,0.7160497307777405,1.0,-1.1845309734344482,0.052672691643238,1.131858229637146,-0.2332463562488556,0.0,0.0,0.2184808403253555,54.26118469238281,52.0,-11.836413383483888,-5592.369140625,204.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,304.4561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1243812441825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557015627622604,0.1557058691978454,-4.303879904909991e-06,0.0,0.0001262311561731,0.0,0.0,6.211943626403809,0.0,0.0,0.0,0.2787562310695648,4.0,0.0,1.0
671400,293.0911560058594,297.1499938964844,293.1499938964844,0.1316206008195877,-2857.440185546875,304.1438293457031,0.777987539768219,0.2006068080663681,0.181566834449768,293.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4786536991596222,0.050000000745058,0.0491675101220607,293.0215759277344,297.1499938964844,293.1499938964844,0.1037818044424057,-1837.1602783203125,304.1352844238281,0.7316519021987915,0.166386529803276,0.1168136969208717,293.14599609375,297.1499938964844,293.1499938964844,0.3382146656513214,-6379.2666015625,304.115478515625,0.9990000128746032,0.4687568843364715,0.4062385559082031,293.1249694824219,297.1499938964844,293.1499938964844,0.0031437908764928,-1191.97900390625,295.35711669921875,0.4786536991596222,0.050000000745058,0.2332294881343841,291.1330261230469,291.1499938964844,263.1499938964844,261.61016845703125,286.4324645996094,293.8309631347656,291.1319885253906,1.0,0.2683162093162536,1.0,0.1500000059604644,0.7160497307777405,1.0,-1.1845309734344482,0.052672691643238,1.131858229637146,-0.2332463562488556,0.0,0.0,0.2184808403253555,54.26118469238281,52.0,-11.836413383483888,-5592.369140625,204.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,304.4561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1243812441825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557015627622604,0.1557058691978454,-4.303879904909991e-06,0.0,0.0001262311561731,0.0,0.0,6.211943626403809,0.0,0.0,0.0,0.2787562310695648,4.0,0.0,1.0
671460,293.087646484375,297.1499938964844,293.1499938964844,0.1333141475915908,-2887.04296875,304.14306640625,0.7823944091796875,0.2028143852949142,0.1834273487329483,293.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.479783296585083,0.050000000745058,0.0491454117000103,293.0219116210937,297.1499938964844,293.1499938964844,0.1066034957766532,-1877.2467041015625,304.13555908203125,0.7379572987556458,0.1695857942104339,0.1193381324410438,293.1660461425781,297.1499938964844,293.1499938964844,0.3365087509155273,-6347.37158203125,304.1304016113281,0.9990000128746032,0.4647576510906219,0.4036568403244018,293.1236572265625,297.1499938964844,293.1499938964844,0.0031526717357337,-1195.3995361328125,295.3675537109375,0.479783296585083,0.050000000745058,0.2331246882677078,291.13018798828125,291.1499938964844,263.1499938964844,261.6098937988281,286.4188842773437,293.8052062988281,291.1302795410156,1.0,0.267343133687973,1.0,0.1500000059604644,0.7152220606803894,1.0,-1.186552882194519,0.0528620965778827,1.1336907148361206,-0.233344167470932,0.0,0.0,0.221473142504692,53.73298263549805,40.0,-3.3313522338867188,-5635.56494140625,203.8856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,304.48114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1249770075082779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576676964759826,0.1576720029115677,-4.30733189205057e-06,0.0,0.0001268357736989,0.0,0.0,6.29877233505249,0.0,0.0,0.0,0.2790867388248443,4.0,0.0,1.0
671520,293.087646484375,297.1499938964844,293.1499938964844,0.1333141475915908,-2887.04296875,304.14306640625,0.7823944091796875,0.2028143852949142,0.1834273487329483,293.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.479783296585083,0.050000000745058,0.0491454117000103,293.0219116210937,297.1499938964844,293.1499938964844,0.1066034957766532,-1877.2467041015625,304.13555908203125,0.7379572987556458,0.1695857942104339,0.1193381324410438,293.1660461425781,297.1499938964844,293.1499938964844,0.3365087509155273,-6347.37158203125,304.1304016113281,0.9990000128746032,0.4647576510906219,0.4036568403244018,293.1236572265625,297.1499938964844,293.1499938964844,0.0031526717357337,-1195.3995361328125,295.3675537109375,0.479783296585083,0.050000000745058,0.2331246882677078,291.13018798828125,291.1499938964844,263.1499938964844,261.6098937988281,286.4188842773437,293.8052062988281,291.1302795410156,1.0,0.267343133687973,1.0,0.1500000059604644,0.7152220606803894,1.0,-1.186552882194519,0.0528620965778827,1.1336907148361206,-0.233344167470932,0.0,0.0,0.221473142504692,53.73298263549805,40.0,-3.3313522338867188,-5635.56494140625,203.8856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,304.48114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1249770075082779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576676964759826,0.1576720029115677,-4.30733189205057e-06,0.0,0.0001268357736989,0.0,0.0,6.29877233505249,0.0,0.0,0.0,0.2790867388248443,4.0,0.0,1.0
671580,293.08843994140625,297.1499938964844,293.1499938964844,0.134414404630661,-2905.86328125,304.1435852050781,0.7930444478988647,0.2042395919561386,0.1847571283578872,293.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4852811396121979,0.050000000745058,0.0490381568670272,293.0258483886719,297.1499938964844,293.1499938964844,0.1084297224879264,-1902.7645263671875,304.1373596191406,0.7488025426864624,0.1720360964536667,0.1210368871688842,293.1632080078125,297.1499938964844,293.1499938964844,0.3243133723735809,-6154.18994140625,304.157470703125,0.9990000128746032,0.4648754596710205,0.3908533155918121,293.1220092773437,297.1499938964844,293.1499938964844,0.0031561872456222,-1196.264404296875,295.3873291015625,0.4852811396121979,0.050000000745058,0.2326159030199051,291.1391906738281,291.1499938964844,263.1499938964844,261.6094665527344,286.40283203125,293.7991027832031,291.14129638671875,1.0,0.2619692981243133,1.0,0.1500000059604644,0.7143943905830383,1.0,-1.1740853786468506,0.0520496219396591,1.1220358610153198,-0.2316368371248245,0.0,0.0,0.2225334197282791,50.842552185058594,43.0,14.781750679016112,-5641.37353515625,193.99761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118713378906,304.5148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1256638169288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158768430352211,0.158772736787796,-4.310260010242928e-06,0.0,0.0001275327958865,0.0,0.0,6.348928928375244,0.0,0.0,0.0,0.2792894244194031,4.0,0.0,1.0
671640,293.08843994140625,297.1499938964844,293.1499938964844,0.134414404630661,-2905.86328125,304.1435852050781,0.7930444478988647,0.2042395919561386,0.1847571283578872,293.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4852811396121979,0.050000000745058,0.0490381568670272,293.0258483886719,297.1499938964844,293.1499938964844,0.1084297224879264,-1902.7645263671875,304.1373596191406,0.7488025426864624,0.1720360964536667,0.1210368871688842,293.1632080078125,297.1499938964844,293.1499938964844,0.3243133723735809,-6154.18994140625,304.157470703125,0.9990000128746032,0.4648754596710205,0.3908533155918121,293.1220092773437,297.1499938964844,293.1499938964844,0.0031561872456222,-1196.264404296875,295.3873291015625,0.4852811396121979,0.050000000745058,0.2326159030199051,291.1391906738281,291.1499938964844,263.1499938964844,261.6094665527344,286.40283203125,293.7991027832031,291.14129638671875,1.0,0.2619692981243133,1.0,0.1500000059604644,0.7143943905830383,1.0,-1.1740853786468506,0.0520496219396591,1.1220358610153198,-0.2316368371248245,0.0,0.0,0.2225334197282791,50.842552185058594,43.0,14.781750679016112,-5641.37353515625,193.99761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118713378906,304.5148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1256638169288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158768430352211,0.158772736787796,-4.310260010242928e-06,0.0,0.0001275327958865,0.0,0.0,6.348928928375244,0.0,0.0,0.0,0.2792894244194031,4.0,0.0,1.0
671700,293.08941650390625,297.1499938964844,293.1499938964844,0.1347651332616806,-2911.665283203125,304.14410400390625,0.7972882986068726,0.2048248499631881,0.1852771639823913,293.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4873914718627929,0.050000000745058,0.0489976517856121,293.0277404785156,297.1499938964844,293.1499938964844,0.1092380732297897,-1913.9442138671875,304.13818359375,0.753482460975647,0.1732358336448669,0.1218448355793953,293.1535949707031,297.1499938964844,293.1499938964844,0.3192056715488434,-6074.5556640625,304.165283203125,0.9990000128746032,0.4665885865688324,0.3859061896800995,293.1208801269531,297.1499938964844,293.1499938964844,0.0031583537347614,-1196.576904296875,295.4027099609375,0.4873914718627929,0.050000000745058,0.2324237674474716,291.1502685546875,291.1499938964844,263.1499938964844,261.6091613769531,286.4045715332031,293.8109741210937,291.1524353027344,1.0,0.2602881491184234,1.0,0.1500000059604644,0.7139805555343628,1.0,-1.1694573163986206,0.0517581738531589,1.117699146270752,-0.231068953871727,0.0,0.0,0.2214111983776092,49.75096893310547,43.0,21.684228897094727,-5627.712890625,190.3383636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,304.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.1259810030460357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584449559450149,0.1584492623805999,-4.310731583245797e-06,0.0,0.0001278546988032,0.0,0.0,6.3360915184021,0.0,0.0,0.0,0.2792511582374573,4.0,0.0,1.0
671760,293.0917053222656,297.1499938964844,293.1499938964844,0.135061502456665,-2916.5966796875,304.1446533203125,0.800244152545929,0.2051472514867782,0.1856727302074432,293.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4888157248497009,0.050000000745058,0.0489707067608833,293.0294494628906,297.1499938964844,293.1499938964844,0.1101031303405761,-1925.9893798828125,304.13873291015625,0.7572562098503113,0.1744460165500641,0.1226656734943389,293.14276123046875,297.1499938964844,293.1499938964844,0.315724641084671,-6020.861328125,304.1687927246094,0.9990000128746032,0.468673437833786,0.3825802803039551,293.11944580078125,297.1499938964844,293.1499938964844,0.0031618156936019,-1197.5892333984375,295.4162902832031,0.4888157248497009,0.050000000745058,0.232295960187912,291.15728759765625,291.1499938964844,263.1499938964844,261.6088562011719,286.39849853515625,293.8080749511719,291.1578063964844,1.0,0.2590953409671783,1.0,0.1500000059604644,0.7135483622550964,1.0,-1.166738510131836,0.0515985339879989,1.1151399612426758,-0.2307012677192688,0.0,0.0,0.22018364071846,49.03050231933594,46.0,15.955780029296877,-5610.69384765625,188.0433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,304.5095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1262436509132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576897501945495,0.1576940715312957,-4.310072654334363e-06,0.0,0.0001281212607864,0.0,0.0,6.303609848022461,0.0,0.0,0.0,0.2791388630867004,4.0,0.0,1.0
671820,293.09576416015625,297.1499938964844,293.1499938964844,0.1355111300945282,-2924.21337890625,304.1456604003906,0.8034168481826782,0.205785647034645,0.1861348301172256,293.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4903031289577484,0.050000000745058,0.0489429831504821,293.0345458984375,297.1499938964844,293.1499938964844,0.1118305176496505,-1950.15771484375,304.1396484375,0.7626087665557861,0.1764764636754989,0.1241903007030487,293.12237548828125,297.1499938964844,293.1499938964844,0.3120986521244049,-5966.5537109375,304.1683654785156,0.9990000128746032,0.47299724817276,0.3791279792785644,293.1160888671875,297.1499938964844,293.1499938964844,0.0031749093905091,-1202.505615234375,295.4360046386719,0.4903031289577484,0.050000000745058,0.2321644425392151,291.156982421875,291.1499938964844,263.1499938964844,261.60809326171875,286.3898010253906,293.80029296875,291.15679931640625,1.0,0.2580122947692871,1.0,0.1500000059604644,0.712683916091919,1.0,-1.1647863388061523,0.0515185706317424,1.1132677793502808,-0.2304045259952545,0.0,0.0,0.2192045450210571,48.30099487304688,49.0,3.143216848373413,-5597.00732421875,185.9816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290832519531,304.5025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1265810877084732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156848207116127,0.156852513551712,-4.308125880925218e-06,0.0,0.0001284637255594,0.0,0.0,6.2657246589660645,0.0,0.0,0.0,0.2789908051490783,4.0,0.0,1.0
671880,293.09576416015625,297.1499938964844,293.1499938964844,0.1355111300945282,-2924.21337890625,304.1456604003906,0.8034168481826782,0.205785647034645,0.1861348301172256,293.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4903031289577484,0.050000000745058,0.0489429831504821,293.0345458984375,297.1499938964844,293.1499938964844,0.1118305176496505,-1950.15771484375,304.1396484375,0.7626087665557861,0.1764764636754989,0.1241903007030487,293.12237548828125,297.1499938964844,293.1499938964844,0.3120986521244049,-5966.5537109375,304.1683654785156,0.9990000128746032,0.47299724817276,0.3791279792785644,293.1160888671875,297.1499938964844,293.1499938964844,0.0031749093905091,-1202.505615234375,295.4360046386719,0.4903031289577484,0.050000000745058,0.2321644425392151,291.156982421875,291.1499938964844,263.1499938964844,261.60809326171875,286.3898010253906,293.80029296875,291.15679931640625,1.0,0.2580122947692871,1.0,0.1500000059604644,0.712683916091919,1.0,-1.1647863388061523,0.0515185706317424,1.1132677793502808,-0.2304045259952545,0.0,0.0,0.2192045450210571,48.30099487304688,49.0,3.143216848373413,-5597.00732421875,185.9816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290832519531,304.5025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1265810877084732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156848207116127,0.156852513551712,-4.308125880925218e-06,0.0,0.0001284637255594,0.0,0.0,6.2657246589660645,0.0,0.0,0.0,0.2789908051490783,4.0,0.0,1.0
671940,293.0965270996094,297.1499938964844,293.1499938964844,0.1364714354276657,-2940.89013671875,304.1454772949219,0.8049970269203186,0.2070064395666122,0.1871531903743744,293.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4903502762317657,0.050000000745058,0.0489421002566814,293.0411071777344,297.1499938964844,293.1499938964844,0.1131419539451599,-1968.4195556640625,304.1408996582031,0.7649579644203186,0.1780699640512466,0.1253105551004409,293.10809326171875,297.1499938964844,293.1499938964844,0.311753511428833,-5963.6796875,304.1627502441406,0.9990000128746032,0.4766065180301666,0.3790188729763031,293.112548828125,297.1499938964844,293.1499938964844,0.0031914007849991,-1208.8056640625,295.4554748535156,0.4903502762317657,0.050000000745058,0.2321602404117584,291.1539001464844,291.1499938964844,263.1499938964844,261.607177734375,286.3864440917969,293.7922058105469,291.1534118652344,1.0,0.2583807408809662,1.0,0.1500000059604644,0.7118195295333862,1.0,-1.1672146320343018,0.0517390258610248,1.1154756546020508,-0.2306553721427917,0.0,0.0,0.2188563197851181,48.31251525878906,52.0,-3.328240394592285,-5600.10400390625,186.7704315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,304.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.1267372816801071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565251350402832,0.1565294414758682,-4.307129529479425e-06,0.0,0.0001286222395719,0.0,0.0,6.25084114074707,0.0,0.0,0.0,0.2789274454116821,4.0,0.0,1.0
672000,293.0965270996094,297.1499938964844,293.1499938964844,0.1364714354276657,-2940.89013671875,304.1454772949219,0.8049970269203186,0.2070064395666122,0.1871531903743744,293.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4903502762317657,0.050000000745058,0.0489421002566814,293.0411071777344,297.1499938964844,293.1499938964844,0.1131419539451599,-1968.4195556640625,304.1408996582031,0.7649579644203186,0.1780699640512466,0.1253105551004409,293.10809326171875,297.1499938964844,293.1499938964844,0.311753511428833,-5963.6796875,304.1627502441406,0.9990000128746032,0.4766065180301666,0.3790188729763031,293.112548828125,297.1499938964844,293.1499938964844,0.0031914007849991,-1208.8056640625,295.4554748535156,0.4903502762317657,0.050000000745058,0.2321602404117584,291.1539001464844,291.1499938964844,263.1499938964844,261.607177734375,286.3864440917969,293.7922058105469,291.1534118652344,1.0,0.2583807408809662,1.0,0.1500000059604644,0.7118195295333862,1.0,-1.1672146320343018,0.0517390258610248,1.1154756546020508,-0.2306553721427917,0.0,0.0,0.2188563197851181,48.31251525878906,52.0,-3.328240394592285,-5600.10400390625,186.7704315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,304.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.1267372816801071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565251350402832,0.1565294414758682,-4.307129529479425e-06,0.0,0.0001286222395719,0.0,0.0,6.25084114074707,0.0,0.0,0.0,0.2789274454116821,4.0,0.0,1.0
672060,293.0976257324219,297.1499938964844,293.1499938964844,0.137528583407402,-2959.2568359375,304.1452331542969,0.8047810792922974,0.2081404775381088,0.1882442086935043,293.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4892679452896118,0.050000000745058,0.0489621944725513,293.0442199707031,297.1499938964844,293.1499938964844,0.1147372126579284,-1990.7333984375,304.1412353515625,0.7660345435142517,0.1801887154579162,0.1266736835241317,293.101806640625,297.1499938964844,293.1499938964844,0.3140721619129181,-6001.96630859375,304.15460205078125,0.9990000128746032,0.4789596796035766,0.3815276026725769,293.1092834472656,297.1499938964844,293.1499938964844,0.0032100093085318,-1216.00439453125,295.4738464355469,0.4892679452896118,0.050000000745058,0.2322555631399154,291.1483459472656,291.1499938964844,263.1499938964844,261.6060791015625,286.38775634765625,293.78399658203125,291.1477355957031,1.0,0.2599141597747803,1.0,0.1500000059604644,0.710961103439331,1.0,-1.1733088493347168,0.0522128604352474,1.1210960149765017,-0.2313582301139831,0.0,0.0,0.2194381207227707,48.90699005126953,55.0,-6.943209648132324,-5617.41455078125,189.88829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830993652344,304.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1267895847558975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567220538854599,0.1567263603210449,-4.306996288505616e-06,0.0,0.0001286753104068,0.0,0.0,6.258860111236572,0.0,0.0,0.0,0.2789525389671325,4.0,0.0,1.0
672120,293.0976257324219,297.1499938964844,293.1499938964844,0.137528583407402,-2959.2568359375,304.1452331542969,0.8047810792922974,0.2081404775381088,0.1882442086935043,293.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4892679452896118,0.050000000745058,0.0489621944725513,293.0442199707031,297.1499938964844,293.1499938964844,0.1147372126579284,-1990.7333984375,304.1412353515625,0.7660345435142517,0.1801887154579162,0.1266736835241317,293.101806640625,297.1499938964844,293.1499938964844,0.3140721619129181,-6001.96630859375,304.15460205078125,0.9990000128746032,0.4789596796035766,0.3815276026725769,293.1092834472656,297.1499938964844,293.1499938964844,0.0032100093085318,-1216.00439453125,295.4738464355469,0.4892679452896118,0.050000000745058,0.2322555631399154,291.1483459472656,291.1499938964844,263.1499938964844,261.6060791015625,286.38775634765625,293.78399658203125,291.1477355957031,1.0,0.2599141597747803,1.0,0.1500000059604644,0.710961103439331,1.0,-1.1733088493347168,0.0522128604352474,1.1210960149765017,-0.2313582301139831,0.0,0.0,0.2194381207227707,48.90699005126953,55.0,-6.943209648132324,-5617.41455078125,189.88829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830993652344,304.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1267895847558975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567220538854599,0.1567263603210449,-4.306996288505616e-06,0.0,0.0001286753104068,0.0,0.0,6.258860111236572,0.0,0.0,0.0,0.2789525389671325,4.0,0.0,1.0
672180,293.09979248046875,297.1499938964844,293.1499938964844,0.1384215056896209,-2974.739013671875,304.14532470703125,0.8027516007423401,0.2090303003787994,0.1891182661056518,293.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4872921407222748,0.050000000745058,0.0489994771778583,293.04449462890625,297.1499938964844,293.1499938964844,0.1168722063302993,-2020.617919921875,304.1405944824219,0.7666383981704712,0.1828140318393707,0.1285074949264526,293.1036682128906,297.1499938964844,293.1499938964844,0.318594366312027,-6073.75634765625,304.1455078125,0.9990000128746032,0.4798195362091064,0.3861379623413086,293.1064758300781,297.1499938964844,293.1499938964844,0.0032296516001224,-1223.6766357421875,295.49090576171875,0.4872921407222748,0.050000000745058,0.2324324250221252,291.1410522460937,291.1499938964844,263.1499938964844,261.6048889160156,286.3790588378906,293.7582397460937,291.1398620605469,1.0,0.2623837888240814,1.0,0.1500000059604644,0.7101027369499207,1.0,-1.1823490858078003,0.0528948754072189,1.1294541358947754,-0.2324175685644149,0.0,0.0,0.2210642397403717,49.979129791259766,58.0,-11.922355651855469,-5651.03662109375,194.9458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101806640625,304.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.505859375,18000.0,0.0,0.0,0.126828983426094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15749391913414,0.157498225569725,-4.307888048060704e-06,0.0,0.0001287152845179,0.0,0.0,6.292316436767578,0.0,0.0,0.0,0.2790769934654236,4.0,0.0,1.0
672240,293.09979248046875,297.1499938964844,293.1499938964844,0.1384215056896209,-2974.739013671875,304.14532470703125,0.8027516007423401,0.2090303003787994,0.1891182661056518,293.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4872921407222748,0.050000000745058,0.0489994771778583,293.04449462890625,297.1499938964844,293.1499938964844,0.1168722063302993,-2020.617919921875,304.1405944824219,0.7666383981704712,0.1828140318393707,0.1285074949264526,293.1036682128906,297.1499938964844,293.1499938964844,0.318594366312027,-6073.75634765625,304.1455078125,0.9990000128746032,0.4798195362091064,0.3861379623413086,293.1064758300781,297.1499938964844,293.1499938964844,0.0032296516001224,-1223.6766357421875,295.49090576171875,0.4872921407222748,0.050000000745058,0.2324324250221252,291.1410522460937,291.1499938964844,263.1499938964844,261.6048889160156,286.3790588378906,293.7582397460937,291.1398620605469,1.0,0.2623837888240814,1.0,0.1500000059604644,0.7101027369499207,1.0,-1.1823490858078003,0.0528948754072189,1.1294541358947754,-0.2324175685644149,0.0,0.0,0.2210642397403717,49.979129791259766,58.0,-11.922355651855469,-5651.03662109375,194.9458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101806640625,304.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.505859375,18000.0,0.0,0.0,0.126828983426094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15749391913414,0.157498225569725,-4.307888048060704e-06,0.0,0.0001287152845179,0.0,0.0,6.292316436767578,0.0,0.0,0.0,0.2790769934654236,4.0,0.0,1.0
672300,293.1009521484375,297.1499938964844,293.1499938964844,0.1388746798038482,-2982.653564453125,304.1453552246094,0.8011918067932129,0.2094346284866333,0.1895139962434768,293.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4860071837902069,0.050000000745058,0.0490240752696991,293.045654296875,297.1499938964844,293.1499938964844,0.1179108470678329,-2035.1414794921875,304.1404113769531,0.7663416266441345,0.1839245408773422,0.1293595284223556,293.1075134277344,297.1499938964844,293.1499938964844,0.3216919898986816,-6122.3154296875,304.1407165527344,0.9990000128746032,0.4796560406684875,0.3891492784023285,293.10528564453125,297.1499938964844,293.1499938964844,0.0032399445772171,-1227.854248046875,295.496826171875,0.4860071837902069,0.050000000745058,0.2325491160154342,291.13385009765625,291.1499938964844,263.1499938964844,261.6042175292969,286.3664245605469,293.7330017089844,291.1322631835937,1.0,0.2639042735099792,1.0,0.1500000059604644,0.7096735239028931,1.0,-1.1876304149627686,0.0532914847135543,1.1343389749526978,-0.2330364882946014,0.0,0.0,0.2228526622056961,50.67731094360352,58.0,-16.563507080078125,-5678.5791015625,198.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1268802136182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583285331726074,0.1583328396081924,-4.308861662138952e-06,0.0,0.0001287672930629,0.0,0.0,6.328545093536377,0.0,0.0,0.0,0.2792131304740906,4.0,0.0,1.0
