time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672360,293.1021423339844,297.1499938964844,293.1499938964844,0.1393164545297622,-2990.365478515625,304.1454162597656,0.7993409037590027,0.2098228186368942,0.1898958534002304,293.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4845476150512695,0.050000000745058,0.0490522757172584,293.0473327636719,297.1499938964844,293.1499938964844,0.1188455075025558,-2048.1748046875,304.1404724121094,0.7655891180038452,0.1849183887243271,0.1301136612892151,293.1131896972656,297.1499938964844,293.1499938964844,0.3252344131469726,-6177.42822265625,304.1359558105469,0.9990000128746032,0.4790802896022796,0.3925729095935821,293.10430908203125,297.1499938964844,293.1499938964844,0.0032506799325346,-1232.199951171875,295.5022277832031,0.4845476150512695,0.050000000745058,0.2326828837394714,291.1263122558594,291.1499938964844,263.1499938964844,261.603515625,286.35284423828125,293.7059631347656,291.1249389648437,1.0,0.2655848264694214,1.0,0.1500000059604644,0.7092540264129639,1.0,-1.1932976245880127,0.0537167079746723,1.1395808458328247,-0.2337011843919754,0.0,0.0,0.2251923531293869,51.472618103027344,61.0,-17.996625900268555,-5714.54638671875,201.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,304.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1269815266132354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595933437347412,0.1595976501703262,-4.3105496843054425e-06,0.0,0.0001288701168959,0.0,0.0,6.383829116821289,0.0,0.0,0.0,0.2794200479984283,4.0,0.0,1.0
672420,293.1044921875,297.1499938964844,293.1499938964844,0.1401327252388,-3004.546630859375,304.14556884765625,0.7949795126914978,0.2105622589588165,0.190631628036499,293.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.481182336807251,0.050000000745058,0.0491179153323173,293.0514221191406,297.1499938964844,293.1499938964844,0.1204864606261253,-2070.940673828125,304.1408996582031,0.7631396651268005,0.1866856664419174,0.1314433366060257,293.12969970703125,297.1499938964844,293.1499938964844,0.3333362340927124,-6302.15478515625,304.127197265625,0.9990000128746032,0.4766751825809479,0.400427758693695,293.1028747558594,297.1499938964844,293.1499938964844,0.0032716463319957,-1240.5406494140625,295.51446533203125,0.481182336807251,0.050000000745058,0.2329942435026168,291.1148376464844,291.1499938964844,263.1499938964844,261.6020202636719,286.3266906738281,293.6517944335937,291.11395263671875,1.0,0.2693496942520141,1.0,0.1500000059604644,0.708415150642395,1.0,-1.205657124519348,0.054647047072649,1.151010036468506,-0.2351497709751129,0.0,0.0,0.2306996136903762,53.31322860717773,64.0,-15.336885452270508,-5798.291015625,209.4597320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,304.566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.296875,18000.0,0.0,0.0,0.1274216622114181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628427356481552,0.1628470569849014,-4.3158006519661285e-06,0.0,0.0001293168024858,0.0,0.0,6.527652263641357,0.0,0.0,0.0,0.2799696922302246,4.0,0.0,1.0
672480,293.1044921875,297.1499938964844,293.1499938964844,0.1401327252388,-3004.546630859375,304.14556884765625,0.7949795126914978,0.2105622589588165,0.190631628036499,293.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.481182336807251,0.050000000745058,0.0491179153323173,293.0514221191406,297.1499938964844,293.1499938964844,0.1204864606261253,-2070.940673828125,304.1408996582031,0.7631396651268005,0.1866856664419174,0.1314433366060257,293.12969970703125,297.1499938964844,293.1499938964844,0.3333362340927124,-6302.15478515625,304.127197265625,0.9990000128746032,0.4766751825809479,0.400427758693695,293.1028747558594,297.1499938964844,293.1499938964844,0.0032716463319957,-1240.5406494140625,295.51446533203125,0.481182336807251,0.050000000745058,0.2329942435026168,291.1148376464844,291.1499938964844,263.1499938964844,261.6020202636719,286.3266906738281,293.6517944335937,291.11395263671875,1.0,0.2693496942520141,1.0,0.1500000059604644,0.708415150642395,1.0,-1.205657124519348,0.054647047072649,1.151010036468506,-0.2351497709751129,0.0,0.0,0.2306996136903762,53.31322860717773,64.0,-15.336885452270508,-5798.291015625,209.4597320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,304.566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.296875,18000.0,0.0,0.0,0.1274216622114181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628427356481552,0.1628470569849014,-4.3158006519661285e-06,0.0,0.0001293168024858,0.0,0.0,6.527652263641357,0.0,0.0,0.0,0.2799696922302246,4.0,0.0,1.0
672540,293.1067199707031,297.1499938964844,293.1499938964844,0.1408733278512954,-3017.332763671875,304.14581298828125,0.7900135517120361,0.211262822151184,0.1913397312164306,293.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4772887825965881,0.050000000745058,0.049193799495697,293.05596923828125,297.1499938964844,293.1499938964844,0.1219283491373062,-2090.828125,304.1415405273437,0.7598773241043091,0.1882653534412384,0.1326301246881485,293.1522216796875,297.1499938964844,293.1499938964844,0.3425114750862121,-6441.69775390625,304.1195373535156,0.9990000128746032,0.4726338982582092,0.4093203842639923,293.1019897460937,297.1499938964844,293.1499938964844,0.0032920753583312,-1248.486328125,295.5285949707031,0.4772887825965881,0.050000000745058,0.2333541959524154,291.107666015625,291.1499938964844,263.1499938964844,261.60040283203125,286.3055114746094,293.6029357910156,291.10723876953125,1.0,0.2735407650470733,1.0,0.1500000059604644,0.7075762152671814,1.0,-1.2191283702850342,0.0556684844195842,1.1634598970413208,-0.2367258965969085,0.0,0.0,0.2368724942207336,55.43151473999024,52.0,-10.119422912597656,-5889.08447265625,218.4676971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,304.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.677734375,18000.0,0.0,0.0,0.1282554268836975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666808724403381,0.1666851937770843,-4.322671884438023e-06,0.0,0.0001301629527006,0.0,0.0,6.699442386627197,0.0,0.0,0.0,0.280636727809906,4.0,0.0,1.0
672600,293.1067199707031,297.1499938964844,293.1499938964844,0.1408733278512954,-3017.332763671875,304.14581298828125,0.7900135517120361,0.211262822151184,0.1913397312164306,293.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4772887825965881,0.050000000745058,0.049193799495697,293.05596923828125,297.1499938964844,293.1499938964844,0.1219283491373062,-2090.828125,304.1415405273437,0.7598773241043091,0.1882653534412384,0.1326301246881485,293.1522216796875,297.1499938964844,293.1499938964844,0.3425114750862121,-6441.69775390625,304.1195373535156,0.9990000128746032,0.4726338982582092,0.4093203842639923,293.1019897460937,297.1499938964844,293.1499938964844,0.0032920753583312,-1248.486328125,295.5285949707031,0.4772887825965881,0.050000000745058,0.2333541959524154,291.107666015625,291.1499938964844,263.1499938964844,261.60040283203125,286.3055114746094,293.6029357910156,291.10723876953125,1.0,0.2735407650470733,1.0,0.1500000059604644,0.7075762152671814,1.0,-1.2191283702850342,0.0556684844195842,1.1634598970413208,-0.2367258965969085,0.0,0.0,0.2368724942207336,55.43151473999024,52.0,-10.119422912597656,-5889.08447265625,218.4676971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,304.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.677734375,18000.0,0.0,0.0,0.1282554268836975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666808724403381,0.1666851937770843,-4.322671884438023e-06,0.0,0.0001301629527006,0.0,0.0,6.699442386627197,0.0,0.0,0.0,0.280636727809906,4.0,0.0,1.0
672660,293.10858154296875,297.1499938964844,293.1499938964844,0.1413721442222595,-3025.688720703125,304.1463928222656,0.7927748560905457,0.2119820266962051,0.1919517666101455,293.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4785484373569488,0.050000000745058,0.0491693019866943,293.0601806640625,297.1499938964844,293.1499938964844,0.1230786591768264,-2106.46337890625,304.1424560546875,0.763607919216156,0.1897897571325302,0.1336757540702819,293.1695556640625,297.1499938964844,293.1499938964844,0.3402290046215057,-6401.3388671875,304.13409423828125,0.9990000128746032,0.4690257608890533,0.4064759314060211,293.1012878417969,297.1499938964844,293.1499938964844,0.0033050216734409,-1253.0294189453125,295.5505065917969,0.4785484373569488,0.050000000745058,0.2332379966974258,291.1126403808594,291.1499938964844,263.1499938964844,261.5986633300781,286.28564453125,293.57281494140625,291.1143493652344,1.0,0.2720493972301483,1.0,0.1500000059604644,0.7067521214485168,1.0,-1.217544674873352,0.0556093752384185,1.161935329437256,-0.2363351136445999,0.0,0.0,0.2417972534894943,54.791263580322266,40.0,9.258758544921877,-5951.39990234375,216.5885772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,304.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5,18000.0,0.0,0.0,0.1294945478439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703405678272247,0.1703448891639709,-4.330303909227951e-06,0.0,0.0001314205001108,0.0,0.0,6.865874290466309,0.0,0.0,0.0,0.2812906801700592,4.0,0.0,1.0
672720,293.10858154296875,297.1499938964844,293.1499938964844,0.1413721442222595,-3025.688720703125,304.1463928222656,0.7927748560905457,0.2119820266962051,0.1919517666101455,293.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4785484373569488,0.050000000745058,0.0491693019866943,293.0601806640625,297.1499938964844,293.1499938964844,0.1230786591768264,-2106.46337890625,304.1424560546875,0.763607919216156,0.1897897571325302,0.1336757540702819,293.1695556640625,297.1499938964844,293.1499938964844,0.3402290046215057,-6401.3388671875,304.13409423828125,0.9990000128746032,0.4690257608890533,0.4064759314060211,293.1012878417969,297.1499938964844,293.1499938964844,0.0033050216734409,-1253.0294189453125,295.5505065917969,0.4785484373569488,0.050000000745058,0.2332379966974258,291.1126403808594,291.1499938964844,263.1499938964844,261.5986633300781,286.28564453125,293.57281494140625,291.1143493652344,1.0,0.2720493972301483,1.0,0.1500000059604644,0.7067521214485168,1.0,-1.217544674873352,0.0556093752384185,1.161935329437256,-0.2363351136445999,0.0,0.0,0.2417972534894943,54.791263580322266,40.0,9.258758544921877,-5951.39990234375,216.5885772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,304.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5,18000.0,0.0,0.0,0.1294945478439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703405678272247,0.1703448891639709,-4.330303909227951e-06,0.0,0.0001314205001108,0.0,0.0,6.865874290466309,0.0,0.0,0.0,0.2812906801700592,4.0,0.0,1.0
672780,293.1100158691406,297.1499938964844,293.1499938964844,0.1416298598051071,-3029.61669921875,304.14715576171875,0.802703857421875,0.2127354741096496,0.1925133168697357,293.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.484306275844574,0.050000000745058,0.0490568690001964,293.0635070800781,297.1499938964844,293.1499938964844,0.1240234076976776,-2119.04931640625,304.14337158203125,0.774158775806427,0.1913922727108001,0.1346914619207382,293.16412353515625,297.1499938964844,293.1499938964844,0.3270753622055053,-6193.98779296875,304.1614990234375,0.9990000128746032,0.4695772528648376,0.3931382298469543,293.1001281738281,297.1499938964844,293.1499938964844,0.0033104054164141,-1254.007080078125,295.58477783203125,0.484306275844574,0.050000000745058,0.2327046543359756,291.1340637207031,291.1499938964844,263.1499938964844,261.5968017578125,286.2676696777344,293.5678100585937,291.1365051269531,1.0,0.2662458419799804,1.0,0.1500000059604644,0.7059280276298523,1.0,-1.2026580572128296,0.0545999929308891,1.14805805683136,-0.2343699038028717,0.0,0.0,0.2425621896982193,51.72940826416016,43.0,26.359539031982425,-5946.68896484375,205.20230102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112854003906,304.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1309244930744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715724170207977,0.1715767532587051,-4.335040102887433e-06,0.0,0.0001328717189608,0.0,0.0,6.92549467086792,0.0,0.0,0.0,0.2815512418746948,4.0,0.0,1.0
672840,293.1100158691406,297.1499938964844,293.1499938964844,0.1416298598051071,-3029.61669921875,304.14715576171875,0.802703857421875,0.2127354741096496,0.1925133168697357,293.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.484306275844574,0.050000000745058,0.0490568690001964,293.0635070800781,297.1499938964844,293.1499938964844,0.1240234076976776,-2119.04931640625,304.14337158203125,0.774158775806427,0.1913922727108001,0.1346914619207382,293.16412353515625,297.1499938964844,293.1499938964844,0.3270753622055053,-6193.98779296875,304.1614990234375,0.9990000128746032,0.4695772528648376,0.3931382298469543,293.1001281738281,297.1499938964844,293.1499938964844,0.0033104054164141,-1254.007080078125,295.58477783203125,0.484306275844574,0.050000000745058,0.2327046543359756,291.1340637207031,291.1499938964844,263.1499938964844,261.5968017578125,286.2676696777344,293.5678100585937,291.1365051269531,1.0,0.2662458419799804,1.0,0.1500000059604644,0.7059280276298523,1.0,-1.2026580572128296,0.0545999929308891,1.14805805683136,-0.2343699038028717,0.0,0.0,0.2425621896982193,51.72940826416016,43.0,26.359539031982425,-5946.68896484375,205.20230102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112854003906,304.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1309244930744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715724170207977,0.1715767532587051,-4.335040102887433e-06,0.0,0.0001328717189608,0.0,0.0,6.92549467086792,0.0,0.0,0.0,0.2815512418746948,4.0,0.0,1.0
672900,293.1107177734375,297.1499938964844,293.1499938964844,0.1417641043663025,-3031.68359375,304.1474304199219,0.8068070411682129,0.2131076604127884,0.1928113102912902,293.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4865355789661407,0.050000000745058,0.049013826996088,293.0648193359375,297.1499938964844,293.1499938964844,0.1245283111929893,-2125.794921875,304.1436767578125,0.7787524461746216,0.1922285705804824,0.1352370828390121,293.15362548828125,297.1499938964844,293.1499938964844,0.3216374516487121,-6109.62158203125,304.169189453125,0.9990000128746032,0.4714618027210235,0.3879096210002899,293.0991516113281,297.1499938964844,293.1499938964844,0.0033143905457109,-1254.94970703125,295.60369873046875,0.4865355789661407,0.050000000745058,0.2325004935264587,291.145751953125,291.1499938964844,263.1499938964844,261.5958251953125,286.2626953125,293.572021484375,291.1477355957031,1.0,0.2643777728080749,1.0,0.1500000059604644,0.70551598072052,1.0,-1.1970927715301514,0.0542344152927398,1.142858386039734,-0.233703538775444,0.0,0.0,0.2416660189628601,50.55819320678711,43.0,27.53569793701172,-5929.83056640625,200.95616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,304.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.1315994709730148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712564677000045,0.171260803937912,-4.335574431024725e-06,0.0,0.0001335567358182,0.0,0.0,6.91290283203125,0.0,0.0,0.0,0.2815165817737579,4.0,0.0,1.0
672960,293.11138916015625,297.1499938964844,293.1499938964844,0.1419531255960464,-3034.782958984375,304.1475524902344,0.8097501397132874,0.2134703695774078,0.1931124925613403,293.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4880784749984741,0.050000000745058,0.0489844344556331,293.06597900390625,297.1499938964844,293.1499938964844,0.1251009702682495,-2133.535888671875,304.1437683105469,0.7823531627655029,0.1930766105651855,0.1358028948307037,293.1420288085937,297.1499938964844,293.1499938964844,0.3178178071975708,-6050.96875,304.172607421875,0.9990000128746032,0.4736889898777008,0.38429856300354,293.097900390625,297.1499938964844,293.1499938964844,0.0033203377388417,-1256.8251953125,295.620849609375,0.4880784749984741,0.050000000745058,0.2323610782623291,291.1532897949219,291.1499938964844,263.1499938964844,261.5948181152344,286.2620544433594,293.5770874023437,291.15435791015625,1.0,0.2630155682563782,1.0,0.1500000059604644,0.7050846219062805,1.0,-1.1935951709747314,0.0540168099105358,1.139578342437744,-0.2332508862018585,0.0,0.0,0.2406684011220932,49.76343536376953,46.0,22.359554290771484,-5910.935546875,198.1861114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88525390625,304.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1322044432163238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706272810697555,0.1706316173076629,-4.335026005719556e-06,0.0,0.0001341707102255,0.0,0.0,6.885334968566895,0.0,0.0,0.0,0.2814206182956695,4.0,0.0,1.0
673020,293.1127319335937,297.1499938964844,293.1499938964844,0.1424330174922943,-3042.8916015625,304.1475524902344,0.8133862018585205,0.2141750901937484,0.1937194019556045,293.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4898222982883453,0.050000000745058,0.0489517226815223,293.068115234375,297.1499938964844,293.1499938964844,0.1263652592897415,-2150.747802734375,304.14373779296875,0.787490725517273,0.1947723031044006,0.1369632929563522,293.1197814941406,297.1499938964844,293.1499938964844,0.3133563995361328,-5984.04345703125,304.1723022460937,0.9990000128746032,0.4784107208251953,0.3802397847175598,293.0947570800781,297.1499938964844,293.1499938964844,0.0033374105114489,-1262.87646484375,295.6518859863281,0.4898222982883453,0.050000000745058,0.2322058975696563,291.1597900390625,291.1499938964844,263.1499938964844,261.5927429199219,286.2635192871094,293.58477783203125,291.1600341796875,1.0,0.2616477012634277,1.0,0.1500000059604644,0.704221785068512,1.0,-1.1906170845031738,0.0538667701184749,1.1367502212524414,-0.2328431904315948,0.0,0.0,0.2388445138931274,48.891937255859375,49.0,10.61343765258789,-5884.55322265625,195.4450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946838378906,304.5950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.1331598609685897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694002896547317,0.1694046258926391,-4.33285322287702e-06,0.0,0.000135140333441,0.0,0.0,6.829942226409912,0.0,0.0,0.0,0.2812085449695587,4.0,0.0,1.0
673080,293.1127319335937,297.1499938964844,293.1499938964844,0.1424330174922943,-3042.8916015625,304.1475524902344,0.8133862018585205,0.2141750901937484,0.1937194019556045,293.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4898222982883453,0.050000000745058,0.0489517226815223,293.068115234375,297.1499938964844,293.1499938964844,0.1263652592897415,-2150.747802734375,304.14373779296875,0.787490725517273,0.1947723031044006,0.1369632929563522,293.1197814941406,297.1499938964844,293.1499938964844,0.3133563995361328,-5984.04345703125,304.1723022460937,0.9990000128746032,0.4784107208251953,0.3802397847175598,293.0947570800781,297.1499938964844,293.1499938964844,0.0033374105114489,-1262.87646484375,295.6518859863281,0.4898222982883453,0.050000000745058,0.2322058975696563,291.1597900390625,291.1499938964844,263.1499938964844,261.5927429199219,286.2635192871094,293.58477783203125,291.1600341796875,1.0,0.2616477012634277,1.0,0.1500000059604644,0.704221785068512,1.0,-1.1906170845031738,0.0538667701184749,1.1367502212524414,-0.2328431904315948,0.0,0.0,0.2388445138931274,48.891937255859375,49.0,10.61343765258789,-5884.55322265625,195.4450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946838378906,304.5950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.1331598609685897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694002896547317,0.1694046258926391,-4.33285322287702e-06,0.0,0.000135140333441,0.0,0.0,6.829942226409912,0.0,0.0,0.0,0.2812085449695587,4.0,0.0,1.0
673140,293.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8145768642425537,0.0,0.1943300515413284,293.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.4900533854961395,0.0,0.0489474236965179,293.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435852050781,0.7901458740234375,0.0,0.1381194591522216,293.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1662292480469,0.9990000128746032,0.0,0.3797043263912201,293.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.680419921875,0.4900533854961395,0.0,0.2321855127811432,291.15869140625,294.1499938964844,263.1499938964844,261.5905456542969,286.2621459960937,293.5820617675781,291.158203125,0.0,0.0,1.0,0.1500000059604644,0.7033589482307434,1.0,-1.192063808441162,0.0540300756692886,1.138033747673035,-0.2329858243465423,0.0,0.0,0.0,48.80328750610352,60.0,-0.4054676592350006,-5876.18603515625,195.7384185791016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,304.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684763878583908,0.1684807240962982,-4.330712727096397e-06,0.0,0.0,0.0,0.0,6.787531852722168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8145768642425537,0.0,0.1943300515413284,293.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.4900533854961395,0.0,0.0489474236965179,293.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435852050781,0.7901458740234375,0.0,0.1381194591522216,293.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1662292480469,0.9990000128746032,0.0,0.3797043263912201,293.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.680419921875,0.4900533854961395,0.0,0.2321855127811432,291.15869140625,294.1499938964844,263.1499938964844,261.5905456542969,286.2621459960937,293.5820617675781,291.158203125,0.0,0.0,1.0,0.1500000059604644,0.7033589482307434,1.0,-1.192063808441162,0.0540300756692886,1.138033747673035,-0.2329858243465423,0.0,0.0,0.0,48.80328750610352,60.0,-0.4054676592350006,-5876.18603515625,195.7384185791016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,304.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684763878583908,0.1684807240962982,-4.330712727096397e-06,0.0,0.0,0.0,0.0,6.787531852722168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7616577148437,0.0,0.0,0.0007971401792019,293.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0002695703296922,292.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9652099609375,0.0,0.0,0.0005725531955249,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81787109375,0.0,0.0,0.0009288231376558,293.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273742675781,0.0,0.0,0.0012787255691364,291.1765441894531,294.1499938964844,263.1513671875,261.58953857421875,284.2685546875,289.6731872558594,291.1708679199219,0.0,0.0,0.6000000238418579,0.1500000059604644,0.8220153450965881,1.0,-0.0057152127847075,0.0004581793618854,0.0052570332773029,-0.0149238687008619,0.0,0.0,0.0,-0.032454639673233,60.0,-79.93473052978516,-0.0,-1.4530592125083786e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.784539543603329e-18,-2.7886194051795937e-18,4.079879751619927e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7616577148437,0.0,0.0,0.0007971401792019,293.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0002695703296922,292.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9652099609375,0.0,0.0,0.0005725531955249,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81787109375,0.0,0.0,0.0009288231376558,293.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273742675781,0.0,0.0,0.0012787255691364,291.1765441894531,294.1499938964844,263.1513671875,261.58953857421875,284.2685546875,289.6731872558594,291.1708679199219,0.0,0.0,0.6000000238418579,0.1500000059604644,0.8220153450965881,1.0,-0.0057152127847075,0.0004581793618854,0.0052570332773029,-0.0149238687008619,0.0,0.0,0.0,-0.032454639673233,60.0,-79.93473052978516,-0.0,-1.4530592125083786e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.784539543603329e-18,-2.7886194051795937e-18,4.079879751619927e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.71258544921875,0.0,0.0,0.0001148732626461,293.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001040563947753,292.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91534423828125,0.0,0.0,8.793833694653586e-05,292.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611389160156,0.0,0.0,0.0001483964151702,292.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.505859375,0.0,0.0,0.000493598752655,291.1769104003906,294.1499938964844,263.1530456542969,261.5899353027344,283.8417358398437,286.79107666015625,291.1680603027344,0.0,0.0,0.4000000059604645,0.1500000059604644,0.8813436031341553,1.0,-0.0011387484846636,0.0003445089969318,0.0007942395168356,-0.0145990112796425,0.0,0.0,0.0,-0.0084234001114964,60.0,-59.356693267822266,-0.0,-8.840751064553842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6149880741833848e-20,-1.9771285541526682e-20,3.621405607486392e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6959228515625,0.0,0.0,9.43221093621105e-05,293.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.90728658507578e-05,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973999023437,0.0,0.0,7.334065594477579e-05,292.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75006103515625,0.0,0.0,9.973447595257312e-05,292.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4912109375,0.0,0.0,0.0004699590499512,291.17706298828125,294.1499938964844,263.1553955078125,261.5909118652344,283.649658203125,284.031982421875,291.16680908203125,0.0,0.0,0.2000000029802322,0.1500000059604644,0.9406718015670776,1.0,-0.0010037777246907,0.0003412497171666,0.0006625279784202,-0.0146013395860791,0.0,0.0,0.0,-0.0077143912203609,60.0,-34.47352981567383,-0.0,-6.869741753234848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.038164048397992e-21,-7.653285053668018e-21,2.6151212072184184e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6802673339844,0.0,0.0,9.402714931638911e-05,293.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.900864824885502e-05,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804931640625,0.0,0.0,7.313174137379974e-05,292.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74029541015625,0.0,0.0,9.902418969431892e-05,292.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4768371582031,0.0,0.0,0.000469654391054,291.1772155761719,294.1499938964844,263.1583251953125,261.5924377441406,283.4669189453125,281.5846252441406,291.1661682128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010018842294812,0.0003416654653847,0.0006602187058888,-0.0146300233900547,0.0,0.0,0.0,-0.0077079981565475,60.0,-24.7249755859375,-0.0,-6.843757205388101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9393595860505204e-21,-7.543202985332409e-21,2.603843601230281e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66473388671875,0.0,0.0,9.403059812029824e-05,293.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.901769226416944e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8637084960937,0.0,0.0,7.313487731153145e-05,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73065185546875,0.0,0.0,9.901904559228568e-05,292.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46258544921875,0.0,0.0,0.0004696972901001,291.1773681640625,294.1499938964844,263.1618957519531,261.59454345703125,283.285888671875,279.4198303222656,291.1656188964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019477922469,0.0003423619782552,0.0006595858139917,-0.0146622089669108,0.0,0.0,0.0,-0.0077136852778494,60.0,-21.17698860168457,-0.0,-6.844626199153937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938442336455252e-21,7.542690844210965e-21,-2.604248305807321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6339416503906,0.0,0.0,9.405373566551134e-05,293.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.904216130962595e-05,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8304443359375,0.0,0.0,7.315287803066894e-05,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,9.90432599792257e-05,292.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342956542969,0.0,0.0,0.0004698133852798,291.1776428222656,294.1499938964844,263.1707458496094,261.60028076171875,282.92877197265625,275.8128967285156,291.16424560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021940106526,0.0003439850988797,0.0006582089117728,-0.0147362099960446,0.0,0.0,0.0,-0.0077274343930184,60.0,-19.430917739868164,-0.0,-6.847991329550497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6339416503906,0.0,0.0,9.405373566551134e-05,293.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.904216130962595e-05,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8304443359375,0.0,0.0,7.315287803066894e-05,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,9.90432599792257e-05,292.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342956542969,0.0,0.0,0.0004698133852798,291.1776428222656,294.1499938964844,263.1707458496094,261.60028076171875,282.92877197265625,275.8128967285156,291.16424560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021940106526,0.0003439850988797,0.0006582089117728,-0.0147362099960446,0.0,0.0,0.0,-0.0077274343930184,60.0,-19.430917739868164,-0.0,-6.847991329550497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.603515625,0.0,0.0,9.408081677975132e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.907069033943117e-05,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7975769042969,0.0,0.0,7.3173941927962e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69256591796875,0.0,0.0,9.907177445711568e-05,292.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4063720703125,0.0,0.0,0.0004699487180914,291.17791748046875,294.1499938964844,263.18182373046875,261.6080322265625,282.5780639648437,272.9942321777344,291.16217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010024817893281,0.0003458763530943,0.0006566054653376,-0.0148224327713251,0.0,0.0,0.0,-0.0077434587292373,60.0,-19.199811935424805,-0.0,-6.851924894135665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.603515625,0.0,0.0,9.408081677975132e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.907069033943117e-05,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7975769042969,0.0,0.0,7.3173941927962e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69256591796875,0.0,0.0,9.907177445711568e-05,292.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4063720703125,0.0,0.0,0.0004699487180914,291.17791748046875,294.1499938964844,263.18182373046875,261.6080322265625,282.5780639648437,272.9942321777344,291.16217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010024817893281,0.0003458763530943,0.0006566054653376,-0.0148224327713251,0.0,0.0,0.0,-0.0077434587292373,60.0,-19.199811935424805,-0.0,-6.851924894135665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5734558105469,0.0,0.0,9.411148494109511e-05,293.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.910300286719576e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7650756835937,0.0,0.0,7.319779979297891e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,9.910407243296504e-05,292.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.0004701019788626,291.1781616210937,294.1499938964844,263.1949462890625,261.6176147460937,282.23370361328125,270.79425048828125,291.1593017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028078686445,0.0003480189479887,0.0006547889206558,-0.0149201145395636,0.0,0.0,0.0,-0.0077616134658455,60.0,-19.16619300842285,-0.0,-6.856382128717088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5734558105469,0.0,0.0,9.411148494109511e-05,293.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.910300286719576e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7650756835937,0.0,0.0,7.319779979297891e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,9.910407243296504e-05,292.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.0004701019788626,291.1781616210937,294.1499938964844,263.1949462890625,261.6176147460937,282.23370361328125,270.79425048828125,291.1593017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028078686445,0.0003480189479887,0.0006547889206558,-0.0149201145395636,0.0,0.0,0.0,-0.0077616134658455,60.0,-19.16619300842285,-0.0,-6.856382128717088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54376220703125,0.0,0.0,9.41454927669838e-05,293.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.913882240653038e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7330017089844,0.0,0.0,7.322424789890647e-05,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553649902344,0.0,0.0,9.913987742038444e-05,292.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0004702719161286,291.17840576171875,294.1499938964844,263.2099914550781,261.6289367675781,281.89556884765625,269.0795288085937,291.1556701660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031694546341,0.0003503952466417,0.0006527741788886,-0.0150284525007009,0.0,0.0,0.0,-0.0077817481942474,60.0,-19.157140731811523,-0.0,-6.861328216700714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54376220703125,0.0,0.0,9.41454927669838e-05,293.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.913882240653038e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7330017089844,0.0,0.0,7.322424789890647e-05,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553649902344,0.0,0.0,9.913987742038444e-05,292.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0004702719161286,291.17840576171875,294.1499938964844,263.2099914550781,261.6289367675781,281.89556884765625,269.0795288085937,291.1556701660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031694546341,0.0003503952466417,0.0006527741788886,-0.0150284525007009,0.0,0.0,0.0,-0.0077817481942474,60.0,-19.157140731811523,-0.0,-6.861328216700714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.529052734375,0.0,0.0,9.416366810910404e-05,293.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.91579654510133e-05,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.71710205078125,0.0,0.0,7.323838508455083e-05,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462097167969,0.0,0.0,9.915901318890974e-05,292.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0004703626909758,291.1784973144531,294.1499938964844,263.2181701660156,261.6352233886719,281.72882080078125,268.37115478515625,291.1535949707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033627040684,0.0003516652213875,0.000651697453577,-0.015086350031197,0.0,0.0,0.0,-0.0077925086952745,60.0,-19.153770446777344,-0.0,-6.86397143567774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.514404296875,0.0,0.0,9.418257104698569e-05,293.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.917787974700332e-05,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7012939453125,0.0,0.0,7.325308251893148e-05,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371154785156,0.0,0.0,9.917892020894216e-05,292.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,0.0004704571620095,291.1786193847656,294.1499938964844,263.226806640625,261.641845703125,281.5636291503906,267.74688720703125,291.1513366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035637533292,0.0003529863897711,0.0006505773053504,-0.0151465823873877,0.0,0.0,0.0,-0.0078037027269601,60.0,-19.15034484863281,-0.0,-6.866722657150603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,9.422241419088095e-05,293.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.921984747052191e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6699523925781,0.0,0.0,7.32840780983679e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190490722656,0.0,0.0,9.922088065650314e-05,292.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0004706562613137,291.1788330078125,294.1499938964844,263.2452392578125,261.6562194824219,281.2377624511719,266.7129821777344,291.1463317871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039876215159,0.0003557718300726,0.0006482157623395,-0.0152735710144042,0.0,0.0,0.0,-0.007827304303646,60.0,-19.142885208129883,-0.0,-6.872524238588086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,9.422241419088095e-05,293.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.921984747052191e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6699523925781,0.0,0.0,7.32840780983679e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190490722656,0.0,0.0,9.922088065650314e-05,292.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0004706562613137,291.1788330078125,294.1499938964844,263.2452392578125,261.6562194824219,281.2377624511719,266.7129821777344,291.1463317871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039876215159,0.0003557718300726,0.0006482157623395,-0.0152735710144042,0.0,0.0,0.0,-0.007827304303646,60.0,-19.142885208129883,-0.0,-6.872524238588086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4567565917969,0.0,0.0,9.426472388440744e-05,293.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.92644127109088e-05,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.63897705078125,0.0,0.0,7.331697997869924e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,9.926542406901716e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0004708676133304,291.1790466308594,294.1499938964844,263.26513671875,261.67193603515625,280.9178771972656,265.9140625,291.1406555175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044375667348,0.0003587292449083,0.0006457083509303,-0.0154083985835313,0.0,0.0,0.0,-0.0078523624688386,60.0,-19.134477615356445,-0.0,-6.878686775735332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
