time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674400,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4567565917969,0.0,0.0,9.426472388440744e-05,293.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.92644127109088e-05,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.63897705078125,0.0,0.0,7.331697997869924e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,9.926542406901716e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0004708676133304,291.1790466308594,294.1499938964844,263.26513671875,261.67193603515625,280.9178771972656,265.9140625,291.1406555175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044375667348,0.0003587292449083,0.0006457083509303,-0.0154083985835313,0.0,0.0,0.0,-0.0078523624688386,60.0,-19.134477615356445,-0.0,-6.878686775735332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284362792969,0.0,0.0,9.43091363296844e-05,293.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.93111898424104e-05,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083984375,0.0,0.0,7.335152622545138e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,9.931219392456114e-05,292.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004710895300377,291.17919921875,294.1499938964844,263.2864074707031,261.6888122558594,280.6039428710937,265.2994384765625,291.1344299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010049100965261,0.0003618343907874,0.0006430757348425,-0.0155499605461955,0.0,0.0,0.0,-0.0078786732628941,60.0,-19.12513542175293,-0.0,-6.885160530600842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284362792969,0.0,0.0,9.43091363296844e-05,293.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.93111898424104e-05,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083984375,0.0,0.0,7.335152622545138e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,9.931219392456114e-05,292.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004710895300377,291.17919921875,294.1499938964844,263.2864074707031,261.6888122558594,280.6039428710937,265.2994384765625,291.1344299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010049100965261,0.0003618343907874,0.0006430757348425,-0.0155499605461955,0.0,0.0,0.0,-0.0078786732628941,60.0,-19.12513542175293,-0.0,-6.885160530600842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004211425781,0.0,0.0,9.435528045287356e-05,293.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.935979323927312e-05,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5781555175781,0.0,0.0,7.338741852436215e-05,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5661315917969,0.0,0.0,9.936079004546627e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0004713200905825,291.17938232421875,294.1499938964844,263.308837890625,261.7067565917969,280.2958068847656,264.82940673828125,291.12762451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010054011363536,0.0003650611033663,0.0006403400329872,-0.0156970638781785,0.0,0.0,0.0,-0.0079060131683945,60.0,-19.11490058898925,-0.0,-6.891890080851226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004211425781,0.0,0.0,9.435528045287356e-05,293.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.935979323927312e-05,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5781555175781,0.0,0.0,7.338741852436215e-05,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5661315917969,0.0,0.0,9.936079004546627e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0004713200905825,291.17938232421875,294.1499938964844,263.308837890625,261.7067565917969,280.2958068847656,264.82940673828125,291.12762451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010054011363536,0.0003650611033663,0.0006403400329872,-0.0156970638781785,0.0,0.0,0.0,-0.0079060131683945,60.0,-19.11490058898925,-0.0,-6.891890080851226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,9.437888365937396e-05,293.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.93846551864408e-05,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56317138671875,0.0,0.0,7.340577576542273e-05,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,9.938564471667632e-05,292.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0004714380193036,291.179443359375,294.1499938964844,263.3204650878906,261.7160949707031,280.1439208984375,264.6383361816406,291.1240234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056522442027,0.0003667114069685,0.0006389408372342,-0.0157722998410463,0.0,0.0,0.0,-0.0079199969768524,60.0,-19.109464645385746,-0.0,-6.895334081491455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,9.440277062822132e-05,293.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.940980817191304e-05,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5482482910156,0.0,0.0,7.342435128521174e-05,291.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,9.941079042619094e-05,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944580078125,0.0,0.0,0.0004715573450084,291.17950439453125,294.1499938964844,263.3323059082031,261.72564697265625,279.9934387207031,264.4720764160156,291.12030029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059063788503,0.0003683815302792,0.0006375248776748,-0.0158484373241662,0.0,0.0,0.0,-0.0079341474920511,60.0,-19.10382461547852,-0.0,-6.89881929361036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,9.445117029827088e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.94607908069156e-05,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187072753906,0.0,0.0,7.346199708990753e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,9.946176578523593e-05,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0004717991687357,291.1796569824219,294.1499938964844,263.356689453125,261.7453308105469,279.6967163085937,264.2024841308594,291.1125183105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010064215166494,0.0003717663057614,0.0006346551817841,-0.016002744436264,0.0,0.0,0.0,-0.0079628275707364,60.0,-19.091947555541992,-0.0,-6.90588635166023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,9.445117029827088e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.94607908069156e-05,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187072753906,0.0,0.0,7.346199708990753e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,9.946176578523593e-05,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0004717991687357,291.1796569824219,294.1499938964844,263.356689453125,261.7453308105469,279.6967163085937,264.2024841308594,291.1125183105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010064215166494,0.0003717663057614,0.0006346551817841,-0.016002744436264,0.0,0.0,0.0,-0.0079628275707364,60.0,-19.091947555541992,-0.0,-6.90588635166023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,9.450005745748058e-05,292.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.95122827589512e-05,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,7.350002852035686e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,9.951324318535626e-05,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0004720434371847,291.17974853515625,294.1499938964844,263.3818054199219,261.76568603515625,279.40557861328125,264.0014953613281,291.1042785644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010069416603073,0.0003751850745175,0.0006317566148936,-0.0161585994064807,0.0,0.0,0.0,-0.0079917954280972,60.0,-19.07930374145508,-0.0,-6.913027306154619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,9.450005745748058e-05,292.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.95122827589512e-05,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,7.350002852035686e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,9.951324318535626e-05,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0004720434371847,291.17974853515625,294.1499938964844,263.3818054199219,261.76568603515625,279.40557861328125,264.0014953613281,291.1042785644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010069416603073,0.0003751850745175,0.0006317566148936,-0.0161585994064807,0.0,0.0,0.0,-0.0079917954280972,60.0,-19.07930374145508,-0.0,-6.913027306154619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,9.454899554839358e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.956382564269006e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46063232421875,0.0,0.0,7.353808177867904e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49835205078125,0.0,0.0,9.95647715171799e-05,292.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.0004722879093606,291.1798095703125,294.1499938964844,263.4075622558594,261.7865600585937,279.11993408203125,263.8539733886719,291.0956420898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010074623860418,0.0003786070446949,0.0006288553704507,-0.0163145996630191,0.0,0.0,0.0,-0.0080207893624901,60.0,-19.0659294128418,-0.0,-6.92017962933278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,9.454899554839358e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.956382564269006e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46063232421875,0.0,0.0,7.353808177867904e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49835205078125,0.0,0.0,9.95647715171799e-05,292.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.0004722879093606,291.1798095703125,294.1499938964844,263.4075622558594,261.7865600585937,279.11993408203125,263.8539733886719,291.0956420898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010074623860418,0.0003786070446949,0.0006288553704507,-0.0163145996630191,0.0,0.0,0.0,-0.0080207893624901,60.0,-19.0659294128418,-0.0,-6.92017962933278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,9.459752618568018e-05,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.961494652088732e-05,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,7.357583672273904e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818420410156,0.0,0.0,9.961587784346192e-05,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,0.0004725304024759,291.17987060546875,294.1499938964844,263.4337463378906,261.8078308105469,278.8397216796875,263.74761962890625,291.0866394042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010079789208248,0.0003820010751951,0.0006259778165258,-0.0164693240076303,0.0,0.0,0.0,-0.0080495476722717,60.0,-19.051856994628903,-0.0,-6.927276530177552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,9.459752618568018e-05,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.961494652088732e-05,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,7.357583672273904e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818420410156,0.0,0.0,9.961587784346192e-05,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,0.0004725304024759,291.17987060546875,294.1499938964844,263.4337463378906,261.8078308105469,278.8397216796875,263.74761962890625,291.0866394042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010079789208248,0.0003820010751951,0.0006259778165258,-0.0164693240076303,0.0,0.0,0.0,-0.0080495476722717,60.0,-19.051856994628903,-0.0,-6.927276530177552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,9.462150774197652e-05,292.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.964020136976616e-05,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41796875,0.0,0.0,7.359448500210419e-05,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,9.964113269234076e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,0.0004726502229459,291.1799011230469,294.1499938964844,263.44696044921875,261.818603515625,278.7015991210937,263.7069702148437,291.0820007324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010082341032102,0.0003836781252175,0.0006245559779927,-0.0165457762777805,0.0,0.0,0.0,-0.0080637577921152,60.0,-19.044567108154297,-0.0,-6.930784479663998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,9.464522736379875e-05,292.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.966518700821324e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039001464844,0.0,0.0,7.361293683061376e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,9.966611105483024e-05,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,0.0004727687337435,291.1799011230469,294.1499938964844,263.46026611328125,261.82940673828125,278.5648193359375,263.6732788085937,291.0772705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010084864916279,0.0003853368107229,0.0006231497391127,-0.0166213922202587,0.0,0.0,0.0,-0.0080778114497661,60.0,-19.0371150970459,-0.0,-6.934255480928186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,9.469167707720771e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.97141032712534e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760070800781,0.0,0.0,7.364906196016818e-05,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,9.971501276595518e-05,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,0.0004730007785838,291.1799011230469,294.1499938964844,263.4869384765625,261.8511047363281,278.2951965332031,263.62353515625,291.06756591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010089807910844,0.0003885846526827,0.0006203961092978,-0.0167694501578807,0.0,0.0,0.0,-0.0081053311005234,60.0,-19.02173614501953,-0.0,-6.941053243281203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,9.469167707720771e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.97141032712534e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760070800781,0.0,0.0,7.364906196016818e-05,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,9.971501276595518e-05,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,0.0004730007785838,291.1799011230469,294.1499938964844,263.4869384765625,261.8511047363281,278.2951965332031,263.62353515625,291.06756591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010089807910844,0.0003885846526827,0.0006203961092978,-0.0167694501578807,0.0,0.0,0.0,-0.0081053311005234,60.0,-19.02173614501953,-0.0,-6.941053243281203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.187744140625,0.0,0.0,9.4736460596323e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.976128058042376e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,7.368389196926728e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,9.976217552321032e-05,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0004732245579361,291.17987060546875,294.1499938964844,263.5136413574219,261.8728332519531,278.0307006835937,263.5926513671875,291.0575866699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001009457395412,0.0003917165158782,0.0006177408504299,-0.0169122200459241,0.0,0.0,0.0,-0.0081318682059645,60.0,-19.00575828552246,-0.0,-6.947612263275006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.187744140625,0.0,0.0,9.4736460596323e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.976128058042376e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,7.368389196926728e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,9.976217552321032e-05,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0004732245579361,291.17987060546875,294.1499938964844,263.5136413574219,261.8728332519531,278.0307006835937,263.5926513671875,291.0575866699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001009457395412,0.0003917165158782,0.0006177408504299,-0.0169122200459241,0.0,0.0,0.0,-0.0081318682059645,60.0,-19.00575828552246,-0.0,-6.947612263275006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,9.477922139922156e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.980631148209795e-05,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,7.371715037152171e-05,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,9.980719914892688e-05,292.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.0004734381509479,291.1798095703125,294.1499938964844,263.54022216796875,261.8944091796875,277.7713317871094,263.5761413574219,291.0473022460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099122300744,0.0003947060613427,0.0006152061978355,-0.0170485023409128,0.0,0.0,0.0,-0.0081571983173489,60.0,-18.98921775817871,-0.0,-6.95387569749073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,9.477922139922156e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.980631148209795e-05,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,7.371715037152171e-05,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,9.980719914892688e-05,292.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.0004734381509479,291.1798095703125,294.1499938964844,263.54022216796875,261.8944091796875,277.7713317871094,263.5761413574219,291.0473022460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099122300744,0.0003947060613427,0.0006152061978355,-0.0170485023409128,0.0,0.0,0.0,-0.0081571983173489,60.0,-18.98921775817871,-0.0,-6.95387569749073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,9.481964661972596e-05,292.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.984889038605615e-05,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.294189453125,0.0,0.0,7.37485897843726e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,9.984977077692748e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,0.0004736401315312,291.1797180175781,294.1499938964844,263.5665283203125,261.915771484375,277.5169372558594,263.5704650878906,291.03680419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010103423846885,0.000397532567149,0.0006128098466433,-0.0171773508191108,0.0,0.0,0.0,-0.0081811482086777,60.0,-18.97216415405273,-0.0,-6.959800202821499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,9.481964661972596e-05,292.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.984889038605615e-05,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.294189453125,0.0,0.0,7.37485897843726e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,9.984977077692748e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,0.0004736401315312,291.1797180175781,294.1499938964844,263.5665283203125,261.915771484375,277.5169372558594,263.5704650878906,291.03680419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010103423846885,0.000397532567149,0.0006128098466433,-0.0171773508191108,0.0,0.0,0.0,-0.0081811482086777,60.0,-18.97216415405273,-0.0,-6.959800202821499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,9.483897883910686e-05,292.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.986925579141824e-05,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,7.376362918876112e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39434814453125,0.0,0.0,9.987012890633196e-05,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670104980469,0.0,0.0,0.0004737367562483,291.1796569824219,294.1499938964844,263.5795593261719,261.9263000488281,277.3916015625,263.57086181640625,291.03143310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010105480905622,0.0003988843236584,0.0006116637960076,-0.0172389708459377,0.0,0.0,0.0,-0.0081926016137003,60.0,-18.963468551635746,-0.0,-6.962634557794446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,9.485774353379384e-05,292.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.988901729229838e-05,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,7.377822475973517e-05,291.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866271972656,0.0,0.0,9.988989040721208e-05,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,0.0004738304996863,291.1795654296875,294.1499938964844,263.5924377441406,261.9367370605469,277.2674865722656,263.5729675292969,291.0260314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107477428391,0.0004001962952315,0.0006105514476075,-0.0172987785190343,0.0,0.0,0.0,-0.008203717879951,60.0,-18.95468139648437,-0.0,-6.965385779267308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.489361400483176e-05,292.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.992680134018884e-05,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,7.380612078122795e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.371337890625,0.0,0.0,9.99276599031873e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,0.0004740097210742,291.1794128417969,294.1499938964844,263.6177673339844,261.9571838378906,277.0228271484375,263.5814514160156,291.0150756835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111293522641,0.0004027037648484,0.000608425529208,-0.017413081601262,0.0,0.0,0.0,-0.0082249641418457,60.0,-18.9368953704834,-0.0,-6.97064592714014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.489361400483176e-05,292.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.992680134018884e-05,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,7.380612078122795e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.371337890625,0.0,0.0,9.99276599031873e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,0.0004740097210742,291.1794128417969,294.1499938964844,263.6177673339844,261.9571838378906,277.0228271484375,263.5814514160156,291.0150756835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111293522641,0.0004027037648484,0.000608425529208,-0.017413081601262,0.0,0.0,0.0,-0.0082249641418457,60.0,-18.9368953704834,-0.0,-6.97064592714014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,9.492730168858544e-05,292.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.99622861854732e-05,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,7.383232878055423e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562316894531,0.0,0.0,9.996313747251406e-05,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0004741780576296,291.17919921875,294.1499938964844,263.6424255371094,261.9769897460937,276.7829284667969,263.59429931640625,291.00390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114876786246,0.0004050589050166,0.0006064288318157,-0.0175204407423734,0.0,0.0,0.0,-0.0082449195906519,60.0,-18.918933868408203,-0.0,-6.975587751867351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,9.492730168858544e-05,292.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.99622861854732e-05,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,7.383232878055423e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562316894531,0.0,0.0,9.996313747251406e-05,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0004741780576296,291.17919921875,294.1499938964844,263.6424255371094,261.9769897460937,276.7829284667969,263.59429931640625,291.00390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114876786246,0.0004050589050166,0.0006064288318157,-0.0175204407423734,0.0,0.0,0.0,-0.0082449195906519,60.0,-18.918933868408203,-0.0,-6.975587751867351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,9.495884296484292e-05,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.999550820793957e-05,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,7.385685603367165e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,9.99963449430652e-05,292.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890991210937,0.0,0.0,0.0004743356257677,291.178955078125,294.1499938964844,263.6662292480469,261.9960327148437,276.5476989746094,263.61016845703125,290.9925537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010118230711668,0.0004072630254086,0.000604560074862,-0.0176209155470132,0.0,0.0,0.0,-0.0082635954022407,60.0,-18.90092086791992,-0.0,-6.980214806162621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,9.495884296484292e-05,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.999550820793957e-05,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,7.385685603367165e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,9.99963449430652e-05,292.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890991210937,0.0,0.0,0.0004743356257677,291.178955078125,294.1499938964844,263.6662292480469,261.9960327148437,276.5476989746094,263.61016845703125,290.9925537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010118230711668,0.0004072630254086,0.000604560074862,-0.0176209155470132,0.0,0.0,0.0,-0.0082635954022407,60.0,-18.90092086791992,-0.0,-6.980214806162621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,9.498820872977376e-05,292.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001000264455797,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,7.387970254058018e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,0.0001000272750388,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86737060546875,0.0,0.0,0.0004744823963847,291.1786804199219,294.1499938964844,263.68902587890625,262.01416015625,276.3170166015625,263.6280822753906,290.98101806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121355298906,0.0004093157767783,0.0006028197240084,-0.0177144892513752,0.0,0.0,0.0,-0.0082809887826442,60.0,-18.88296890258789,-0.0,-6.984525668940479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,9.498820872977376e-05,292.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001000264455797,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,7.387970254058018e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,0.0001000272750388,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86737060546875,0.0,0.0,0.0004744823963847,291.1786804199219,294.1499938964844,263.68902587890625,262.01416015625,276.3170166015625,263.6280822753906,290.98101806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121355298906,0.0004093157767783,0.0006028197240084,-0.0177144892513752,0.0,0.0,0.0,-0.0082809887826442,60.0,-18.88296890258789,-0.0,-6.984525668940479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,9.5002083980944e-05,292.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001000410629785,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,7.389049278572202e-05,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,0.0001000418851617,292.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565979003906,0.0,0.0,0.0004745517217088,291.1784973144531,294.1499938964844,263.70001220703125,262.0228576660156,276.203369140625,263.6375427246094,290.9751892089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122830281034,0.0004102852835785,0.0006019977736286,-0.0177586823701858,0.0,0.0,0.0,-0.0082892030477523,60.0,-18.87405014038086,-0.0,-6.98656137387843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,9.50154208112508e-05,292.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0001000551055767,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,7.390086102532223e-05,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3117370605469,0.0,0.0,0.000100055920484,292.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.0,0.0,0.0004746183403767,291.1783447265625,294.1499938964844,263.710693359375,262.0312805175781,276.0908508300781,263.647216796875,290.9693603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124248219653,0.0004112170136068,0.0006012077792547,-0.0178011562675237,0.0,0.0,0.0,-0.0082970978692173,60.0,-18.86518859863281,-0.0,-6.98851891911545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,9.50405010371469e-05,292.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001000815245788,291.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,7.392037514364347e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972106933594,0.0,0.0,0.0001000823322101,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246459960937,0.0,0.0,0.0004747436905745,291.1779479980469,294.1499938964844,263.7310485839844,262.0472106933594,275.8690185546875,263.6669311523437,290.95751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010126915294677,0.0004129695298615,0.0005997219705022,-0.0178810432553291,0.0,0.0,0.0,-0.0083119478076696,60.0,-18.847694396972656,-0.0,-6.992200951572158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
