time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,9.50405010371469e-05,292.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001000815245788,291.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,7.392037514364347e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972106933594,0.0,0.0,0.0001000823322101,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246459960937,0.0,0.0,0.0004747436905745,291.1779479980469,294.1499938964844,263.7310485839844,262.0472106933594,275.8690185546875,263.6669311523437,290.95751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010126915294677,0.0004129695298615,0.0005997219705022,-0.0178810432553291,0.0,0.0,0.0,-0.0083119478076696,60.0,-18.847694396972656,-0.0,-6.992200951572158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,9.506358037469909e-05,292.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001001058408292,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,7.393832493107766e-05,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828063964844,0.0,0.0,0.0001001066411845,292.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,0.0004748589999508,291.1775207519531,294.1499938964844,263.75,262.0618896484375,275.6514892578125,263.6866760253906,290.9455871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010129368165507,0.0004145818238612,0.0005983550217933,-0.0179545376449823,0.0,0.0,0.0,-0.0083256084471941,60.0,-18.830615997314453,-0.0,-6.995589529878998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,9.506358037469909e-05,292.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001001058408292,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,7.393832493107766e-05,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828063964844,0.0,0.0,0.0001001066411845,292.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,0.0004748589999508,291.1775207519531,294.1499938964844,263.75,262.0618896484375,275.6514892578125,263.6866760253906,290.9455871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010129368165507,0.0004145818238612,0.0005983550217933,-0.0179545376449823,0.0,0.0,0.0,-0.0083256084471941,60.0,-18.830615997314453,-0.0,-6.995589529878998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,9.508462972007692e-05,292.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.000100128017948,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,7.395469583570957e-05,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685546875,0.0,0.0,0.0001001288037514,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828063964844,0.0,0.0,0.0004749642102979,291.17706298828125,294.1499938964844,263.7681579589844,262.0757751464844,275.4381103515625,263.7061462402344,290.9335021972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131605667993,0.000416051945649,0.0005971086211502,-0.0180215518921613,0.0,0.0,0.0,-0.0083380648866295,60.0,-18.81386375427246,-0.0,-6.998679680236819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,9.508462972007692e-05,292.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.000100128017948,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,7.395469583570957e-05,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685546875,0.0,0.0,0.0001001288037514,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828063964844,0.0,0.0,0.0004749642102979,291.17706298828125,294.1499938964844,263.7681579589844,262.0757751464844,275.4381103515625,263.7061462402344,290.9335021972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131605667993,0.000416051945649,0.0005971086211502,-0.0180215518921613,0.0,0.0,0.0,-0.0083380648866295,60.0,-18.81386375427246,-0.0,-6.998679680236819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,9.510404197499156e-05,292.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0001001484633889,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,7.3969793447759e-05,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25445556640625,0.0,0.0,0.0001001492419163,292.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76220703125,0.0,0.0,0.0004750611842609,291.1765441894531,294.1499938964844,263.7862548828125,262.0895690917969,275.2288818359375,263.7253112792969,290.9213256835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010133668547496,0.0004174073110334,0.0005959595437161,-0.0180833339691162,0.0,0.0,0.0,-0.0083495490252971,60.0,-18.79690742492676,-0.0,-7.001529667149954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,9.510404197499156e-05,292.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0001001484633889,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,7.3969793447759e-05,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25445556640625,0.0,0.0,0.0001001492419163,292.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76220703125,0.0,0.0,0.0004750611842609,291.1765441894531,294.1499938964844,263.7862548828125,262.0895690917969,275.2288818359375,263.7253112792969,290.9213256835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010133668547496,0.0004174073110334,0.0005959595437161,-0.0180833339691162,0.0,0.0,0.0,-0.0083495490252971,60.0,-18.79690742492676,-0.0,-7.001529667149954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8913269042969,0.0,0.0,9.51133988564834e-05,292.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0001001583223114,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02850341796875,0.0,0.0,7.397706940537319e-05,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474365234375,0.0,0.0,0.0001001590935629,292.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519836425781,0.0,0.0,0.0004751079541165,291.1762390136719,294.1499938964844,263.7953186035156,262.0964050292969,275.12579345703125,263.7348022460937,290.9151916503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010134662734344,0.0004180607793387,0.0005954054649919,-0.0181131213903427,0.0,0.0,0.0,-0.0083550866693258,60.0,-18.78831672668457,-0.0,-7.002903856800914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803100585937,0.0,0.0,9.512269753031433e-05,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001001681157504,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,7.398430170724168e-05,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.240478515625,0.0,0.0,0.0001001688797259,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418212890625,0.0,0.0,0.0004751544038299,291.17596435546875,294.1499938964844,263.8043212890625,262.1032409667969,275.0237121582031,263.7442626953125,290.9090270996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135649936273,0.0004187097947578,0.0005948552279733,-0.0181427057832479,0.0,0.0,0.0,-0.0083605861291289,60.0,-18.779680252075195,-0.0,-7.004268809396309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583679199219,0.0,0.0,9.51414622250013e-05,292.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001001878845272,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,7.399889727821574e-05,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22662353515625,0.0,0.0,0.0001001886412268,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216491699219,0.0,0.0,0.0004752481763716,291.1753234863281,294.1499938964844,263.82232666015625,262.1167907714844,274.8224792480469,263.76300048828125,290.89666748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010137644130736,0.0004200200783088,0.0005937443347647,-0.0182024333626031,0.0,0.0,0.0,-0.0083716874942183,60.0,-18.76235580444336,-0.0,-7.007025004668321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583679199219,0.0,0.0,9.51414622250013e-05,292.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001001878845272,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,7.399889727821574e-05,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22662353515625,0.0,0.0,0.0001001886412268,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216491699219,0.0,0.0,0.0004752481763716,291.1753234863281,294.1499938964844,263.82232666015625,262.1167907714844,274.8224792480469,263.76300048828125,290.89666748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010137644130736,0.0004200200783088,0.0005937443347647,-0.0182024333626031,0.0,0.0,0.0,-0.0083716874942183,60.0,-18.76235580444336,-0.0,-7.007025004668321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367004394531,0.0,0.0,9.516101999906824e-05,292.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001002084900392,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,7.4014111305587e-05,291.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.212890625,0.0,0.0,0.0001002092394628,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016906738281,0.0,0.0,0.0004753459361381,291.1746520996094,294.1499938964844,263.8402404785156,262.1302185058594,274.6251525878906,263.7815856933594,290.8841857910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139723308384,0.0004213862412143,0.0005925860605202,-0.0182647071778774,0.0,0.0,0.0,-0.0083832638338208,60.0,-18.745080947875977,-0.0,-7.009899150034471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367004394531,0.0,0.0,9.516101999906824e-05,292.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001002084900392,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,7.4014111305587e-05,291.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.212890625,0.0,0.0,0.0001002092394628,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016906738281,0.0,0.0,0.0004753459361381,291.1746520996094,294.1499938964844,263.8402404785156,262.1302185058594,274.6251525878906,263.7815856933594,290.8841857910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139723308384,0.0004213862412143,0.0005925860605202,-0.0182647071778774,0.0,0.0,0.0,-0.0083832638338208,60.0,-18.745080947875977,-0.0,-7.009899150034471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8152160644531,0.0,0.0,9.518190927337856e-05,292.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.000100230492535,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,7.403035124298185e-05,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,0.0001002312274067,292.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819152832031,0.0,0.0,0.0004754503024742,291.17388916015625,294.1499938964844,263.85809326171875,262.1435546875,274.4316711425781,263.800048828125,290.87164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010141943348571,0.0004228450125083,0.0005913492641411,-0.0183312017470598,0.0,0.0,0.0,-0.0083956234157085,60.0,-18.72799491882324,-0.0,-7.012968694652957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8152160644531,0.0,0.0,9.518190927337856e-05,292.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.000100230492535,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,7.403035124298185e-05,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,0.0001002312274067,292.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819152832031,0.0,0.0,0.0004754503024742,291.17388916015625,294.1499938964844,263.85809326171875,262.1435546875,274.4316711425781,263.800048828125,290.87164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010141943348571,0.0004228450125083,0.0005913492641411,-0.0183312017470598,0.0,0.0,0.0,-0.0083956234157085,60.0,-18.72799491882324,-0.0,-7.012968694652957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7939758300781,0.0,0.0,9.520441381027922e-05,292.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0001002541976049,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92352294921875,0.0,0.0,7.404785719700158e-05,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.185791015625,0.0,0.0,0.0001002549324766,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.000475562759675,291.173095703125,294.1499938964844,263.8758850097656,262.1567687988281,274.2419128417969,263.81842041015625,290.8590393066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010144335683435,0.0004244174924679,0.0005900160758756,-0.0184028800576925,0.0,0.0,0.0,-0.0084089478477835,60.0,-18.71118354797364,-0.0,-7.016278402716125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7939758300781,0.0,0.0,9.520441381027922e-05,292.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0001002541976049,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92352294921875,0.0,0.0,7.404785719700158e-05,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.185791015625,0.0,0.0,0.0001002549324766,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.000475562759675,291.173095703125,294.1499938964844,263.8758850097656,262.1567687988281,274.2419128417969,263.81842041015625,290.8590393066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010144335683435,0.0004244174924679,0.0005900160758756,-0.0184028800576925,0.0,0.0,0.0,-0.0084089478477835,60.0,-18.71118354797364,-0.0,-7.016278402716125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834167480469,0.0,0.0,9.521631727693602e-05,292.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001002667340799,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9121398925781,0.0,0.0,7.405711949104443e-05,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790771484375,0.0,0.0,0.0001002674616756,292.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65264892578125,0.0,0.0,0.0004756222188007,291.1726989746094,294.1499938964844,263.8847351074219,262.163330078125,274.1484680175781,263.8275451660156,290.85272216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010145601117983,0.000425248988904,0.0005893111228942,-0.018440781161189,0.0,0.0,0.0,-0.0084159923717379,60.0,-18.702899932861328,-0.0,-7.018028469474302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,9.522864274913444e-05,292.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0001002797216642,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008483886719,0.0,0.0,7.406670192722231e-05,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17242431640625,0.0,0.0,0.000100280441984,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429748535156,0.0,0.0,0.0004756838025059,291.1722412109375,294.1499938964844,263.8935852050781,262.1698913574219,274.0559387207031,263.8366394042969,290.84637451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010146911954507,0.0004261103167664,0.0005885808495804,-0.0184800438582897,0.0,0.0,0.0,-0.0084232911467552,60.0,-18.694700241088867,-0.0,-7.019841774535962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521057128906,0.0,0.0,9.525449422653764e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0001003069482976,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783874511719,0.0,0.0,7.408681267406791e-05,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591491699219,0.0,0.0,0.0001003076613415,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,0.0004758129944093,291.1713256835937,294.1499938964844,263.91119384765625,262.1828918457031,273.8735046386719,263.85479736328125,290.8336181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010149661684408,0.0004279172280803,0.0005870488821528,-0.0185624063014984,0.0,0.0,0.0,-0.0084386011585593,60.0,-18.678544998168945,-0.0,-7.023646730885957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521057128906,0.0,0.0,9.525449422653764e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0001003069482976,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783874511719,0.0,0.0,7.408681267406791e-05,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591491699219,0.0,0.0,0.0001003076613415,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,0.0004758129944093,291.1713256835937,294.1499938964844,263.91119384765625,262.1828918457031,273.8735046386719,263.85479736328125,290.8336181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010149661684408,0.0004279172280803,0.0005870488821528,-0.0185624063014984,0.0,0.0,0.0,-0.0084386011585593,60.0,-18.678544998168945,-0.0,-7.023646730885957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,9.5281757239718e-05,292.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001003356737783,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,7.410802209051326e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,0.0001003363795462,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047668457031,0.0,0.0,0.0004759492294397,291.1703491210937,294.1499938964844,263.9286804199219,262.19580078125,273.6946105957031,263.87286376953125,290.8208312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152561590075,0.0004298230633139,0.0005854330374859,-0.0186492800712585,0.0,0.0,0.0,-0.0084547493606805,60.0,-18.662708282470703,-0.0,-7.027661297343002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,9.5281757239718e-05,292.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001003356737783,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,7.410802209051326e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,0.0001003363795462,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047668457031,0.0,0.0,0.0004759492294397,291.1703491210937,294.1499938964844,263.9286804199219,262.19580078125,273.6946105957031,263.87286376953125,290.8208312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152561590075,0.0004298230633139,0.0005854330374859,-0.0186492800712585,0.0,0.0,0.0,-0.0084547493606805,60.0,-18.662708282470703,-0.0,-7.027661297343002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110290527344,0.0,0.0,9.531015530228616e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001003655779641,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83416748046875,0.0,0.0,7.41301046218723e-05,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329650878906,0.0,0.0,0.000100366276456,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859375,0.0,0.0,0.0004760910815093,291.1693115234375,294.1499938964844,263.94610595703125,262.2086181640625,273.51922607421875,263.8908386230469,290.8079833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010155581403523,0.0004318077699281,0.0005837503704242,-0.0187397468835115,0.0,0.0,0.0,-0.0084715662524104,60.0,-18.647140502929688,-0.0,-7.031843551885687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110290527344,0.0,0.0,9.531015530228616e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001003655779641,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83416748046875,0.0,0.0,7.41301046218723e-05,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329650878906,0.0,0.0,0.000100366276456,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859375,0.0,0.0,0.0004760910815093,291.1693115234375,294.1499938964844,263.94610595703125,262.2086181640625,273.51922607421875,263.8908386230469,290.8079833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010155581403523,0.0004318077699281,0.0005837503704242,-0.0187397468835115,0.0,0.0,0.0,-0.0084715662524104,60.0,-18.647140502929688,-0.0,-7.031843551885687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907958984375,0.0,0.0,9.533938282402232e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001003963625407,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123779296875,0.0,0.0,7.415283471345901e-05,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,0.0001003970537567,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672607421875,0.0,0.0,0.0004762371245305,291.168212890625,294.1499938964844,263.9634094238281,262.2213134765625,273.3472595214844,263.9087219238281,290.79510498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158690856769,0.0004338511789683,0.0005820179358124,-0.0188328884541988,0.0,0.0,0.0,-0.008488880470395,60.0,-18.63179397583008,-0.0,-7.036150151407129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907958984375,0.0,0.0,9.533938282402232e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001003963625407,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123779296875,0.0,0.0,7.415283471345901e-05,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,0.0001003970537567,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672607421875,0.0,0.0,0.0004762371245305,291.168212890625,294.1499938964844,263.9634094238281,262.2213134765625,273.3472595214844,263.9087219238281,290.79510498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158690856769,0.0004338511789683,0.0005820179358124,-0.0188328884541988,0.0,0.0,0.0,-0.008488880470395,60.0,-18.63179397583008,-0.0,-7.036150151407129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6807556152344,0.0,0.0,9.535423305351288e-05,292.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001004120131256,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.80157470703125,0.0,0.0,7.416438893415034e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11358642578125,0.0,0.0,0.0001004126970656,292.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580139160156,0.0,0.0,0.0004763113392982,291.1676330566406,294.1499938964844,263.9720153808594,262.2276611328125,273.2625732421875,263.9176330566406,290.7886657714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016027177684,0.0004348896618466,0.0005811374867334,-0.0188802238553762,0.0,0.0,0.0,-0.00849767960608,60.0,-18.624191284179688,-0.0,-7.038339333576006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6707458496094,0.0,0.0,9.536922152619808e-05,292.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001004277946776,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,7.417604501824826e-05,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.107177734375,0.0,0.0,0.0001004284786176,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487976074219,0.0,0.0,0.000476386223454,291.1670227050781,294.1499938964844,263.9805908203125,262.23394775390625,273.1787109375,263.926513671875,290.7821960449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010161865502595,0.0004359374288469,0.0005802491214126,-0.0189279839396476,0.0,0.0,0.0,-0.0085065569728612,60.0,-18.616628646850582,-0.0,-7.040548410941484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,9.539956226944923e-05,292.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001004597579594,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694091796875,0.0,0.0,7.419964822474867e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,0.0001004604273475,292.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53045654296875,0.0,0.0,0.0004765378253068,291.1658020019531,294.1499938964844,263.9976501464844,262.2464904785156,273.0133972167969,263.9441833496094,290.76922607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016509369947,0.0004380588652566,0.0005784505046904,-0.0190246794372797,0.0,0.0,0.0,-0.0085245324298739,60.0,-18.601608276367188,-0.0,-7.045022698548564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,9.539956226944923e-05,292.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001004597579594,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694091796875,0.0,0.0,7.419964822474867e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,0.0001004604273475,292.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53045654296875,0.0,0.0,0.0004765378253068,291.1658020019531,294.1499938964844,263.9976501464844,262.2464904785156,273.0133972167969,263.9441833496094,290.76922607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016509369947,0.0004380588652566,0.0005784505046904,-0.0190246794372797,0.0,0.0,0.0,-0.0085245324298739,60.0,-18.601608276367188,-0.0,-7.045022698548564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,9.543045598547906e-05,292.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001004922887659,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7482604980469,0.0,0.0,7.42236734367907e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.0,0.0,0.0001004929508781,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123291015625,0.0,0.0,0.0004766921629197,291.1644897460937,294.1499938964844,264.0146179199219,262.2589416503906,272.851318359375,263.9617614746094,290.7562255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010168380104005,0.0004402184858918,0.0005766195245087,-0.0191231183707714,0.0,0.0,0.0,-0.0085428310558199,60.0,-18.58673667907715,-0.0,-7.049578698570258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,9.543045598547906e-05,292.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001004922887659,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7482604980469,0.0,0.0,7.42236734367907e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.0,0.0,0.0001004929508781,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123291015625,0.0,0.0,0.0004766921629197,291.1644897460937,294.1499938964844,264.0146179199219,262.2589416503906,272.851318359375,263.9617614746094,290.7562255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010168380104005,0.0004402184858918,0.0005766195245087,-0.0191231183707714,0.0,0.0,0.0,-0.0085428310558199,60.0,-18.58673667907715,-0.0,-7.049578698570258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117248535156,0.0,0.0,9.546210640110075e-05,292.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001005256344797,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272644042969,0.0,0.0,7.42482952773571e-05,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692443847656,0.0,0.0,0.0001005262893158,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49432373046875,0.0,0.0,0.0004768503131344,291.1631164550781,294.1499938964844,264.03143310546875,262.27130126953125,272.6924133300781,263.9792175292969,290.74322509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010171747999265,0.0004424319195095,0.0005747429095208,-0.0192240085452795,0.0,0.0,0.0,-0.0085615860298275,60.0,-18.572046279907227,-0.0,-7.054249806515146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117248535156,0.0,0.0,9.546210640110075e-05,292.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001005256344797,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272644042969,0.0,0.0,7.42482952773571e-05,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692443847656,0.0,0.0,0.0001005262893158,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49432373046875,0.0,0.0,0.0004768503131344,291.1631164550781,294.1499938964844,264.03143310546875,262.27130126953125,272.6924133300781,263.9792175292969,290.74322509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010171747999265,0.0004424319195095,0.0005747429095208,-0.0192240085452795,0.0,0.0,0.0,-0.0085615860298275,60.0,-18.572046279907227,-0.0,-7.054249806515146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5923767089844,0.0,0.0,9.549495007377118e-05,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001005602243822,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064819335937,0.0,0.0,7.427383388858289e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567626953125,0.0,0.0,0.0001005608646664,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0004770144005306,291.16168212890625,294.1499938964844,264.048095703125,262.2835693359375,272.5366516113281,263.9965515136719,290.73016357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010175242787227,0.0004447283281479,0.0005727959796786,-0.0193286798894405,0.0,0.0,0.0,-0.0085810432210564,60.0,-18.557600021362305,-0.0,-7.0590971290585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5923767089844,0.0,0.0,9.549495007377118e-05,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001005602243822,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064819335937,0.0,0.0,7.427383388858289e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567626953125,0.0,0.0,0.0001005608646664,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0004770144005306,291.16168212890625,294.1499938964844,264.048095703125,262.2835693359375,272.5366516113281,263.9965515136719,290.73016357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010175242787227,0.0004447283281479,0.0005727959796786,-0.0193286798894405,0.0,0.0,0.0,-0.0085810432210564,60.0,-18.557600021362305,-0.0,-7.0590971290585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827941894531,0.0,0.0,9.55119976424612e-05,292.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001005781814455,291.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961669921875,0.0,0.0,7.428709795931354e-05,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0001005788217298,292.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676208496094,0.0,0.0,0.0004770995874423,291.1609191894531,294.1499938964844,264.056396484375,262.2897033691406,272.4599304199219,264.00518798828125,290.7236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010177056537941,0.0004459205665625,0.0005717851454392,-0.0193830225616693,0.0,0.0,0.0,-0.0085911452770233,60.0,-18.55050468444824,-0.0,-7.061614581971298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,9.552958363201468e-05,292.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001005967060336,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,7.43007767596282e-05,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,0.0001005973390419,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,0.0004771874519065,291.16015625,294.1499938964844,264.06463623046875,262.2957763671875,272.3840026855469,264.0137634277344,290.71710205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010178928496316,0.0004471504653338,0.0005707423551939,-0.0194390825927257,0.0,0.0,0.0,-0.0086015667766332,60.0,-18.54350852966309,-0.0,-7.064212326213237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
