time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55426025390625,0.0,0.0,9.556679287925364e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001006358943413,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,7.432971324305981e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.0001006365200737,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412536621094,0.0,0.0,0.0004773733380716,291.1585693359375,294.1499938964844,264.0810546875,262.30792236328125,272.2342834472656,264.0308532714844,290.7040100097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182888945564,0.0004497528425417,0.000568535993807,-0.0195576976984739,0.0,0.0,0.0,-0.0086236167699098,60.0,-18.52989196777344,-0.0,-7.069709795359813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55426025390625,0.0,0.0,9.556679287925364e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001006358943413,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,7.432971324305981e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.0001006365200737,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412536621094,0.0,0.0,0.0004773733380716,291.1585693359375,294.1499938964844,264.0810546875,262.30792236328125,272.2342834472656,264.0308532714844,290.7040100097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182888945564,0.0004497528425417,0.000568535993807,-0.0195576976984739,0.0,0.0,0.0,-0.0086236167699098,60.0,-18.52989196777344,-0.0,-7.069709795359813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,9.560753824189304e-05,292.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001006788006634,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,7.436140003846958e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,0.0001006794263957,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.0004775768902618,291.15692138671875,294.1499938964844,264.0972900390625,262.3199768066406,272.08740234375,264.0478210449219,290.6908874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187225416302,0.0004526026314124,0.0005661198520101,-0.0196875892579555,0.0,0.0,0.0,-0.0086477631703019,60.0,-18.516923904418945,-0.0,-7.075733066130854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,9.560753824189304e-05,292.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001006788006634,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,7.436140003846958e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,0.0001006794263957,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.0004775768902618,291.15692138671875,294.1499938964844,264.0972900390625,262.3199768066406,272.08740234375,264.0478210449219,290.6908874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187225416302,0.0004526026314124,0.0005661198520101,-0.0196875892579555,0.0,0.0,0.0,-0.0086477631703019,60.0,-18.516923904418945,-0.0,-7.075733066130854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167541503906,0.0,0.0,9.565290383761749e-05,292.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.000100726581877,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62518310546875,0.0,0.0,7.439668843289837e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,0.0001007271930575,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065856933594,0.0,0.0,0.0004778035217896,291.1551818847656,294.1499938964844,264.1133728027344,262.3319702148437,271.9433288574219,264.0646667480469,290.6777648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192054323852,0.0004557761421892,0.000563429261092,-0.0198322366923093,0.0,0.0,0.0,-0.0086746532469987,60.0,-18.50482177734375,-0.0,-7.082442721184634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167541503906,0.0,0.0,9.565290383761749e-05,292.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.000100726581877,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62518310546875,0.0,0.0,7.439668843289837e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,0.0001007271930575,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065856933594,0.0,0.0,0.0004778035217896,291.1551818847656,294.1499938964844,264.1133728027344,262.3319702148437,271.9433288574219,264.0646667480469,290.6777648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192054323852,0.0004557761421892,0.000563429261092,-0.0198322366923093,0.0,0.0,0.0,-0.0086746532469987,60.0,-18.50482177734375,-0.0,-7.082442721184634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49822998046875,0.0,0.0,9.570408292347564e-05,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001007804821711,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60528564453125,0.0,0.0,7.443649519700557e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0001007810933515,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,0.000478059228044,291.15338134765625,294.1499938964844,264.1292724609375,262.3439025878906,271.8021240234375,264.08135986328125,290.66461181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197502560913,0.0004593570483848,0.0005603932659141,-0.0199954509735107,0.0,0.0,0.0,-0.0087049938738346,60.0,-18.493803024291992,-0.0,-7.090017817290575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49822998046875,0.0,0.0,9.570408292347564e-05,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001007804821711,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60528564453125,0.0,0.0,7.443649519700557e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0001007810933515,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,0.000478059228044,291.15338134765625,294.1499938964844,264.1292724609375,262.3439025878906,271.8021240234375,264.08135986328125,290.66461181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197502560913,0.0004593570483848,0.0005603932659141,-0.0199954509735107,0.0,0.0,0.0,-0.0087049938738346,60.0,-18.493803024291992,-0.0,-7.090017817290575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4890441894531,0.0,0.0,9.573224815540016e-05,292.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001008101462502,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59539794921875,0.0,0.0,7.445840310538188e-05,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896545410156,0.0,0.0,0.0001008107501547,292.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809509277344,0.0,0.0,0.0004781999450642,291.1524658203125,294.1499938964844,264.1371765136719,262.349853515625,271.7326354980469,264.08966064453125,290.6580505371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200501419603,0.000461327843368,0.0005587223567999,-0.0200852751731872,0.0,0.0,0.0,-0.0087216924875974,60.0,-18.48879814147949,-0.0,-7.094188703149484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798889160156,0.0,0.0,9.576242155162618e-05,292.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001008419276331,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855712890625,0.0,0.0,7.448186806868762e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001008425242616,292.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,0.0004783506738021,291.1515197753906,294.1499938964844,264.14501953125,262.35577392578125,271.66387939453125,264.0979309082031,290.6514587402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010203714482486,0.0004634391516447,0.0005569322966039,-0.0201815050095319,0.0,0.0,0.0,-0.0087395822629332,60.0,-18.48416328430176,-0.0,-7.098658727500151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,9.58290256676264e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001009120678645,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,7.45336728869006e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97174072265625,0.0,0.0,0.0001009126572171,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35565185546875,0.0,0.0,0.0004786833887919,291.1495666503906,294.1499938964844,264.1605834960937,262.3675842285156,271.5282897949219,264.1143798828125,290.6382751464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210806503891,0.0004680999263655,0.0005529807531274,-0.0203939341008663,0.0,0.0,0.0,-0.0087790731340646,60.0,-18.476045608520508,-0.0,-7.108530297728066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,9.58290256676264e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001009120678645,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,7.45336728869006e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97174072265625,0.0,0.0,0.0001009126572171,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35565185546875,0.0,0.0,0.0004786833887919,291.1495666503906,294.1499938964844,264.1605834960937,262.3675842285156,271.5282897949219,264.1143798828125,290.6382751464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210806503891,0.0004680999263655,0.0005529807531274,-0.0203939341008663,0.0,0.0,0.0,-0.0087790731340646,60.0,-18.476045608520508,-0.0,-7.108530297728066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435729980469,0.0,0.0,9.590536501491442e-05,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001009924599202,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5466003417969,0.0,0.0,7.459304470103234e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.0001009930492728,292.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388977050781,0.0,0.0,0.0004790647653862,291.14752197265625,294.1499938964844,264.1759948730469,262.3793334960937,271.395263671875,264.1307067871094,290.6251220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010218935785815,0.0004734422836918,0.0005484513239935,-0.020637422800064,0.0,0.0,0.0,-0.0088243391364812,60.0,-18.469701766967773,-0.0,-7.119854217307876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435729980469,0.0,0.0,9.590536501491442e-05,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001009924599202,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5466003417969,0.0,0.0,7.459304470103234e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.0001009930492728,292.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388977050781,0.0,0.0,0.0004790647653862,291.14752197265625,294.1499938964844,264.1759948730469,262.3793334960937,271.395263671875,264.1307067871094,290.6251220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010218935785815,0.0004734422836918,0.0005484513239935,-0.020637422800064,0.0,0.0,0.0,-0.0088243391364812,60.0,-18.469701766967773,-0.0,-7.119854217307876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256286621094,0.0,0.0,9.599265467841178e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001010843916446,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273742675781,0.0,0.0,7.46609439374879e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.0001010849664453,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222961425781,0.0,0.0,0.000479500828078,291.1454162597656,294.1499938964844,264.1911926269531,262.3910217285156,271.26483154296875,264.1468811035156,290.6119384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010228232713416,0.0004795516433659,0.0005432715988717,-0.0209158658981323,0.0,0.0,0.0,-0.0088761048391461,60.0,-18.4654541015625,-0.0,-7.132814516808139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256286621094,0.0,0.0,9.599265467841178e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001010843916446,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273742675781,0.0,0.0,7.46609439374879e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.0001010849664453,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222961425781,0.0,0.0,0.000479500828078,291.1454162597656,294.1499938964844,264.1911926269531,262.3910217285156,271.26483154296875,264.1468811035156,290.6119384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010228232713416,0.0004795516433659,0.0005432715988717,-0.0209158658981323,0.0,0.0,0.0,-0.0088761048391461,60.0,-18.4654541015625,-0.0,-7.132814516808139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078369140625,0.0,0.0,9.609201515559108e-05,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001011890271911,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,7.473822188330814e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93634033203125,0.0,0.0,0.0001011895947158,292.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057861328125,0.0,0.0,0.0004799971648026,291.1432189941406,294.1499938964844,264.2062072753906,262.4026794433594,271.1368713378906,264.1629333496094,290.5987243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001023881486617,0.0004865061491727,0.0005373753374442,-0.0212328229099512,0.0,0.0,0.0,-0.0089350305497646,60.0,-18.46350479125977,-0.0,-7.147582437028177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078369140625,0.0,0.0,9.609201515559108e-05,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001011890271911,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,7.473822188330814e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93634033203125,0.0,0.0,0.0001011895947158,292.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057861328125,0.0,0.0,0.0004799971648026,291.1432189941406,294.1499938964844,264.2062072753906,262.4026794433594,271.1368713378906,264.1629333496094,290.5987243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001023881486617,0.0004865061491727,0.0005373753374442,-0.0212328229099512,0.0,0.0,0.0,-0.0089350305497646,60.0,-18.46350479125977,-0.0,-7.147582437028177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,9.614657028578222e-05,292.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001012464781524,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4987487792969,0.0,0.0,7.478065526811406e-05,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0001012470456771,292.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,0.0004802697221748,291.14208984375,294.1499938964844,264.213623046875,262.40850830078125,271.0738830566406,264.1709289550781,290.5921325683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010244626319035,0.0004903249209746,0.0005341376527212,-0.0214068628847599,0.0,0.0,0.0,-0.0089673874899744,60.0,-18.46348762512207,-0.0,-7.155698256156029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,9.620441414881498e-05,292.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001013073924696,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,7.482564251404256e-05,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,0.0001013079599943,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893981933594,0.0,0.0,0.0004805586650036,291.1409606933594,294.1499938964844,264.22100830078125,262.414306640625,271.0114440917969,264.1788635253906,290.5855407714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010250787017866,0.0004943736130371,0.0005307050305418,-0.021591380238533,0.0,0.0,0.0,-0.0090016927570104,60.0,-18.464092254638672,-0.0,-7.164307191942498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,9.633046283852308e-05,292.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001014401350403,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,7.492367876693606e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,0.000101440688013,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27313232421875,0.0,0.0,0.0004811883263755,291.1386108398437,294.1499938964844,264.235595703125,262.4258728027344,270.8883361816406,264.19464111328125,290.57232666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010264213196933,0.0005031969049014,0.0005232243565842,-0.0219934899359941,0.0,0.0,0.0,-0.0090764537453651,60.0,-18.467247009277344,-0.0,-7.183087546991376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,9.633046283852308e-05,292.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001014401350403,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,7.492367876693606e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,0.000101440688013,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27313232421875,0.0,0.0,0.0004811883263755,291.1386108398437,294.1499938964844,264.235595703125,262.4258728027344,270.8883361816406,264.19464111328125,290.57232666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010264213196933,0.0005031969049014,0.0005232243565842,-0.0219934899359941,0.0,0.0,0.0,-0.0090764537453651,60.0,-18.467247009277344,-0.0,-7.183087546991376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,9.647048136685044e-05,292.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001015875823213,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517517089844,0.0,0.0,7.503257802454755e-05,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001015881352941,292.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,0.000481887749629,291.1361694335937,294.1499938964844,264.25,262.4373779296875,270.7675476074219,264.2102966308594,290.5591125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279127163812,0.0005129981436766,0.0005149145727045,-0.0224401541054248,0.0,0.0,0.0,-0.0091594997793436,60.0,-18.47317886352539,-0.0,-7.20397750342272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,9.647048136685044e-05,292.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001015875823213,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517517089844,0.0,0.0,7.503257802454755e-05,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001015881352941,292.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,0.000481887749629,291.1361694335937,294.1499938964844,264.25,262.4373779296875,270.7675476074219,264.2102966308594,290.5591125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279127163812,0.0005129981436766,0.0005149145727045,-0.0224401541054248,0.0,0.0,0.0,-0.0091594997793436,60.0,-18.47317886352539,-0.0,-7.20397750342272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,9.662032971391454e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.000101745390566,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43316650390625,0.0,0.0,7.514913158956915e-05,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.889892578125,0.0,0.0,0.0001017459362628,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0004826363292522,291.1336669921875,294.1499938964844,264.2631530761719,262.4479675292969,270.6491394042969,264.2255859375,290.5458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010295090032741,0.0005234882701188,0.0005060207331553,-0.0229181982576847,0.0,0.0,0.0,-0.0092483842745423,60.0,-18.48191261291504,-0.0,-7.2263702577402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,9.662032971391454e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.000101745390566,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43316650390625,0.0,0.0,7.514913158956915e-05,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.889892578125,0.0,0.0,0.0001017459362628,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0004826363292522,291.1336669921875,294.1499938964844,264.2631530761719,262.4479675292969,270.6491394042969,264.2255859375,290.5458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010295090032741,0.0005234882701188,0.0005060207331553,-0.0229181982576847,0.0,0.0,0.0,-0.0092483842745423,60.0,-18.48191261291504,-0.0,-7.2263702577402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,9.677533671492712e-05,292.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001019086266751,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41473388671875,0.0,0.0,7.526969420723617e-05,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783874511719,0.0,0.0,0.000101909165096,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,0.0004834106366615,291.13104248046875,294.1499938964844,264.274169921875,262.456787109375,270.5328369140625,264.24005126953125,290.5326843261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010311602381989,0.0005343393422663,0.0004968208959326,-0.023412674665451,0.0,0.0,0.0,-0.0093403263017535,60.0,-18.493087768554688,-0.0,-7.249569478062767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,9.677533671492712e-05,292.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001019086266751,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41473388671875,0.0,0.0,7.526969420723617e-05,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783874511719,0.0,0.0,0.000101909165096,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,0.0004834106366615,291.13104248046875,294.1499938964844,264.274169921875,262.456787109375,270.5328369140625,264.24005126953125,290.5326843261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010311602381989,0.0005343393422663,0.0004968208959326,-0.023412674665451,0.0,0.0,0.0,-0.0093403263017535,60.0,-18.493087768554688,-0.0,-7.249569478062767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119506835937,0.0,0.0,9.685461554909124e-05,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001019921110128,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,7.533135794801638e-05,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726501464844,0.0,0.0,0.0001019926494336,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168884277344,0.0,0.0,0.0004838066815864,291.1297302246094,294.1499938964844,264.2789001464844,262.4605712890625,270.4754943847656,264.246826171875,290.52606201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010320047149434,0.0005398892099037,0.0004921155050396,-0.0236655753105878,0.0,0.0,0.0,-0.0093873515725135,60.0,-18.499629974365234,-0.0,-7.261449752604676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30340576171875,0.0,0.0,9.693495667306706e-05,292.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001020767158479,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963928222656,0.0,0.0,7.539384387200698e-05,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,0.0001020772469928,292.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,0.0004842079652007,291.1283569335937,294.1499938964844,264.2831115722656,262.46392822265625,270.4186706542969,264.25323486328125,290.5194396972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010328604839742,0.0005455130012705,0.0004873475118074,-0.0239218361675739,0.0,0.0,0.0,-0.0094350026920437,60.0,-18.50672149658203,-0.0,-7.273497715232224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.286376953125,0.0,0.0,9.709849837236106e-05,292.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001022489377646,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3781433105469,0.0,0.0,7.552104216301814e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554992675781,0.0,0.0,0.0001022494689095,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.193115234375,0.0,0.0,0.0004850249388255,291.1256103515625,294.1499938964844,264.2901916503906,262.46954345703125,270.3065185546875,264.2648620605469,290.5062255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010346027556806,0.0005569618660956,0.0004776408604811,-0.0244435165077447,0.0,0.0,0.0,-0.0095320101827383,60.0,-18.52243995666504,-0.0,-7.298055493265565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.286376953125,0.0,0.0,9.709849837236106e-05,292.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001022489377646,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3781433105469,0.0,0.0,7.552104216301814e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554992675781,0.0,0.0,0.0001022494689095,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.193115234375,0.0,0.0,0.0004850249388255,291.1256103515625,294.1499938964844,264.2901916503906,262.46954345703125,270.3065185546875,264.2648620605469,290.5062255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010346027556806,0.0005569618660956,0.0004776408604811,-0.0244435165077447,0.0,0.0,0.0,-0.0095320101827383,60.0,-18.52243995666504,-0.0,-7.298055493265565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694396972656,0.0,0.0,9.726527787279338e-05,292.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001024245721055,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36004638671875,0.0,0.0,7.56507579353638e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,0.0001024250886985,292.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,0.0004858580650761,291.12274169921875,294.1499938964844,264.2955322265625,262.47369384765625,270.19635009765625,264.2747497558594,290.49298095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001036379369907,0.0005686371587216,0.0004677421820815,-0.0249754954129457,0.0,0.0,0.0,-0.0096309361979365,60.0,-18.54012489318848,-0.0,-7.323142625637048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694396972656,0.0,0.0,9.726527787279338e-05,292.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001024245721055,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36004638671875,0.0,0.0,7.56507579353638e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,0.0001024250886985,292.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,0.0004858580650761,291.12274169921875,294.1499938964844,264.2955322265625,262.47369384765625,270.19635009765625,264.2747497558594,290.49298095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001036379369907,0.0005686371587216,0.0004677421820815,-0.0249754954129457,0.0,0.0,0.0,-0.0096309361979365,60.0,-18.54012489318848,-0.0,-7.323142625637048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525939941406,0.0,0.0,9.74344802671112e-05,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001026027530315,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,7.578235818073153e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,0.0001026032696245,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617126464844,0.0,0.0,0.0004867032694164,291.11981201171875,294.1499938964844,264.2992248535156,262.4765319824219,270.08807373046875,264.2828674316406,290.4797668457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010381818283349,0.0005804821848869,0.0004576996725518,-0.0255151856690645,0.0,0.0,0.0,-0.0097313011065125,60.0,-18.559513092041016,-0.0,-7.348637609538855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525939941406,0.0,0.0,9.74344802671112e-05,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001026027530315,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,7.578235818073153e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,0.0001026032696245,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617126464844,0.0,0.0,0.0004867032694164,291.11981201171875,294.1499938964844,264.2992248535156,262.4765319824219,270.08807373046875,264.2828674316406,290.4797668457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010381818283349,0.0005804821848869,0.0004576996725518,-0.0255151856690645,0.0,0.0,0.0,-0.0097313011065125,60.0,-18.559513092041016,-0.0,-7.348637609538855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23583984375,0.0,0.0,9.760522516444324e-05,292.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.000102782556496,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241271972656,0.0,0.0,7.591515895910561e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214111328125,0.0,0.0,0.0001027830658131,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.0004875562153756,291.1167907714844,294.1499938964844,264.3014221191406,262.4781799316406,269.9816589355469,264.28924560546875,290.4665222167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010400008177384,0.0005924351280555,0.0004475656605791,-0.0260597709566354,0.0,0.0,0.0,-0.0098325796425342,60.0,-18.58035469055176,-0.0,-7.37440970510761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23583984375,0.0,0.0,9.760522516444324e-05,292.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.000102782556496,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241271972656,0.0,0.0,7.591515895910561e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214111328125,0.0,0.0,0.0001027830658131,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.0004875562153756,291.1167907714844,294.1499938964844,264.3014221191406,262.4781799316406,269.9816589355469,264.28924560546875,290.4665222167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010400008177384,0.0005924351280555,0.0004475656605791,-0.0260597709566354,0.0,0.0,0.0,-0.0098325796425342,60.0,-18.58035469055176,-0.0,-7.37440970510761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275085449219,0.0,0.0,9.769087773747742e-05,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001028727565426,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,7.598177762702107e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,0.0001028732658596,292.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,0.0004879840707872,291.115234375,294.1499938964844,264.302001953125,262.47857666015625,269.9291381835937,264.291748046875,290.4598999023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010409132810309,0.0005984312738291,0.0004424819489941,-0.0263329520821571,0.0,0.0,0.0,-0.0098833860829472,60.0,-18.591249465942383,-0.0,-7.38735579375316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
