time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681360,291.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,9.777654486242682e-05,292.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.000102962971141,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063049316406,0.0,0.0,7.604841084685177e-05,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,0.0001029634731821,292.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1306457519531,0.0,0.0,0.0004884119844064,291.1136474609375,294.1499938964844,264.30224609375,262.47869873046875,269.8771057128906,264.2938537597656,290.4532775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010418258607387,0.0006044283509254,0.0004373974516056,-0.0266061685979366,0.0,0.0,0.0,-0.0099341999739408,60.0,-18.60239601135254,-0.0,-7.400314672167951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026062011719,0.0,0.0,9.794738434720784e-05,292.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.000103142883745,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,7.618128438480198e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,0.0001031433785101,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0004892654251307,291.1104431152344,294.1499938964844,264.3018798828125,262.4782409667969,269.77423095703125,264.29693603515625,290.44000244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010436457814648,0.0006163882208056,0.0004272575606591,-0.0271510239690542,0.0,0.0,0.0,-0.0100355371832847,60.0,-18.62530899047852,-0.0,-7.426192638604334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026062011719,0.0,0.0,9.794738434720784e-05,292.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.000103142883745,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,7.618128438480198e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,0.0001031433785101,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0004892654251307,291.1104431152344,294.1499938964844,264.3018798828125,262.4782409667969,269.77423095703125,264.29693603515625,290.44000244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010436457814648,0.0006163882208056,0.0004272575606591,-0.0271510239690542,0.0,0.0,0.0,-0.0100355371832847,60.0,-18.62530899047852,-0.0,-7.426192638604334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,9.811661584535614e-05,292.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001033210937748,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,7.631291373400018e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,0.0001033215885399,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.0,0.0,0.0004901107749901,291.1071472167969,294.1499938964844,264.3004150390625,262.4768981933594,269.6730651855469,264.29852294921875,290.4267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010454485891386,0.0006282351678237,0.0004172134213149,-0.0276907086372375,0.0,0.0,0.0,-0.0101359179243445,60.0,-18.64883804321289,-0.0,-7.451870942531968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,9.811661584535614e-05,292.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001033210937748,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,7.631291373400018e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,0.0001033215885399,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.0,0.0,0.0004901107749901,291.1071472167969,294.1499938964844,264.3004150390625,262.4768981933594,269.6730651855469,264.29852294921875,290.4267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010454485891386,0.0006282351678237,0.0004172134213149,-0.0276907086372375,0.0,0.0,0.0,-0.0101359179243445,60.0,-18.64883804321289,-0.0,-7.451870942531968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697082519531,0.0,0.0,9.82830097200349e-05,292.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.000103496320662,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,7.644233119208366e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763671875,0.0,0.0,0.0001034968081512,292.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845947265625,0.0,0.0,0.000490941980388,291.103759765625,294.1499938964844,264.2980041503906,262.47479248046875,269.5735778808594,264.2987365722656,290.4135131835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010472212452441,0.000639883626718,0.0004073375894222,-0.0282213315367698,0.0,0.0,0.0,-0.0102346166968345,60.0,-18.672657012939453,-0.0,-7.477162000668613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697082519531,0.0,0.0,9.82830097200349e-05,292.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.000103496320662,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,7.644233119208366e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763671875,0.0,0.0,0.0001034968081512,292.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845947265625,0.0,0.0,0.000490941980388,291.103759765625,294.1499938964844,264.2980041503906,262.47479248046875,269.5735778808594,264.2987365722656,290.4135131835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010472212452441,0.000639883626718,0.0004073375894222,-0.0282213315367698,0.0,0.0,0.0,-0.0102346166968345,60.0,-18.672657012939453,-0.0,-7.477162000668613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,9.84452635748312e-05,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001036671892507,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,7.656853267690167e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,0.0001036676694639,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.0004917525220662,291.1003112792969,294.1499938964844,264.2947692871094,262.4720153808594,269.4757080078125,264.2977600097656,290.4002380371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010489496635273,0.000651242386084,0.000397707306547,-0.028738735243678,0.0,0.0,0.0,-0.0103308614343404,60.0,-18.696434020996094,-0.0,-7.501865439962786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,9.84452635748312e-05,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001036671892507,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,7.656853267690167e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,0.0001036676694639,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.0004917525220662,291.1003112792969,294.1499938964844,264.2947692871094,262.4720153808594,269.4757080078125,264.2977600097656,290.4002380371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010489496635273,0.000651242386084,0.000397707306547,-0.028738735243678,0.0,0.0,0.0,-0.0103308614343404,60.0,-18.696434020996094,-0.0,-7.501865439962786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,9.852441144175828e-05,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001037505353451,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,7.663008727831766e-05,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,0.0001037510155583,292.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617980957031,0.0,0.0,0.0004921478684991,291.0985412597656,294.1499938964844,264.2928771972656,262.4704284667969,269.4273986816406,264.2968444824219,290.3935852050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010497928597033,0.000656783056911,0.000393009831896,-0.0289911068975925,0.0,0.0,0.0,-0.0103778075426816,60.0,-18.708194732666016,-0.0,-7.513929745073258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371765136719,0.0,0.0,9.860200952971354e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001038322516251,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187805175781,0.0,0.0,7.669044134672731e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539978027344,0.0,0.0,0.0001038327318383,292.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,0.0004925354733131,291.09674072265625,294.1499938964844,264.2908630371094,262.4687194824219,269.3794860839844,264.2956848144531,290.386962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010506195249035,0.0006622150540351,0.0003884044126607,-0.0292385276407003,0.0,0.0,0.0,-0.0104238344356417,60.0,-18.719816207885746,-0.0,-7.52576738705102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210021972656,0.0,0.0,9.875179966911674e-05,292.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0001039899943862,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015686035156,0.0,0.0,7.680694398004562e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.0001039904600474,292.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,0.0004932837327942,291.09307861328125,294.1499938964844,264.286376953125,262.4649658203125,269.2847595214844,264.292724609375,290.3736572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010522151133045,0.0006727008731104,0.0003795142984017,-0.0297161247581243,0.0,0.0,0.0,-0.0105126816779375,60.0,-18.742462158203125,-0.0,-7.548644731514288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210021972656,0.0,0.0,9.875179966911674e-05,292.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0001039899943862,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015686035156,0.0,0.0,7.680694398004562e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.0001039904600474,292.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,0.0004932837327942,291.09307861328125,294.1499938964844,264.286376953125,262.4649658203125,269.2847595214844,264.292724609375,290.3736572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010522151133045,0.0006727008731104,0.0003795142984017,-0.0297161247581243,0.0,0.0,0.0,-0.0105126816779375,60.0,-18.742462158203125,-0.0,-7.548644731514288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,9.889314242172986e-05,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001041388386511,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,7.691687642363831e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,0.0001041393043124,292.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0004939897917211,291.0893249511719,294.1499938964844,264.2815246582031,262.4609069824219,269.19158935546875,264.2890319824219,290.3603820800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001053720829077,0.0006825950695201,0.0003711257595568,-0.0301667600870132,0.0,0.0,0.0,-0.0105965174734592,60.0,-18.76398086547852,-0.0,-7.570263704792526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,9.889314242172986e-05,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001041388386511,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,7.691687642363831e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,0.0001041393043124,292.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0004939897917211,291.0893249511719,294.1499938964844,264.2815246582031,262.4609069824219,269.19158935546875,264.2890319824219,290.3603820800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001053720829077,0.0006825950695201,0.0003711257595568,-0.0301667600870132,0.0,0.0,0.0,-0.0105965174734592,60.0,-18.76398086547852,-0.0,-7.570263704792526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889587402344,0.0,0.0,9.902450983645394e-05,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0001042771764332,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673889160156,0.0,0.0,7.701905269641429e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206115722656,0.0,0.0,0.0001042776348185,292.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092468261719,0.0,0.0,0.0004946460248902,291.08551025390625,294.1499938964844,264.2763671875,262.4566345214844,269.0999450683594,264.28472900390625,290.3470764160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551202576607,0.0006917910068295,0.0003633292799349,-0.0305855721235275,0.0,0.0,0.0,-0.0106744356453418,60.0,-18.783998489379883,-0.0,-7.590384143441042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889587402344,0.0,0.0,9.902450983645394e-05,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0001042771764332,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673889160156,0.0,0.0,7.701905269641429e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206115722656,0.0,0.0,0.0001042776348185,292.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092468261719,0.0,0.0,0.0004946460248902,291.08551025390625,294.1499938964844,264.2763671875,262.4566345214844,269.0999450683594,264.28472900390625,290.3470764160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551202576607,0.0006917910068295,0.0003633292799349,-0.0305855721235275,0.0,0.0,0.0,-0.0106744356453418,60.0,-18.783998489379883,-0.0,-7.590384143441042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730285644531,0.0,0.0,9.91443666862324e-05,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001044033997459,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,7.711227954132482e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70953369140625,0.0,0.0,0.0001044038581312,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9943542480469,0.0,0.0,0.000495244807098,291.0815734863281,294.1499938964844,264.27105712890625,262.4522705078125,269.0097961425781,264.2799987792969,290.3337707519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010563971009105,0.0007001812336966,0.0003562158090062,-0.0309676807373762,0.0,0.0,0.0,-0.0107455281540751,60.0,-18.8021297454834,-0.0,-7.60876517347242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730285644531,0.0,0.0,9.91443666862324e-05,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001044033997459,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,7.711227954132482e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70953369140625,0.0,0.0,0.0001044038581312,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9943542480469,0.0,0.0,0.000495244807098,291.0815734863281,294.1499938964844,264.27105712890625,262.4522705078125,269.0097961425781,264.2799987792969,290.3337707519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010563971009105,0.0007001812336966,0.0003562158090062,-0.0309676807373762,0.0,0.0,0.0,-0.0107455281540751,60.0,-18.8021297454834,-0.0,-7.60876517347242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,9.919951116899028e-05,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001044614691636,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420288085937,0.0,0.0,7.715516403550282e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,0.000104461920273,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869689941406,0.0,0.0,0.0004955202457495,291.07958984375,294.1499938964844,264.26837158203125,262.4500732421875,268.9652709960937,264.2774963378906,290.3271179199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010569844162091,0.0007040411001071,0.0003529433452058,-0.0311434622853994,0.0,0.0,0.0,-0.0107782334089279,60.0,-18.810346603393555,-0.0,-7.617229158540796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05718994140625,0.0,0.0,9.925121412379669e-05,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001045159224304,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,7.719537825323641e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,0.0001045163735398,292.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97955322265625,0.0,0.0,0.0004957785131409,291.0775756835937,294.1499938964844,264.2657165527344,262.4479064941406,268.921142578125,264.27496337890625,290.3204345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010575351770967,0.000707660219632,0.0003498749865684,-0.0313082747161388,0.0,0.0,0.0,-0.0108088981360197,60.0,-18.81795883178711,-0.0,-7.625168763070178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.0,0.0,9.934360423358156e-05,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001046132165356,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168518066406,0.0,0.0,7.726723561063409e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874389648437,0.0,0.0,0.000104613660369,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,0.0004962400416843,291.0734558105469,294.1499938964844,264.2605285644531,262.4436950683594,268.8339233398437,264.2698059082031,290.30712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010585193522274,0.0007141269743442,0.0003443923487793,-0.0316027663648128,0.0,0.0,0.0,-0.0108636924996972,60.0,-18.831205368041992,-0.0,-7.639366117473402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.0,0.0,9.934360423358156e-05,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001046132165356,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168518066406,0.0,0.0,7.726723561063409e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874389648437,0.0,0.0,0.000104613660369,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,0.0004962400416843,291.0734558105469,294.1499938964844,264.2605285644531,262.4436950683594,268.8339233398437,264.2698059082031,290.30712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010585193522274,0.0007141269743442,0.0003443923487793,-0.0316027663648128,0.0,0.0,0.0,-0.0108636924996972,60.0,-18.831205368041992,-0.0,-7.639366117473402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,9.942021279130132e-05,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0001046938923536,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1001892089844,0.0,0.0,7.732681842753664e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,0.0001046943289111,292.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,0.0004966227570548,291.0692749023437,294.1499938964844,264.255615234375,262.439697265625,268.7481994628906,264.2646484375,290.29376220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010593353072181,0.0007194885984063,0.0003398466797079,-0.031846921890974,0.0,0.0,0.0,-0.0109091224148869,60.0,-18.84142303466797,-0.0,-7.65114762657504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,9.942021279130132e-05,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0001046938923536,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1001892089844,0.0,0.0,7.732681842753664e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,0.0001046943289111,292.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,0.0004966227570548,291.0692749023437,294.1499938964844,264.255615234375,262.439697265625,268.7481994628906,264.2646484375,290.29376220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010593353072181,0.0007194885984063,0.0003398466797079,-0.031846921890974,0.0,0.0,0.0,-0.0109091224148869,60.0,-18.84142303466797,-0.0,-7.65114762657504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101623535156,0.0,0.0,9.947989019565284e-05,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001047567420755,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,7.737323903711513e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,0.000104757178633,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.000496920896694,291.06500244140625,294.1499938964844,264.2510681152344,262.4360656738281,268.6639099121094,264.2596740722656,290.2804260253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010599709348753,0.0007236651144921,0.0003363057912793,-0.0320371054112911,0.0,0.0,0.0,-0.0109445108100771,60.0,-18.848302841186523,-0.0,-7.660331391434738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101623535156,0.0,0.0,9.947989019565284e-05,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001047567420755,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,7.737323903711513e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,0.000104757178633,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.000496920896694,291.06500244140625,294.1499938964844,264.2510681152344,262.4360656738281,268.6639099121094,264.2596740722656,290.2804260253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010599709348753,0.0007236651144921,0.0003363057912793,-0.0320371054112911,0.0,0.0,0.0,-0.0109445108100771,60.0,-18.848302841186523,-0.0,-7.660331391434738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,9.952177060768008e-05,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0001048008489306,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,7.740581349935383e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0001048012709361,292.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210205078125,0.0,0.0,0.0004971300950273,291.0606384277344,294.1499938964844,264.2470397949219,262.432861328125,268.58111572265625,264.2549743652344,290.2670593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010604168055579,0.0007265950553119,0.0003338217502459,-0.0321705266833305,0.0,0.0,0.0,-0.0109693370759487,60.0,-18.851560592651367,-0.0,-7.666776724590818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,9.952177060768008e-05,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0001048008489306,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,7.740581349935383e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0001048012709361,292.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210205078125,0.0,0.0,0.0004971300950273,291.0606384277344,294.1499938964844,264.2470397949219,262.432861328125,268.58111572265625,264.2549743652344,290.2670593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010604168055579,0.0007265950553119,0.0003338217502459,-0.0321705266833305,0.0,0.0,0.0,-0.0109693370759487,60.0,-18.851560592651367,-0.0,-7.666776724590818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,9.953584958566351e-05,292.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0001048156773322,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589294433594,0.0,0.0,7.741676381556317e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,0.0001048160993377,292.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,0.0004972004098817,291.05841064453125,294.1499938964844,264.2452697753906,262.4314880371094,268.5402526855469,264.2527770996094,290.2603759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010605667484924,0.0007275798707269,0.0003329868486616,-0.0322153680026531,0.0,0.0,0.0,-0.0109776807948946,60.0,-18.85171699523925,-0.0,-7.668943879934886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,9.95453228824772e-05,292.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001048256526701,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,7.742412708466873e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,0.0001048260746756,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065856933594,0.0,0.0,0.00049724773271,291.0561828613281,294.1499938964844,264.2436828613281,262.4302673339844,268.499755859375,264.250732421875,290.2536926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010606674477458,0.0007282418664544,0.0003324255812913,-0.0322455130517482,0.0,0.0,0.0,-0.0109832910820841,60.0,-18.850919723510746,-0.0,-7.67040120308593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,9.95500449789688e-05,292.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0001048306294251,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0344543457031,0.0,0.0,7.742780144326389e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001048310441547,292.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0004972713650204,291.0516662597656,294.1499938964844,264.2411193847656,262.4283447265625,268.4198303222656,264.2470397949219,290.2403259277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010607175063341,0.0007285702740773,0.0003321472322568,-0.0322604700922966,0.0,0.0,0.0,-0.0109860738739371,60.0,-18.846364974975582,-0.0,-7.671123825048198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,9.95500449789688e-05,292.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0001048306294251,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0344543457031,0.0,0.0,7.742780144326389e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001048310441547,292.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0004972713650204,291.0516662597656,294.1499938964844,264.2411193847656,262.4283447265625,268.4198303222656,264.2470397949219,290.2403259277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010607175063341,0.0007285702740773,0.0003321472322568,-0.0322604700922966,0.0,0.0,0.0,-0.0109860738739371,60.0,-18.846364974975582,-0.0,-7.671123825048198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486083984375,0.0,0.0,9.953492553904653e-05,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001048147096298,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,7.741604349575937e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0001048151243594,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,0.0004971958696842,291.0470275878906,294.1499938964844,264.239501953125,262.4272155761719,268.34136962890625,264.2440490722656,290.2269287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010605561546981,0.0007275096140801,0.0003330465697217,-0.0322121679782867,0.0,0.0,0.0,-0.010977086611092,60.0,-18.837461471557617,-0.0,-7.668789692161226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486083984375,0.0,0.0,9.953492553904653e-05,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001048147096298,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,7.741604349575937e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0001048151243594,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,0.0004971958696842,291.0470275878906,294.1499938964844,264.239501953125,262.4272155761719,268.34136962890625,264.2440490722656,290.2269287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010605561546981,0.0007275096140801,0.0003330465697217,-0.0322121679782867,0.0,0.0,0.0,-0.010977086611092,60.0,-18.837461471557617,-0.0,-7.668789692161226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334411621094,0.0,0.0,9.949917148333044e-05,292.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001047770711011,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021667480469,0.0,0.0,7.738823478575796e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108093261719,0.0,0.0,0.0001047774712787,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636169433594,0.0,0.0,0.0004970172885805,291.0423278808594,294.1499938964844,264.2389221191406,262.4269714355469,268.2643737792969,264.2419128417969,290.2135314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010601750109344,0.0007250041817314,0.0003351707709953,-0.0320980846881866,0.0,0.0,0.0,-0.0109558580443263,60.0,-18.823993682861328,-0.0,-7.663276591074465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334411621094,0.0,0.0,9.949917148333044e-05,292.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001047770711011,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021667480469,0.0,0.0,7.738823478575796e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108093261719,0.0,0.0,0.0001047774712787,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636169433594,0.0,0.0,0.0004970172885805,291.0423278808594,294.1499938964844,264.2389221191406,262.4269714355469,268.2643737792969,264.2419128417969,290.2135314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010601750109344,0.0007250041817314,0.0003351707709953,-0.0320980846881866,0.0,0.0,0.0,-0.0109558580443263,60.0,-18.823993682861328,-0.0,-7.663276591074465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,9.94423680822365e-05,292.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001047172554535,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,7.734405517112464e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,0.0001047176556312,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,0.0004967335844412,291.0375671386719,294.1499938964844,264.23956298828125,262.4277648925781,268.1888732910156,264.2407531738281,290.2001342773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010595694184303,0.0007210245821624,0.0003385448362678,-0.0319168642163276,0.0,0.0,0.0,-0.0109221385791897,60.0,-18.805782318115234,-0.0,-7.654524125655372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,9.94423680822365e-05,292.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001047172554535,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,7.734405517112464e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,0.0001047176556312,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,0.0004967335844412,291.0375671386719,294.1499938964844,264.23956298828125,262.4277648925781,268.1888732910156,264.2407531738281,290.2001342773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010595694184303,0.0007210245821624,0.0003385448362678,-0.0319168642163276,0.0,0.0,0.0,-0.0109221385791897,60.0,-18.805782318115234,-0.0,-7.654524125655372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
