time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683700,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,9.940605377778412e-05,292.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001046790202963,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97821044921875,0.0,0.0,7.731580990366638e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,0.000104679413198,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,0.0004965522093698,291.0351257324219,294.1499938964844,264.2403564453125,262.4285888671875,268.15167236328125,264.2405700683594,290.19342041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010591824539005,0.0007184810820035,0.0003407013427931,-0.0318010412156581,0.0,0.0,0.0,-0.0109005877748131,60.0,-18.7948055267334,-0.0,-7.648932864867677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,9.93645444395952e-05,292.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001046353063429,291.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,7.728351920377463e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,0.0001046356992446,291.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,0.000496344815474,291.0326843261719,294.1499938964844,264.24151611328125,262.4296875,268.1148681640625,264.2406921386719,290.1867370605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010587399592623,0.0007155733183026,0.0003431666409596,-0.0316686294972896,0.0,0.0,0.0,-0.0108759496361017,60.0,-18.782615661621094,-0.0,-7.64254366458772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,9.926634811563416e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001045319077093,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,7.720715075265616e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.000104532300611,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0004958543577231,291.0277404785156,294.1499938964844,264.2449645996094,262.432861328125,268.0423889160156,264.2418212890625,290.1733093261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010576935019344,0.000708696024958,0.0003489974478725,-0.0313554443418979,0.0,0.0,0.0,-0.0108176777139306,60.0,-18.7546501159668,-0.0,-7.627441789281876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,9.926634811563416e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001045319077093,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,7.720715075265616e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.000104532300611,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0004958543577231,291.0277404785156,294.1499938964844,264.2449645996094,262.432861328125,268.0423889160156,264.2418212890625,290.1733093261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010576935019344,0.000708696024958,0.0003489974478725,-0.0313554443418979,0.0,0.0,0.0,-0.0108176777139306,60.0,-18.7546501159668,-0.0,-7.627441789281876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,9.914931433741005e-05,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001044086675392,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,7.711612124694511e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,0.0001044090531649,291.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,0.0004952697781845,291.0227355957031,294.1499938964844,264.25,262.4373779296875,267.9714050292969,264.2442932128906,290.1598815917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001056446111761,0.0007004991057328,0.0003559470351319,-0.0309821553528308,0.0,0.0,0.0,-0.0107482243329286,60.0,-18.721818923950195,-0.0,-7.609462215896201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,9.914931433741005e-05,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001044086675392,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,7.711612124694511e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,0.0001044090531649,291.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,0.0004952697781845,291.0227355957031,294.1499938964844,264.25,262.4373779296875,267.9714050292969,264.2442932128906,290.1598815917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001056446111761,0.0007004991057328,0.0003559470351319,-0.0309821553528308,0.0,0.0,0.0,-0.0107482243329286,60.0,-18.721818923950195,-0.0,-7.609462215896201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,9.902671445161104e-05,292.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001042795702232,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231872558594,0.0,0.0,7.702076982241124e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.556884765625,0.0,0.0,0.000104279948573,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,0.0004946573753841,291.01763916015625,294.1499938964844,264.2574462890625,262.44403076171875,267.9019775390625,264.24835205078125,290.1464538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551395826041,0.0006919128354638,0.0003632266889326,-0.0305911228060722,0.0,0.0,0.0,-0.0106754712760448,60.0,-18.68510055541992,-0.0,-7.590650596966952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,9.902671445161104e-05,292.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001042795702232,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231872558594,0.0,0.0,7.702076982241124e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.556884765625,0.0,0.0,0.000104279948573,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,0.0004946573753841,291.01763916015625,294.1499938964844,264.2574462890625,262.44403076171875,267.9019775390625,264.24835205078125,290.1464538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551395826041,0.0006919128354638,0.0003632266889326,-0.0305911228060722,0.0,0.0,0.0,-0.0106754712760448,60.0,-18.68510055541992,-0.0,-7.590650596966952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84423828125,0.0,0.0,9.891244553728028e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001041592477122,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,7.693189400015399e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.000104159618786,291.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0004940866492688,291.0124816894531,294.1499938964844,264.26788330078125,262.45330810546875,267.8341369628906,264.2545166015625,290.1330261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010539217619225,0.0006839103880338,0.0003700113447848,-0.0302266627550125,0.0,0.0,0.0,-0.0106076654046773,60.0,-18.64682388305664,-0.0,-7.57313998178688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84423828125,0.0,0.0,9.891244553728028e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001041592477122,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,7.693189400015399e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.000104159618786,291.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0004940866492688,291.0124816894531,294.1499938964844,264.26788330078125,262.45330810546875,267.8341369628906,264.2545166015625,290.1330261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010539217619225,0.0006839103880338,0.0003700113447848,-0.0302266627550125,0.0,0.0,0.0,-0.0106076654046773,60.0,-18.64682388305664,-0.0,-7.57313998178688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,9.885890176519752e-05,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001041028663166,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999938964844,0.0,0.0,7.68902464187704e-05,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408630371094,0.0,0.0,0.0001041032373905,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,0.0004938191850669,291.0098571777344,294.1499938964844,264.274169921875,262.4588928222656,267.80084228515625,264.2585144042969,290.1263122558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010533510940149,0.0006801602430641,0.0003731907636392,-0.0300558675080537,0.0,0.0,0.0,-0.0105758905410766,60.0,-18.62746238708496,-0.0,-7.564941029158946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296813964844,0.0,0.0,9.880767174763604e-05,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001040489223669,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,7.685040327487513e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.0001040492861648,291.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.0004935633041895,291.0072326660156,294.1499938964844,264.2810974121094,262.4650573730469,267.7679138183594,264.2630920410156,290.1195983886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010528049897402,0.0006765722064301,0.0003762327833101,-0.029892448335886,0.0,0.0,0.0,-0.0105454884469509,60.0,-18.608057022094727,-0.0,-7.557100190069832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,9.87136663752608e-05,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001039499329635,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,7.67772871768102e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,0.0001039502894855,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,0.000493093742989,291.0019226074219,294.1499938964844,264.2968139648437,262.47906494140625,267.7032470703125,264.2740173339844,290.1061706542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010518030030652,0.0006699880468659,0.0003818149853032,-0.0295925661921501,0.0,0.0,0.0,-0.0104896994307637,60.0,-18.56932258605957,-0.0,-7.542723068354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,9.87136663752608e-05,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001039499329635,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,7.67772871768102e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,0.0001039502894855,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,0.000493093742989,291.0019226074219,294.1499938964844,264.2968139648437,262.47906494140625,267.7032470703125,264.2740173339844,290.1061706542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010518030030652,0.0006699880468659,0.0003818149853032,-0.0295925661921501,0.0,0.0,0.0,-0.0104896994307637,60.0,-18.56932258605957,-0.0,-7.542723068354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80078125,0.0,0.0,9.863216837402432e-05,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001038641130435,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86181640625,0.0,0.0,7.671389903407544e-05,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001038644695654,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0004926866386085,290.9965209960937,294.1499938964844,264.3148803710937,262.4951171875,267.64019775390625,264.2873840332031,290.0927429199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010509343119338,0.0006642795633524,0.0003866547485813,-0.0293325614184141,0.0,0.0,0.0,-0.010441331192851,60.0,-18.531068801879883,-0.0,-7.530269385824796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80078125,0.0,0.0,9.863216837402432e-05,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001038641130435,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86181640625,0.0,0.0,7.671389903407544e-05,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001038644695654,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0004926866386085,290.9965209960937,294.1499938964844,264.3148803710937,262.4951171875,267.64019775390625,264.2873840332031,290.0927429199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010509343119338,0.0006642795633524,0.0003866547485813,-0.0293325614184141,0.0,0.0,0.0,-0.010441331192851,60.0,-18.531068801879883,-0.0,-7.530269385824796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,9.856477117864416e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0001037931506289,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,7.666148303542286e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,0.0001037934998748,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,0.0004923500237055,290.99102783203125,294.1499938964844,264.3349914550781,262.5130310058594,267.5787353515625,264.3030090332031,290.0793151855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010502159129828,0.0006595590966753,0.0003906568745151,-0.029117552563548,0.0,0.0,0.0,-0.0104013327509164,60.0,-18.493751525878903,-0.0,-7.519978595382781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,9.856477117864416e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0001037931506289,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,7.666148303542286e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,0.0001037934998748,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,0.0004923500237055,290.99102783203125,294.1499938964844,264.3349914550781,262.5130310058594,267.5787353515625,264.3030090332031,290.0793151855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010502159129828,0.0006595590966753,0.0003906568745151,-0.029117552563548,0.0,0.0,0.0,-0.0104013327509164,60.0,-18.493751525878903,-0.0,-7.519978595382781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,9.851271897787228e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001037383335642,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,7.662099233129993e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,0.0001037386828102,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117919921875,0.0,0.0,0.0004920900100842,290.9855041503906,294.1499938964844,264.3569641113281,262.5325622558594,267.5187683105469,264.3206787109375,290.0658874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496609611436,0.0006559125031344,0.000393748487113,-0.0289514549076557,0.0,0.0,0.0,-0.010370435193181,60.0,-18.457763671875,-0.0,-7.512034017054249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,9.851271897787228e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001037383335642,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,7.662099233129993e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,0.0001037386828102,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117919921875,0.0,0.0,0.0004920900100842,290.9855041503906,294.1499938964844,264.3569641113281,262.5325622558594,267.5187683105469,264.3206787109375,290.0658874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496609611436,0.0006559125031344,0.000393748487113,-0.0289514549076557,0.0,0.0,0.0,-0.010370435193181,60.0,-18.457763671875,-0.0,-7.512034017054249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,9.84929720289074e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001037175461533,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241577148437,0.0,0.0,7.660563278477639e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878234863281,0.0,0.0,0.0001037178881233,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7051086425781,0.0,0.0,0.0004919913480989,290.9826965332031,294.1499938964844,264.3685607910156,262.5429077148437,267.4893798828125,264.33026123046875,290.0591735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010494503658264,0.0006545288488268,0.0003949215461034,-0.0288884304463863,0.0,0.0,0.0,-0.0103587107732892,60.0,-18.440410614013672,-0.0,-7.509020605311889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75799560546875,0.0,0.0,9.847760520642625e-05,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001037013644236,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,7.65936856623739e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,0.0001037017063936,291.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983947753906,0.0,0.0,0.0004919146304018,290.9798889160156,294.1499938964844,264.38055419921875,262.5535583496094,267.4604187011719,264.34039306640625,290.0524597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010492864530533,0.0006534520070999,0.000395834504161,-0.0288393795490264,0.0,0.0,0.0,-0.0103495866060256,60.0,-18.4235897064209,-0.0,-7.506675103741145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,9.845910244621336e-05,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.000103681886685,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017883300781,0.0,0.0,7.657929381821305e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,0.0001036822213791,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0004918221966363,290.97418212890625,294.1499938964844,264.4055480957031,262.5757751464844,267.40350341796875,264.3617858886719,290.0390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010490891290828,0.0006521549657918,0.0003969341050833,-0.0287803001701831,0.0,0.0,0.0,-0.0103385960683226,60.0,-18.3913803100586,-0.0,-7.503851406909234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,9.845910244621336e-05,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.000103681886685,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017883300781,0.0,0.0,7.657929381821305e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,0.0001036822213791,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0004918221966363,290.97418212890625,294.1499938964844,264.4055480957031,262.5757751464844,267.40350341796875,264.3617858886719,290.0390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010490891290828,0.0006521549657918,0.0003969341050833,-0.0287803001701831,0.0,0.0,0.0,-0.0103385960683226,60.0,-18.3913803100586,-0.0,-7.503851406909234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,9.845777094596996e-05,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001036804824252,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869567871094,0.0,0.0,7.657826063223183e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,0.0001036808171193,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.000491815560963,290.9684143066406,294.1499938964844,264.43170166015625,262.5990600585937,267.3481140136719,264.3848571777344,290.0256652832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010490745771676,0.0006520598544739,0.0003970147226937,-0.028775967657566,0.0,0.0,0.0,-0.010337789542973,60.0,-18.36150550842285,-0.0,-7.503644638973128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,9.845777094596996e-05,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001036804824252,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869567871094,0.0,0.0,7.657826063223183e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,0.0001036808171193,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.000491815560963,290.9684143066406,294.1499938964844,264.43170166015625,262.5990600585937,267.3481140136719,264.3848571777344,290.0256652832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010490745771676,0.0006520598544739,0.0003970147226937,-0.028775967657566,0.0,0.0,0.0,-0.010337789542973,60.0,-18.36150550842285,-0.0,-7.503644638973128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157592773437,0.0,0.0,9.84718499239534e-05,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001036953108268,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721862792969,0.0,0.0,7.658920367248356e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,0.0001036956382449,291.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.658447265625,0.0,0.0,0.000491885934025,290.96258544921875,294.1499938964844,264.45880126953125,262.6231384277344,267.29425048828125,264.40936279296875,290.01226806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010492242872714,0.0006530438549816,0.000396180403186,-0.028820788487792,0.0,0.0,0.0,-0.0103461276739835,60.0,-18.33391189575196,-0.0,-7.505786925321446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157592773437,0.0,0.0,9.84718499239534e-05,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001036953108268,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721862792969,0.0,0.0,7.658920367248356e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,0.0001036956382449,291.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.658447265625,0.0,0.0,0.000491885934025,290.96258544921875,294.1499938964844,264.45880126953125,262.6231384277344,267.29425048828125,264.40936279296875,290.01226806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010492242872714,0.0006530438549816,0.000396180403186,-0.028820788487792,0.0,0.0,0.0,-0.0103461276739835,60.0,-18.33391189575196,-0.0,-7.505786925321446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017822265625,0.0,0.0,9.84982616500929e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001037231340887,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,7.660975097678602e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,0.0001037234615068,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452331542969,0.0,0.0,0.0004920178907923,290.9566345214844,294.1499938964844,264.4866027832031,262.6478881835937,267.24188232421875,264.4350891113281,289.9989013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010495054302737,0.0006548918318003,0.0003946135984733,-0.028904965147376,0.0,0.0,0.0,-0.0103617860004305,60.0,-18.308332443237305,-0.0,-7.509810728834054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017822265625,0.0,0.0,9.84982616500929e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001037231340887,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,7.660975097678602e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,0.0001037234615068,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452331542969,0.0,0.0,0.0004920178907923,290.9566345214844,294.1499938964844,264.4866027832031,262.6478881835937,267.24188232421875,264.4350891113281,289.9989013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010495054302737,0.0006548918318003,0.0003946135984733,-0.028904965147376,0.0,0.0,0.0,-0.0103617860004305,60.0,-18.308332443237305,-0.0,-7.509810728834054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69482421875,0.0,0.0,9.851458889897911e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001037403271766,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501220703125,0.0,0.0,7.662245479878038e-05,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351501464844,0.0,0.0,0.0001037406545947,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,0.0004920994397252,290.9536437988281,294.1499938964844,264.5007019042969,262.6604309082031,267.2162475585937,264.4483642578125,289.9922180175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496792383491,0.0006560343317687,0.0003936449647881,-0.0289570037275552,0.0,0.0,0.0,-0.0103714661672711,60.0,-18.296142578125,-0.0,-7.512299049494686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,9.853192750597373e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001037585825542,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,7.663593714823946e-05,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,0.0001037589026964,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.0004921860527247,290.9506530761719,294.1499938964844,264.5149230957031,262.67303466796875,267.19097900390625,264.4618530273437,289.9855041503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010498638730496,0.0006572470883838,0.0003926167555619,-0.029012244194746,0.0,0.0,0.0,-0.0103817414492368,60.0,-18.284194946289062,-0.0,-7.514940847386242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,9.856779797701164e-05,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001037963666021,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,7.666384044568986e-05,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0001037966794683,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,0.0004923652741126,290.944580078125,294.1499938964844,264.54345703125,262.69842529296875,267.1415405273437,264.4893493652344,289.97216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010502458317205,0.000659757410176,0.0003904884215444,-0.0291265863925218,0.0,0.0,0.0,-0.0104030119255185,60.0,-18.26064109802246,-0.0,-7.520410605366123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,9.856779797701164e-05,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001037963666021,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,7.666384044568986e-05,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0001037966794683,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,0.0004923652741126,290.944580078125,294.1499938964844,264.54345703125,262.69842529296875,267.1415405273437,264.4893493652344,289.97216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010502458317205,0.000659757410176,0.0003904884215444,-0.0291265863925218,0.0,0.0,0.0,-0.0104030119255185,60.0,-18.26064109802246,-0.0,-7.520410605366123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601257324219,0.0,0.0,9.860498539637774e-05,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.000103835525806,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7136535644531,0.0,0.0,7.669275510124862e-05,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,0.0001038358386722,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,0.0004925510147586,290.9384155273437,294.1499938964844,264.5720520019531,262.7238464355469,267.093505859375,264.5173645019531,289.95880126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00105064176023,0.0006623593508265,0.0003882824385073,-0.0292450990527868,0.0,0.0,0.0,-0.0104250581935048,60.0,-18.2373275756836,-0.0,-7.52608215748296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601257324219,0.0,0.0,9.860498539637774e-05,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.000103835525806,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7136535644531,0.0,0.0,7.669275510124862e-05,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,0.0001038358386722,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,0.0004925510147586,290.9384155273437,294.1499938964844,264.5720520019531,262.7238464355469,267.093505859375,264.5173645019531,289.95880126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00105064176023,0.0006623593508265,0.0003882824385073,-0.0292450990527868,0.0,0.0,0.0,-0.0104250581935048,60.0,-18.2373275756836,-0.0,-7.52608215748296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463317871094,0.0,0.0,9.864319872576743e-05,291.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0001038757764035,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991577148437,0.0,0.0,7.672248466406018e-05,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,0.0001038760819938,291.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926513671875,0.0,0.0,0.0004927419358864,290.93218994140625,294.1499938964844,264.6004638671875,262.74908447265625,267.0469055175781,264.5456848144531,289.9454650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010510487481951,0.0006650338764302,0.0003860149299725,-0.0293669179081916,0.0,0.0,0.0,-0.0104477200657129,60.0,-18.21428680419922,-0.0,-7.53191429225808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463317871094,0.0,0.0,9.864319872576743e-05,291.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0001038757764035,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991577148437,0.0,0.0,7.672248466406018e-05,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,0.0001038760819938,291.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926513671875,0.0,0.0,0.0004927419358864,290.93218994140625,294.1499938964844,264.6004638671875,262.74908447265625,267.0469055175781,264.5456848144531,289.9454650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010510487481951,0.0006650338764302,0.0003860149299725,-0.0293669179081916,0.0,0.0,0.0,-0.0104477200657129,60.0,-18.21428680419922,-0.0,-7.53191429225808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,9.868220513453708e-05,291.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0001039168491843,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,7.67528181313537e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,0.0001039171547745,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,0.0004929367569275,290.9258728027344,294.1499938964844,264.62841796875,262.77392578125,267.0016784667969,264.57403564453125,289.9321594238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010514641180634,0.0006677630008198,0.0003837010590359,-0.0294912233948707,0.0,0.0,0.0,-0.0104708448052406,60.0,-18.191614151000977,-0.0,-7.53786721929828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
