time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686040,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,9.868220513453708e-05,291.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0001039168491843,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,7.67528181313537e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,0.0001039171547745,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,0.0004929367569275,290.9258728027344,294.1499938964844,264.62841796875,262.77392578125,267.0016784667969,264.57403564453125,289.9321594238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010514641180634,0.0006677630008198,0.0003837010590359,-0.0294912233948707,0.0,0.0,0.0,-0.0104708448052406,60.0,-18.191614151000977,-0.0,-7.53786721929828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,9.87019157037139e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0001039376074913,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,7.676814857404679e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,0.0001039379130816,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,0.0004930352442897,290.9226989746094,294.1499938964844,264.6421813964844,262.7861328125,266.9795837402344,264.588134765625,289.9255065917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010516740148887,0.0006691425805911,0.0003825314051937,-0.0295540578663349,0.0,0.0,0.0,-0.0104825338348746,60.0,-18.180450439453125,-0.0,-7.540877788869693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,9.872173541225492e-05,291.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001039584749378,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,7.678356632823125e-05,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,0.000103958780528,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56658935546875,0.0,0.0,0.0004931342555209,290.91949462890625,294.1499938964844,264.6557312011719,262.7981872558594,266.9577941894531,264.6021728515625,289.9188537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010518850758671,0.0006705293781124,0.0003813556686509,-0.0296172220259904,0.0,0.0,0.0,-0.0104942843317985,60.0,-18.16942596435547,-0.0,-7.543904700924031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,9.876155672827736e-05,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0001040004208334,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,7.681454007979482e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.0001040007118717,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,0.000493333209306,290.9130249023437,294.1499938964844,264.68218994140625,262.8216857910156,266.9151611328125,264.6299133300781,289.9055480957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010523091768845,0.0006733162445016,0.0003789929032791,-0.0297441538423299,0.0,0.0,0.0,-0.0105178980156779,60.0,-18.14784049987793,-0.0,-7.549988367827609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,9.876155672827736e-05,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0001040004208334,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,7.681454007979482e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.0001040007118717,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,0.000493333209306,290.9130249023437,294.1499938964844,264.68218994140625,262.8216857910156,266.9151611328125,264.6299133300781,289.9055480957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010523091768845,0.0006733162445016,0.0003789929032791,-0.0297441538423299,0.0,0.0,0.0,-0.0105178980156779,60.0,-18.14784049987793,-0.0,-7.549988367827609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.591552734375,0.0,0.0,9.880144352791832e-05,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0001040424249367,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,7.684555748710409e-05,290.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.000104042715975,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,0.0004935324541293,290.906494140625,294.1499938964844,264.70751953125,262.8441772460937,266.8738098144531,264.6569519042969,289.89227294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010527338599786,0.0006761075928807,0.0003766263253055,-0.0298712868243455,0.0,0.0,0.0,-0.0105415489524602,60.0,-18.12698173522949,-0.0,-7.556084824500432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.591552734375,0.0,0.0,9.880144352791832e-05,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0001040424249367,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,7.684555748710409e-05,290.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.000104042715975,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,0.0004935324541293,290.906494140625,294.1499938964844,264.70751953125,262.8441772460937,266.8738098144531,264.6569519042969,289.89227294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010527338599786,0.0006761075928807,0.0003766263253055,-0.0298712868243455,0.0,0.0,0.0,-0.0105415489524602,60.0,-18.12698173522949,-0.0,-7.556084824500432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,9.884117025649176e-05,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.000104084261693,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,7.687645847909153e-05,290.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,0.0001040845527313,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,0.000493730942253,290.8998718261719,294.1499938964844,264.73150634765625,262.8655090332031,266.8336486816406,264.68310546875,289.8789978027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010531569132581,0.0006788876489736,0.0003742693224921,-0.0299979038536548,0.0,0.0,0.0,-0.01056510489434,60.0,-18.106971740722656,-0.0,-7.562159254348445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,9.884117025649176e-05,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.000104084261693,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,7.687645847909153e-05,290.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,0.0001040845527313,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,0.000493730942253,290.8998718261719,294.1499938964844,264.73150634765625,262.8655090332031,266.8336486816406,264.68310546875,289.8789978027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010531569132581,0.0006788876489736,0.0003742693224921,-0.0299979038536548,0.0,0.0,0.0,-0.01056510489434,60.0,-18.106971740722656,-0.0,-7.562159254348445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643615722656,0.0,0.0,9.888051863526924e-05,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001041256982716,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,7.690706115681678e-05,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.000104125982034,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0004939274513162,290.8931884765625,294.1499938964844,264.75396728515625,262.88543701171875,266.794677734375,264.7080993652344,289.8657531738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010535760084167,0.0006816411041654,0.0003719348460435,-0.0301233120262622,0.0,0.0,0.0,-0.0105884354561567,60.0,-18.087936401367188,-0.0,-7.568178261863069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643615722656,0.0,0.0,9.888051863526924e-05,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001041256982716,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,7.690706115681678e-05,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.000104125982034,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0004939274513162,290.8931884765625,294.1499938964844,264.75396728515625,262.88543701171875,266.794677734375,264.7080993652344,289.8657531738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010535760084167,0.0006816411041654,0.0003719348460435,-0.0301233120262622,0.0,0.0,0.0,-0.0105884354561567,60.0,-18.087936401367188,-0.0,-7.568178261863069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,9.88999818218872e-05,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001041461946442,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,7.69222024246119e-05,290.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,0.0001041464784066,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083312988281,0.0,0.0,0.0004940247163176,290.88983154296875,294.1499938964844,264.7645263671875,262.8948059082031,266.775634765625,264.7200927734375,289.859130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010537832276895,0.0006830033962614,0.0003707798605319,-0.0301853567361831,0.0,0.0,0.0,-0.0105999782681465,60.0,-18.078840255737305,-0.0,-7.571156146468638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,9.89192703855224e-05,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0001041665091179,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989990234375,0.0,0.0,7.693720544921234e-05,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,0.0001041667928802,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,0.0004941210499964,290.8864440917969,294.1499938964844,264.77459716796875,262.9037780761719,266.7568664550781,264.731689453125,289.8525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010539887007325,0.000684353231918,0.0003696354397106,-0.0302468333393335,0.0,0.0,0.0,-0.0106114158406853,60.0,-18.07002639770508,-0.0,-7.574108451535724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,9.895722178043798e-05,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001042064759531,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,7.696672400925308e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001042067597154,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0004943106905557,290.8796081542969,294.1499938964844,264.7932434082031,262.9203186035156,266.7200927734375,264.7536926269531,289.8392944335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010543927783146,0.0006870090728625,0.0003673837345559,-0.0303677897900342,0.0,0.0,0.0,-0.0106339193880558,60.0,-18.053300857543945,-0.0,-7.579917848943296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,9.895722178043798e-05,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001042064759531,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,7.696672400925308e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001042067597154,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0004943106905557,290.8796081542969,294.1499938964844,264.7932434082031,262.9203186035156,266.7200927734375,264.7536926269531,289.8392944335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010543927783146,0.0006870090728625,0.0003673837345559,-0.0303677897900342,0.0,0.0,0.0,-0.0106339193880558,60.0,-18.053300857543945,-0.0,-7.579917848943296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.899415454128756e-05,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0001042453732225,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,7.699544948991388e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,0.0001042456497089,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,0.0004944952088408,290.8726806640625,294.1499938964844,264.80963134765625,262.93487548828125,266.684326171875,264.7738342285156,289.8261108398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010547861456871,0.0006895937840454,0.0003651923616416,-0.0304855071008205,0.0,0.0,0.0,-0.0106558194383978,60.0,-18.03794479370117,-0.0,-7.585574479662682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.899415454128756e-05,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0001042453732225,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,7.699544948991388e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,0.0001042456497089,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,0.0004944952088408,290.8726806640625,294.1499938964844,264.80963134765625,262.93487548828125,266.684326171875,264.7738342285156,289.8261108398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010547861456871,0.0006895937840454,0.0003651923616416,-0.0304855071008205,0.0,0.0,0.0,-0.0106558194383978,60.0,-18.03794479370117,-0.0,-7.585574479662682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,9.902986494125798e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001042829826474,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,7.702322182012722e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,0.0001042832591338,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,0.0004946735571138,290.86572265625,294.1499938964844,264.8235778808594,262.9472351074219,266.6495056152344,264.7919006347656,289.8128967285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551664745435,0.000692092871759,0.0003630735736805,-0.0305993221700191,0.0,0.0,0.0,-0.0106769949197769,60.0,-18.024076461791992,-0.0,-7.591044948185299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,9.902986494125798e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001042829826474,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,7.702322182012722e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,0.0001042832591338,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,0.0004946735571138,290.86572265625,294.1499938964844,264.8235778808594,262.9472351074219,266.6495056152344,264.7919006347656,289.8128967285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551664745435,0.000692092871759,0.0003630735736805,-0.0305993221700191,0.0,0.0,0.0,-0.0106769949197769,60.0,-18.024076461791992,-0.0,-7.591044948185299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,9.906414925353602e-05,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001043190859491,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,7.70498882047832e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,0.0001043193551595,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0004948448040522,290.858642578125,294.1499938964844,264.83477783203125,262.9571838378906,266.6155700683594,264.8076171875,289.7997436523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010555315529927,0.0006944917258806,0.0003610397689044,-0.0307085718959569,0.0,0.0,0.0,-0.0106973210349679,60.0,-18.011821746826172,-0.0,-7.59629870117351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,9.906414925353602e-05,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001043190859491,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,7.70498882047832e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,0.0001043193551595,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0004948448040522,290.858642578125,294.1499938964844,264.83477783203125,262.9571838378906,266.6155700683594,264.8076171875,289.7997436523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010555315529927,0.0006944917258806,0.0003610397689044,-0.0307085718959569,0.0,0.0,0.0,-0.0106973210349679,60.0,-18.011821746826172,-0.0,-7.59629870117351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,9.90806656773202e-05,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.0001043364827637,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,7.706273754592985e-05,290.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,0.0001043367519741,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,0.0004949273425154,290.8551025390625,294.1499938964844,264.8393249511719,262.9612121582031,266.59893798828125,264.814453125,289.79315185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001055707456544,0.000695647613611,0.0003600597847253,-0.0307612139731645,0.0,0.0,0.0,-0.0107071148231625,60.0,-18.006380081176758,-0.0,-7.598830364941024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,9.90967673715204e-05,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001043534357449,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,7.707525946898386e-05,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,0.0001043537049554,291.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,0.0004950077855028,290.8515319824219,294.1499938964844,264.84307861328125,262.9645690917969,266.58251953125,264.8206481933594,289.7865600585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010558788198977,0.000696774222888,0.0003591045970097,-0.0308125205338001,0.0,0.0,0.0,-0.0107166608795523,60.0,-18.001365661621094,-0.0,-7.601298790405053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,9.912756650010124e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.000104385871964,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,7.709921192144975e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,0.0001043861338985,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0004951616283506,290.8443298339844,294.1499938964844,264.8482360839844,262.9691162109375,266.55010986328125,264.8310852050781,289.7734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010562067618593,0.000698929245118,0.0003572775458451,-0.0309106633067131,0.0,0.0,0.0,-0.0107349203899502,60.0,-17.992664337158203,-0.0,-7.606021057426916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,9.912756650010124e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.000104385871964,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,7.709921192144975e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,0.0001043861338985,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0004951616283506,290.8443298339844,294.1499938964844,264.8482360839844,262.9691162109375,266.55010986328125,264.8310852050781,289.7734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010562067618593,0.000698929245118,0.0003572775458451,-0.0309106633067131,0.0,0.0,0.0,-0.0107349203899502,60.0,-17.992664337158203,-0.0,-7.606021057426916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,9.915619739331304e-05,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0001044160308083,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,7.712148362770677e-05,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,0.0001044162854668,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0004953047027811,290.8370361328125,294.1499938964844,264.8500061035156,262.970703125,266.5184020996094,264.8384704589844,289.7602844238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565116535872,0.000700932869222,0.0003555788425728,-0.0310019105672836,0.0,0.0,0.0,-0.0107518974691629,60.0,-17.98600959777832,-0.0,-7.610412922076648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,9.915619739331304e-05,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0001044160308083,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,7.712148362770677e-05,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,0.0001044162854668,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0004953047027811,290.8370361328125,294.1499938964844,264.8500061035156,262.970703125,266.5184020996094,264.8384704589844,289.7602844238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565116535872,0.000700932869222,0.0003555788425728,-0.0310019105672836,0.0,0.0,0.0,-0.0107518974691629,60.0,-17.98600959777832,-0.0,-7.610412922076648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,9.91756169241853e-05,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0001044364762492,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,7.71365812397562e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,0.0001044367309077,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,0.0004954016767442,290.8297119140625,294.1499938964844,264.8480529785156,262.9689636230469,266.4872436523437,264.8427124023437,289.7471618652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010567184071987,0.0007022910285741,0.0003544273786246,-0.0310637634247541,0.0,0.0,0.0,-0.0107634058222174,60.0,-17.980854034423828,-0.0,-7.61339080668222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,9.91756169241853e-05,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0001044364762492,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,7.71365812397562e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,0.0001044367309077,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,0.0004954016767442,290.8297119140625,294.1499938964844,264.8480529785156,262.9689636230469,266.4872436523437,264.8427124023437,289.7471618652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010567184071987,0.0007022910285741,0.0003544273786246,-0.0310637634247541,0.0,0.0,0.0,-0.0107634058222174,60.0,-17.980854034423828,-0.0,-7.61339080668222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,9.91790584521368e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.000104440106952,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,7.713925879215822e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001044403616106,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0004954189062118,290.8222961425781,294.1499938964844,264.84234619140625,262.9638977050781,266.4565734863281,264.8433532714844,289.73406982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010567549616098,0.0007025309605523,0.0003542240301612,-0.0310746859759092,0.0,0.0,0.0,-0.0107654388993978,60.0,-17.976123809814453,-0.0,-7.613916608306681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,9.91790584521368e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.000104440106952,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,7.713925879215822e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001044403616106,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0004954189062118,290.8222961425781,294.1499938964844,264.84234619140625,262.9638977050781,266.4565734863281,264.8433532714844,289.73406982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010567549616098,0.0007025309605523,0.0003542240301612,-0.0310746859759092,0.0,0.0,0.0,-0.0107654388993978,60.0,-17.976123809814453,-0.0,-7.613916608306681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,9.917544957716018e-05,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0001044363016262,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46636962890625,0.0,0.0,7.713645027251914e-05,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0001044365562847,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,0.0004954008618369,290.8185729980469,294.1499938964844,264.83819580078125,262.960205078125,266.44140625,264.8424072265625,289.7275085449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010567164281383,0.0007022773497737,0.0003544391074683,-0.0310631394386291,0.0,0.0,0.0,-0.0107632903382182,60.0,-17.973752975463867,-0.0,-7.613360963887318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,9.916826820699498e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001044287419063,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,7.713086961302906e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0001044289965648,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,0.0004953650059178,290.8148193359375,294.1499938964844,264.83319091796875,262.9557800292969,266.4263610839844,264.840576171875,289.7209777832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010566398268565,0.0007017739699222,0.0003548658860381,-0.0310402140021324,0.0,0.0,0.0,-0.0107590248808264,60.0,-17.971363067626953,-0.0,-7.612256780475948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,9.914451220538469e-05,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001044037344399,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457092285156,0.0,0.0,7.711239595664665e-05,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001044039818225,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,0.0004952463787049,290.8072814941406,294.1499938964844,264.8208312988281,262.94482421875,266.3964538574219,264.8345031738281,289.7078857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010563866235315,0.000700109580066,0.0003562769852578,-0.0309644173830747,0.0,0.0,0.0,-0.0107449227944016,60.0,-17.966529846191406,-0.0,-7.608608143527817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,9.914451220538469e-05,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001044037344399,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457092285156,0.0,0.0,7.711239595664665e-05,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001044039818225,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,0.0004952463787049,290.8072814941406,294.1499938964844,264.8208312988281,262.94482421875,266.3964538574219,264.8345031738281,289.7078857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010563866235315,0.000700109580066,0.0003562769852578,-0.0309644173830747,0.0,0.0,0.0,-0.0107449227944016,60.0,-17.966529846191406,-0.0,-7.608608143527817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,9.910861263051628e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0001043659358401,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,7.708447083132342e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0001043661759467,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,0.0004950670409016,290.7997131347656,294.1499938964844,264.8055419921875,262.9312438964844,266.36688232421875,264.8251953125,289.69482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010560038499534,0.0006975946016609,0.0003584093356039,-0.0308498796075582,0.0,0.0,0.0,-0.0107236122712492,60.0,-17.961639404296875,-0.0,-7.60309575298379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,9.910861263051628e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0001043659358401,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,7.708447083132342e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0001043661759467,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,0.0004950670409016,290.7997131347656,294.1499938964844,264.8055419921875,262.9312438964844,266.36688232421875,264.8251953125,289.69482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010560038499534,0.0006975946016609,0.0003584093356039,-0.0308498796075582,0.0,0.0,0.0,-0.0107236122712492,60.0,-17.961639404296875,-0.0,-7.60309575298379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,9.906194463837892e-05,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0001043167940224,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,7.704817835474387e-05,290.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.000104317034129,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.0004948339774273,290.79205322265625,294.1499938964844,264.78759765625,262.9153137207031,266.3375549316406,264.81280517578125,289.6817626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010555065236985,0.0006943258922547,0.0003611806605476,-0.0307010170072317,0.0,0.0,0.0,-0.0106959166005253,60.0,-17.95671272277832,-0.0,-7.5959349032928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,9.906194463837892e-05,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0001043167940224,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,7.704817835474387e-05,290.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.000104317034129,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.0004948339774273,290.79205322265625,294.1499938964844,264.78759765625,262.9153137207031,266.3375549316406,264.81280517578125,289.6817626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010555065236985,0.0006943258922547,0.0003611806605476,-0.0307010170072317,0.0,0.0,0.0,-0.0106959166005253,60.0,-17.95671272277832,-0.0,-7.5959349032928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
