time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688380,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646850585937,0.0,0.0,9.90056578302756e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0001042575167957,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,7.700439164182171e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001042577569023,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,0.0004945527762174,290.7843322753906,294.1499938964844,264.7672424316406,262.897216796875,266.30841064453125,264.797607421875,289.6687316894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010549066355451,0.0006903832545503,0.0003645233518909,-0.0305214598774909,0.0,0.0,0.0,-0.0106625100597739,60.0,-17.951766967773438,-0.0,-7.587302519596052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646850585937,0.0,0.0,9.90056578302756e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0001042575167957,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,7.700439164182171e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001042577569023,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,0.0004945527762174,290.7843322753906,294.1499938964844,264.7672424316406,262.897216796875,266.30841064453125,264.797607421875,289.6687316894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010549066355451,0.0006903832545503,0.0003645233518909,-0.0305214598774909,0.0,0.0,0.0,-0.0106625100597739,60.0,-17.951766967773438,-0.0,-7.587302519596052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,9.897417476167902e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0001042243675328,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,7.697990804444999e-05,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001042246003635,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,0.0004943955573253,290.78045654296875,294.1499938964844,264.7562561035156,262.887451171875,266.2939147949219,264.7889709472656,289.6622009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010545710101723,0.0006881782901473,0.0003663927491288,-0.0304210409522056,0.0,0.0,0.0,-0.0106438277289271,60.0,-17.949289321899414,-0.0,-7.582476513334768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,9.894067625282332e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.0001041890936903,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3911437988281,0.0,0.0,7.69538528402336e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.000104189326521,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,0.0004942282103002,290.77655029296875,294.1499938964844,264.7447509765625,262.87725830078125,266.2794494628906,264.7796936035156,289.6556701660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010542140807956,0.0006858322885818,0.0003683818213175,-0.0303141940385103,0.0,0.0,0.0,-0.0106239495798945,60.0,-17.946809768676758,-0.0,-7.577343552611637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,9.886863699648528e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0001041132418322,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,7.689782796660438e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001041134673869,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0004938683705404,290.7687072753906,294.1499938964844,264.72039794921875,262.8556213378906,266.2505798339844,264.7597045898437,289.6426696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010534463217481,0.0006807872559875,0.0003726590948645,-0.0300844237208366,0.0,0.0,0.0,-0.0105812028050422,60.0,-17.94184684753418,-0.0,-7.56631095555349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,9.886863699648528e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0001041132418322,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,7.689782796660438e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001041134673869,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0004938683705404,290.7687072753906,294.1499938964844,264.72039794921875,262.8556213378906,266.2505798339844,264.7597045898437,289.6426696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010534463217481,0.0006807872559875,0.0003726590948645,-0.0300844237208366,0.0,0.0,0.0,-0.0105812028050422,60.0,-17.94184684753418,-0.0,-7.56631095555349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,9.879007120616734e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001040305069182,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,7.683671719860286e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001040307324728,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,0.0004934759344905,290.7608337402344,294.1499938964844,264.6944580078125,262.83258056640625,266.2218322753906,264.7377319335937,289.629638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010526090627536,0.0006752846529707,0.000377324380679,-0.0298338066786527,0.0,0.0,0.0,-0.0105345780029892,60.0,-17.936878204345703,-0.0,-7.554287861921696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,9.879007120616734e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001040305069182,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,7.683671719860286e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001040307324728,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,0.0004934759344905,290.7608337402344,294.1499938964844,264.6944580078125,262.83258056640625,266.2218322753906,264.7377319335937,289.629638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010526090627536,0.0006752846529707,0.000377324380679,-0.0298338066786527,0.0,0.0,0.0,-0.0105345780029892,60.0,-17.936878204345703,-0.0,-7.554287861921696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,9.870620124274863e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0001039421913446,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,7.67714882385917e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0001039424168993,291.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,0.0004930570139549,290.7528991699219,294.1499938964844,264.6671447753906,262.808349609375,266.193115234375,264.7139892578125,289.6166381835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010517153423279,0.0006694113835692,0.000382303900551,-0.0295663010329008,0.0,0.0,0.0,-0.0104848137125372,60.0,-17.931896209716797,-0.0,-7.541464697169431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,9.870620124274863e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0001039421913446,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,7.67714882385917e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0001039424168993,291.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,0.0004930570139549,290.7528991699219,294.1499938964844,264.6671447753906,262.808349609375,266.193115234375,264.7139892578125,289.6166381835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010517153423279,0.0006694113835692,0.000382303900551,-0.0295663010329008,0.0,0.0,0.0,-0.0104848137125372,60.0,-17.931896209716797,-0.0,-7.541464697169431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,9.861808212008329e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001038493937812,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,7.670294871786609e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001038496193359,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0004926168476231,290.7449035644531,294.1499938964844,264.6387939453125,262.7831420898437,266.1644592285156,264.6887512207031,289.6036376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010507761035114,0.0006632399163208,0.0003875362453982,-0.0292852073907852,0.0,0.0,0.0,-0.0104325218126177,60.0,-17.926898956298828,-0.0,-7.528002043954984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,9.861808212008329e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001038493937812,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,7.670294871786609e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001038496193359,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0004926168476231,290.7449035644531,294.1499938964844,264.6387939453125,262.7831420898437,266.1644592285156,264.6887512207031,289.6036376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010507761035114,0.0006632399163208,0.0003875362453982,-0.0292852073907852,0.0,0.0,0.0,-0.0104325218126177,60.0,-17.926898956298828,-0.0,-7.528002043954984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,9.85727019724436e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0001038016125676,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,7.666765304747969e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001038018308463,291.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0004923901869915,290.7408752441406,294.1499938964844,264.6242980957031,262.770263671875,266.150146484375,264.6756286621094,289.5971374511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010502926306799,0.0006600621272809,0.0003902304451912,-0.0291404649615287,0.0,0.0,0.0,-0.010405596345663,60.0,-17.92439079284668,-0.0,-7.521074962824059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,9.852670336840674e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.0001037531692418,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,7.663186988793314e-05,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001037533875205,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,0.0004921603831462,290.7368469238281,294.1499938964844,264.6096496582031,262.7572326660156,266.13580322265625,264.6622619628906,289.5906677246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010498024057596,0.00065684056608,0.0003929617814719,-0.0289937276393175,0.0,0.0,0.0,-0.010378299281001,60.0,-17.921876907348633,-0.0,-7.514055511137485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,9.84331563813612e-05,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001036546673276,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,7.655911758774891e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001036548783304,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.0004916930920444,290.728759765625,294.1499938964844,264.5799560546875,262.7308654785156,266.107177734375,264.63482666015625,289.5776672363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010488054249435,0.0006502896430902,0.000398515840061,-0.028695335611701,0.0,0.0,0.0,-0.010322792455554,60.0,-17.916826248168945,-0.0,-7.499791365717101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,9.84331563813612e-05,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001036546673276,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,7.655911758774891e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001036548783304,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.0004916930920444,290.728759765625,294.1499938964844,264.5799560546875,262.7308654785156,266.107177734375,264.63482666015625,289.5776672363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010488054249435,0.0006502896430902,0.000398515840061,-0.028695335611701,0.0,0.0,0.0,-0.010322792455554,60.0,-17.916826248168945,-0.0,-7.499791365717101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,9.833839430939406e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0001035548848449,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,7.648541213711724e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001035550958476,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0004912198055535,290.7206115722656,294.1499938964844,264.54998779296875,262.7042236328125,266.0785522460937,264.6067199707031,289.564697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001047795638442,0.0006436535622924,0.0004041420761495,-0.0283930581063032,0.0,0.0,0.0,-0.0102665638551115,60.0,-17.911733627319336,-0.0,-7.4853559794974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,9.833839430939406e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0001035548848449,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,7.648541213711724e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001035550958476,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0004912198055535,290.7206115722656,294.1499938964844,264.54998779296875,262.7042236328125,266.0785522460937,264.6067199707031,289.564697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001047795638442,0.0006436535622924,0.0004041420761495,-0.0283930581063032,0.0,0.0,0.0,-0.0102665638551115,60.0,-17.911733627319336,-0.0,-7.4853559794974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,9.82434576144442e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0001034549131873,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28399658203125,0.0,0.0,7.64115757192485e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.00010345512419,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,0.00049074558774,290.71240234375,294.1499938964844,264.5200500488281,262.6776123046875,266.0499267578125,264.578125,289.5517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010467839892953,0.0006370052578859,0.0004097787023056,-0.02809021435678,0.0,0.0,0.0,-0.0102102318778634,60.0,-17.906597137451172,-0.0,-7.47090851405119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,9.82434576144442e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0001034549131873,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28399658203125,0.0,0.0,7.64115757192485e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.00010345512419,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,0.00049074558774,290.71240234375,294.1499938964844,264.5200500488281,262.6776123046875,266.0499267578125,264.578125,289.5517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010467839892953,0.0006370052578859,0.0004097787023056,-0.02809021435678,0.0,0.0,0.0,-0.0102102318778634,60.0,-17.906597137451172,-0.0,-7.47090851405119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,9.81494740699418e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0001033559456118,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,7.63384741730988e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0001033561493386,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004902760847471,290.70416259765625,294.1499938964844,264.4903564453125,262.6512145996094,266.0213317871094,264.54931640625,289.5387878417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457823518663,0.0006304233102127,0.0004153590416535,-0.0277903862297534,0.0,0.0,0.0,-0.0101544624194502,60.0,-17.901403427124023,-0.0,-7.456618078549583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,9.81494740699418e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0001033559456118,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,7.63384741730988e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0001033561493386,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004902760847471,290.70416259765625,294.1499938964844,264.4903564453125,262.6512145996094,266.0213317871094,264.54931640625,289.5387878417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457823518663,0.0006304233102127,0.0004153590416535,-0.0277903862297534,0.0,0.0,0.0,-0.0101544624194502,60.0,-17.901403427124023,-0.0,-7.456618078549583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.810298070078716e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.000103306985693,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,7.630231266375631e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001033071894198,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004900438943877,290.70001220703125,294.1499938964844,264.4757080078125,262.63818359375,266.00701904296875,264.534912109375,289.5323181152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010452868882566,0.0006271675811149,0.0004181193362455,-0.0276420749723911,0.0,0.0,0.0,-0.0101268757134675,60.0,-17.898788452148438,-0.0,-7.44955457321339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,9.805726585909724e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0001032588479574,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,7.626676233485341e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001032590516842,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.000489815545734,290.69586181640625,294.1499938964844,264.4612121582031,262.6252746582031,265.9927062988281,264.52056884765625,289.5258483886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010447998065501,0.0006239663343876,0.0004208334430586,-0.0274962447583675,0.0,0.0,0.0,-0.0100997509434819,60.0,-17.896160125732422,-0.0,-7.442612570685014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.796786616789176e-05,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0001031647043419,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,7.619722600793466e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001031649080687,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004893689765594,290.6875305175781,294.1499938964844,264.4328308105469,262.6000671386719,265.9641418457031,264.4920654296875,289.5129089355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010438469471409,0.0006177054601721,0.0004261415742803,-0.0272110290825366,0.0,0.0,0.0,-0.0100467018783092,60.0,-17.890867233276367,-0.0,-7.429045467688411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.796786616789176e-05,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0001031647043419,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,7.619722600793466e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001031649080687,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004893689765594,290.6875305175781,294.1499938964844,264.4328308105469,262.6000671386719,265.9641418457031,264.4920654296875,289.5129089355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010438469471409,0.0006177054601721,0.0004261415742803,-0.0272110290825366,0.0,0.0,0.0,-0.0100467018783092,60.0,-17.890867233276367,-0.0,-7.429045467688411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.78828247752972e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0001030751591315,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,7.613108027726412e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001030753555824,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0004889441770501,290.6791381835937,294.1499938964844,264.4055480957031,262.5758056640625,265.93560791015625,264.4641418457031,289.4999694824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429407702758,0.0006117499433457,0.0004311907978262,-0.02693971991539,0.0,0.0,0.0,-0.0099962400272488,60.0,-17.885517120361328,-0.0,-7.416151248662572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.78828247752972e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0001030751591315,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,7.613108027726412e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001030753555824,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0004889441770501,290.6791381835937,294.1499938964844,264.4055480957031,262.5758056640625,265.93560791015625,264.4641418457031,289.4999694824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429407702758,0.0006117499433457,0.0004311907978262,-0.02693971991539,0.0,0.0,0.0,-0.0099962400272488,60.0,-17.885517120361328,-0.0,-7.416151248662572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.780227264855056e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001029903360176,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,7.6068434282206e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001029905324685,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004885418456979,290.6706848144531,294.1499938964844,264.3796081542969,262.5527038574219,265.9071044921875,264.4368896484375,289.4870300292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420823236927,0.0006061090389266,0.000435973284766,-0.026682736352086,0.0,0.0,0.0,-0.009948443621397,60.0,-17.880128860473633,-0.0,-7.40394838771863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.780227264855056e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001029903360176,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,7.6068434282206e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001029905324685,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004885418456979,290.6706848144531,294.1499938964844,264.3796081542969,262.5527038574219,265.9071044921875,264.4368896484375,289.4870300292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420823236927,0.0006061090389266,0.000435973284766,-0.026682736352086,0.0,0.0,0.0,-0.009948443621397,60.0,-17.880128860473633,-0.0,-7.40394838771863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.77285162662156e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,0.0001029126651701,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.601106335641816e-05,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.000102912854345,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004881733912043,290.6622009277344,294.1499938964844,264.3552551269531,262.5310363769531,265.87872314453125,264.4107971191406,289.47412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010412962874397,0.0006009434582665,0.0004403527709655,-0.0264474023133516,0.0,0.0,0.0,-0.0099046751856803,60.0,-17.874704360961914,-0.0,-7.392782919168894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.77285162662156e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,0.0001029126651701,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.601106335641816e-05,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.000102912854345,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004881733912043,290.6622009277344,294.1499938964844,264.3552551269531,262.5310363769531,265.87872314453125,264.4107971191406,289.47412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010412962874397,0.0006009434582665,0.0004403527709655,-0.0264474023133516,0.0,0.0,0.0,-0.0099046751856803,60.0,-17.874704360961914,-0.0,-7.392782919168894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.769372991286218e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.0001028760379995,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,7.598401134600863e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001028762271744,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0004879996413365,290.657958984375,294.1499938964844,264.34375,262.52081298828125,265.8645935058594,264.39813232421875,289.4676513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010409255046397,0.0005985075840726,0.0004424178914632,-0.0263364277780056,0.0,0.0,0.0,-0.0098840361461043,60.0,-17.871984481811523,-0.0,-7.387520639667855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.766148286871612e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001028420883812,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.595893112011254e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0001028422702802,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004878385807387,290.6536865234375,294.1499938964844,264.332763671875,262.51104736328125,265.8504638671875,264.3858947753906,289.4612121582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010405818466097,0.0005962493014521,0.0004443325742613,-0.0262335427105426,0.0,0.0,0.0,-0.0098649011924862,60.0,-17.869266510009766,-0.0,-7.382643474329599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.760310786077751e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001027806138154,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.591352914460003e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0001027808029903,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004875469894614,290.6451110839844,294.1499938964844,264.3124084472656,262.492919921875,265.82232666015625,264.3623352050781,289.44830322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010399597231298,0.0005921610863879,0.0004477986949495,-0.026047283783555,0.0,0.0,0.0,-0.0098302606493234,60.0,-17.863834381103516,-0.0,-7.373818533551457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.760310786077751e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001027806138154,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.591352914460003e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0001027808029903,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004875469894614,290.6451110839844,294.1499938964844,264.3124084472656,262.492919921875,265.82232666015625,264.3623352050781,289.44830322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010399597231298,0.0005921610863879,0.0004477986949495,-0.026047283783555,0.0,0.0,0.0,-0.0098302606493234,60.0,-17.863834381103516,-0.0,-7.373818533551457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.755400969879702e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0001027289108606,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.587533764308318e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001027291000355,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004873017314821,290.636474609375,294.1499938964844,264.29443359375,262.4769592285156,265.7943725585937,264.3406066894531,289.4353942871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010394364362582,0.0005887222941964,0.0004507141420617,-0.0258906111121177,0.0,0.0,0.0,-0.009801123291254,60.0,-17.85843276977539,-0.0,-7.366399756847386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.755400969879702e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0001027289108606,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.587533764308318e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001027291000355,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004873017314821,290.636474609375,294.1499938964844,264.29443359375,262.4769592285156,265.7943725585937,264.3406066894531,289.4353942871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010394364362582,0.0005887222941964,0.0004507141420617,-0.0258906111121177,0.0,0.0,0.0,-0.009801123291254,60.0,-17.85843276977539,-0.0,-7.366399756847386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.751591278472917e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0001026887985062,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.584570994367823e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001026889804052,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0004871114506386,290.6278076171875,294.1499938964844,264.2791442871094,262.4633483886719,265.7666931152344,264.32098388671875,289.4224853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390302632004,0.0005860537639819,0.0004529765283223,-0.0257690344005823,0.0,0.0,0.0,-0.0097785126417875,60.0,-17.853103637695312,-0.0,-7.360645071230465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
